time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
460860,293.1240539550781,297.1499938964844,293.1499938964844,0.0509687215089798,-1420.4647216796875,304.154052734375,0.4624446332454681,0.086250752210617,0.0841638147830963,293.1298522949219,297.1499938964844,293.1499938964844,0.2765528857707977,-5443.7802734375,304.1596069335937,0.7433574199676514,0.3339075148105621,0.3224225044250488,293.056884765625,297.1499938964844,293.1499938964844,0.5196418166160583,-6584.48388671875,304.1539306640625,0.8739598989486694,0.5535988211631775,0.3901432454586029,293.04150390625,297.1499938964844,293.1499938964844,0.6430553793907166,-10514.3681640625,304.1541748046875,0.926837682723999,0.6548932194709778,0.6229855418205261,293.12823486328125,297.1499938964844,293.1499938964844,0.0971012562513351,-11243.52734375,304.15252685546875,0.5561553239822388,0.1412813365459442,0.666266143321991,290.1895446777344,291.1499938964844,258.1630249023437,256.88653564453125,279.155517578125,293.1280212402344,290.1914367675781,1.0,0.5434020757675171,0.5700640678405762,0.5700640678405762,1.0,1.0,-2.50419545173645,1.00111186504364,1.5030834674835205,0.4370110929012298,0.0,0.0,1.0,206.52005004882807,213.0,59.50709915161133,-27908.74609375,1773.7447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53350830078125,308.8922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.779296875,33120.0,0.0,0.0,0.6540066599845886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318451642990112,1.831872820854187,-2.771297840808984e-05,0.0,0.0006637336337007,0.0,0.0,683.478271484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460920,293.1240539550781,297.1499938964844,293.1499938964844,0.0509687215089798,-1420.4647216796875,304.154052734375,0.4624446332454681,0.086250752210617,0.0841638147830963,293.1298522949219,297.1499938964844,293.1499938964844,0.2765528857707977,-5443.7802734375,304.1596069335937,0.7433574199676514,0.3339075148105621,0.3224225044250488,293.056884765625,297.1499938964844,293.1499938964844,0.5196418166160583,-6584.48388671875,304.1539306640625,0.8739598989486694,0.5535988211631775,0.3901432454586029,293.04150390625,297.1499938964844,293.1499938964844,0.6430553793907166,-10514.3681640625,304.1541748046875,0.926837682723999,0.6548932194709778,0.6229855418205261,293.12823486328125,297.1499938964844,293.1499938964844,0.0971012562513351,-11243.52734375,304.15252685546875,0.5561553239822388,0.1412813365459442,0.666266143321991,290.1895446777344,291.1499938964844,258.1630249023437,256.88653564453125,279.155517578125,293.1280212402344,290.1914367675781,1.0,0.5434020757675171,0.5700640678405762,0.5700640678405762,1.0,1.0,-2.50419545173645,1.00111186504364,1.5030834674835205,0.4370110929012298,0.0,0.0,1.0,206.52005004882807,213.0,59.50709915161133,-27908.74609375,1773.7447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53350830078125,308.8922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.779296875,33120.0,0.0,0.0,0.6540066599845886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318451642990112,1.831872820854187,-2.771297840808984e-05,0.0,0.0006637336337007,0.0,0.0,683.478271484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460980,293.1365661621094,297.1499938964844,293.1499938964844,0.04927908629179,-1391.84375,304.155517578125,0.454813539981842,0.0843669921159744,0.0827073454856872,293.1439819335937,297.1499938964844,293.1499938964844,0.2735185623168945,-5395.45556640625,304.1614685058594,0.7393143773078918,0.3315528631210327,0.3204785585403442,293.06903076171875,297.1499938964844,293.1499938964844,0.5179407596588135,-6566.9375,304.15545654296875,0.8706822395324707,0.5534942746162415,0.3902313411235809,293.0546569824219,297.1499938964844,293.1499938964844,0.6411586403846741,-10489.2685546875,304.15594482421875,0.9229155778884888,0.6549764275550842,0.6232885718345642,293.135498046875,297.1499938964844,293.1499938964844,0.0962112098932266,-11157.4228515625,304.1531677246094,0.5524469017982483,0.1403604298830032,0.6631226539611816,290.2311706542969,291.1499938964844,258.1800537109375,256.8969116210937,279.1576538085937,293.1352844238281,290.2333374023437,1.0,0.544823944568634,0.5709373950958252,0.5709373950958252,1.0,1.0,-2.4968056678771973,0.9987969994544984,1.4980086088180542,0.4363189339637756,0.0,0.0,1.0,210.0863342285156,216.0,59.5537338256836,-27930.765625,1778.4156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6210632324219,308.9768981933594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6554244160652161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006651724688708,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461040,293.1365661621094,297.1499938964844,293.1499938964844,0.04927908629179,-1391.84375,304.155517578125,0.454813539981842,0.0843669921159744,0.0827073454856872,293.1439819335937,297.1499938964844,293.1499938964844,0.2735185623168945,-5395.45556640625,304.1614685058594,0.7393143773078918,0.3315528631210327,0.3204785585403442,293.06903076171875,297.1499938964844,293.1499938964844,0.5179407596588135,-6566.9375,304.15545654296875,0.8706822395324707,0.5534942746162415,0.3902313411235809,293.0546569824219,297.1499938964844,293.1499938964844,0.6411586403846741,-10489.2685546875,304.15594482421875,0.9229155778884888,0.6549764275550842,0.6232885718345642,293.135498046875,297.1499938964844,293.1499938964844,0.0962112098932266,-11157.4228515625,304.1531677246094,0.5524469017982483,0.1403604298830032,0.6631226539611816,290.2311706542969,291.1499938964844,258.1800537109375,256.8969116210937,279.1576538085937,293.1352844238281,290.2333374023437,1.0,0.544823944568634,0.5709373950958252,0.5709373950958252,1.0,1.0,-2.4968056678771973,0.9987969994544984,1.4980086088180542,0.4363189339637756,0.0,0.0,1.0,210.0863342285156,216.0,59.5537338256836,-27930.765625,1778.4156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6210632324219,308.9768981933594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6554244160652161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006651724688708,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461100,293.1427917480469,297.1499938964844,293.1499938964844,0.0483036935329437,-1375.4228515625,304.1562805175781,0.4507168531417846,0.0833134278655052,0.0818633586168289,293.151123046875,297.1499938964844,293.1499938964844,0.2717892229557037,-5367.8759765625,304.1625366210937,0.7371999025344849,0.3302231431007385,0.3193476796150207,293.074951171875,297.1499938964844,293.1499938964844,0.5168887972831726,-6556.099609375,304.1563720703125,0.8690093159675598,0.5533556938171387,0.3902112245559692,293.06109619140625,297.1499938964844,293.1499938964844,0.6399676203727722,-10473.5107421875,304.15704345703125,0.9209142327308656,0.654918909072876,0.6233415007591248,293.1390991210937,297.1499938964844,293.1499938964844,0.0956890359520912,-11106.9755859375,304.1535339355469,0.5504821538925171,0.1398319005966186,0.6612077355384827,290.25421142578125,291.1499938964844,258.19000244140625,256.90350341796875,279.15869140625,293.1388854980469,290.25653076171875,1.0,0.5454292893409729,0.5714511275291443,0.5714511275291443,1.0,1.0,-2.4921724796295166,0.9973060488700868,1.4948664903640747,0.4358347952365875,0.0,0.0,1.0,211.86778259277344,216.0,62.04662322998047,-27938.98828125,1779.392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,309.02392578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6559503078460693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006657061749137,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461160,293.1488952636719,297.1499938964844,293.1499938964844,0.047266062349081,-1358.02197265625,304.15704345703125,0.4465427100658417,0.0822054892778396,0.0809661298990249,293.158203125,297.1499938964844,293.1499938964844,0.2699514031410217,-5338.54541015625,304.1636047363281,0.7350570559501648,0.3288190960884094,0.3181390762329101,293.0807189941406,297.1499938964844,293.1499938964844,0.515720546245575,-6544.083984375,304.1573486328125,0.8673390746116638,0.5531703233718872,0.3901568353176117,293.0673828125,297.1499938964844,293.1499938964844,0.638634204864502,-10455.8955078125,304.1581726074219,0.9189192056655884,0.6548066735267639,0.6233406662940979,293.1426696777344,297.1499938964844,293.1499938964844,0.0951289758086204,-11052.884765625,304.1539306640625,0.5484828352928162,0.139271393418312,0.6591322422027588,290.2785949707031,291.1499938964844,258.2008972167969,256.9110107421875,279.15966796875,293.1424560546875,290.2810363769531,1.0,0.5459738969802856,0.5720087289810181,0.5720087289810181,1.0,1.0,-2.487083196640014,0.9956582188606262,1.4914250373840332,0.4352876842021942,0.0,0.0,1.0,213.6322021484375,219.0,65.08818817138672,-27945.654296875,1779.6387939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7192687988281,309.0731201171875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6563609838485718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006661229417659,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461220,293.16070556640625,297.1499938964844,293.1499938964844,0.0450271181762218,-1320.6810302734375,304.1584167480469,0.4380884766578674,0.0798409953713417,0.0790310427546501,293.17193603515625,297.1499938964844,293.1499938964844,0.2660097479820251,-5275.5771484375,304.1656188964844,0.7307202219963074,0.3258283734321594,0.3155337870121002,293.0918273925781,297.1499938964844,293.1499938964844,0.5130671262741089,-6516.87109375,304.1593017578125,0.8640282154083252,0.552670955657959,0.3899543881416321,293.0795593261719,297.1499938964844,293.1499938964844,0.6355746984481812,-10415.611328125,304.1605529785156,0.9149839282035828,0.6544304490089417,0.6231902837753296,293.1495056152344,297.1499938964844,293.1499938964844,0.0939153581857681,-10935.7021484375,304.1546325683594,0.544425368309021,0.1380708813667297,0.6545879244804382,290.3308410644531,291.1499938964844,258.2252197265625,256.9286193847656,279.16143798828125,293.1492919921875,290.33349609375,1.0,0.5468976497650146,0.5732444524765015,0.5732444524765015,1.0,1.0,-2.475745916366577,0.9919695854187012,1.4837762117385864,0.4340369999408722,0.0,0.0,1.0,217.0977020263672,222.0,71.28401947021484,-27953.693359375,1778.194580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82281494140625,309.1756286621094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6568403244018555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006666094413958,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461280,293.16070556640625,297.1499938964844,293.1499938964844,0.0450271181762218,-1320.6810302734375,304.1584167480469,0.4380884766578674,0.0798409953713417,0.0790310427546501,293.17193603515625,297.1499938964844,293.1499938964844,0.2660097479820251,-5275.5771484375,304.1656188964844,0.7307202219963074,0.3258283734321594,0.3155337870121002,293.0918273925781,297.1499938964844,293.1499938964844,0.5130671262741089,-6516.87109375,304.1593017578125,0.8640282154083252,0.552670955657959,0.3899543881416321,293.0795593261719,297.1499938964844,293.1499938964844,0.6355746984481812,-10415.611328125,304.1605529785156,0.9149839282035828,0.6544304490089417,0.6231902837753296,293.1495056152344,297.1499938964844,293.1499938964844,0.0939153581857681,-10935.7021484375,304.1546325683594,0.544425368309021,0.1380708813667297,0.6545879244804382,290.3308410644531,291.1499938964844,258.2252197265625,256.9286193847656,279.16143798828125,293.1492919921875,290.33349609375,1.0,0.5468976497650146,0.5732444524765015,0.5732444524765015,1.0,1.0,-2.475745916366577,0.9919695854187012,1.4837762117385864,0.4340369999408722,0.0,0.0,1.0,217.0977020263672,222.0,71.28401947021484,-27953.693359375,1778.194580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82281494140625,309.1756286621094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6568403244018555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006666094413958,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461340,293.171875,297.1499938964844,293.1499938964844,0.0426003411412239,-1280.4521484375,304.1596374511719,0.4296459853649139,0.0772976502776146,0.0769287794828414,293.1849670410156,297.1499938964844,293.1499938964844,0.2617871463298797,-5208.01513671875,304.1674499511719,0.7263218760490417,0.3226253092288971,0.3127191066741943,293.1023254394531,297.1499938964844,293.1499938964844,0.5100585222244263,-6486.12939453125,304.1612243652344,0.8607673048973083,0.5520179867744446,0.3896410167217254,293.0910949707031,297.1499938964844,293.1499938964844,0.6320696473121643,-10369.671875,304.1628723144531,0.9111515283584596,0.6538715362548828,0.6228622794151306,293.1558837890625,297.1499938964844,293.1499938964844,0.0926067233085632,-10809.3974609375,304.1552734375,0.5403336882591248,0.1367864906787872,0.6496326327323914,290.3866882324219,291.1499938964844,258.2528381347656,256.9494934082031,279.1629943847656,293.1557006835937,290.3894958496094,1.0,0.5476333498954773,0.5746241807937622,0.5746241807937622,1.0,1.0,-2.4631154537200928,0.9878448247909546,1.4752707481384275,0.4326111376285553,0.0,0.0,1.0,220.4831085205078,225.0,76.41517639160156,-27953.291015625,1774.5614013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9275207519531,309.2803649902344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.656888484954834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000666658335831,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461400,293.171875,297.1499938964844,293.1499938964844,0.0426003411412239,-1280.4521484375,304.1596374511719,0.4296459853649139,0.0772976502776146,0.0769287794828414,293.1849670410156,297.1499938964844,293.1499938964844,0.2617871463298797,-5208.01513671875,304.1674499511719,0.7263218760490417,0.3226253092288971,0.3127191066741943,293.1023254394531,297.1499938964844,293.1499938964844,0.5100585222244263,-6486.12939453125,304.1612243652344,0.8607673048973083,0.5520179867744446,0.3896410167217254,293.0910949707031,297.1499938964844,293.1499938964844,0.6320696473121643,-10369.671875,304.1628723144531,0.9111515283584596,0.6538715362548828,0.6228622794151306,293.1558837890625,297.1499938964844,293.1499938964844,0.0926067233085632,-10809.3974609375,304.1552734375,0.5403336882591248,0.1367864906787872,0.6496326327323914,290.3866882324219,291.1499938964844,258.2528381347656,256.9494934082031,279.1629943847656,293.1557006835937,290.3894958496094,1.0,0.5476333498954773,0.5746241807937622,0.5746241807937622,1.0,1.0,-2.4631154537200928,0.9878448247909546,1.4752707481384275,0.4326111376285553,0.0,0.0,1.0,220.4831085205078,225.0,76.41517639160156,-27953.291015625,1774.5614013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9275207519531,309.2803649902344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.656888484954834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000666658335831,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461460,293.1824951171875,297.1499938964844,293.1499938964844,0.0400187484920024,-1237.80322265625,304.1607360839844,0.4213507175445556,0.0745934173464775,0.0746774300932884,293.19732666015625,297.1499938964844,293.1499938964844,0.2573452591896057,-5136.798828125,304.1690368652344,0.7218332290649414,0.3192325234413147,0.3097204566001892,293.1121520996094,297.1499938964844,293.1499938964844,0.5067695379257202,-6452.626953125,304.1629638671875,0.8575553297996521,0.5512290000915527,0.3892301917076111,293.1020202636719,297.1499938964844,293.1499938964844,0.6282082200050354,-10319.263671875,304.1650085449219,0.907444179058075,0.6531497836112976,0.6223771572113037,293.16180419921875,297.1499938964844,293.1499938964844,0.0912290289998054,-10676.5126953125,304.1557922363281,0.5362364649772644,0.1354350745677948,0.6443554759025574,290.4449157714844,291.1499938964844,258.283447265625,256.9733581542969,279.16436767578125,293.1616516113281,290.44781494140625,1.0,0.548214316368103,0.5761328935623169,0.5761328935623169,1.0,1.0,-2.449392318725586,0.983349859714508,1.4660425186157229,0.4310322403907776,0.0,0.0,1.0,223.8038787841797,228.0,80.1138916015625,-27943.1328125,1769.1087646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03033447265625,309.3844909667969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6565430164337158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006663076928816,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461520,293.1824951171875,297.1499938964844,293.1499938964844,0.0400187484920024,-1237.80322265625,304.1607360839844,0.4213507175445556,0.0745934173464775,0.0746774300932884,293.19732666015625,297.1499938964844,293.1499938964844,0.2573452591896057,-5136.798828125,304.1690368652344,0.7218332290649414,0.3192325234413147,0.3097204566001892,293.1121520996094,297.1499938964844,293.1499938964844,0.5067695379257202,-6452.626953125,304.1629638671875,0.8575553297996521,0.5512290000915527,0.3892301917076111,293.1020202636719,297.1499938964844,293.1499938964844,0.6282082200050354,-10319.263671875,304.1650085449219,0.907444179058075,0.6531497836112976,0.6223771572113037,293.16180419921875,297.1499938964844,293.1499938964844,0.0912290289998054,-10676.5126953125,304.1557922363281,0.5362364649772644,0.1354350745677948,0.6443554759025574,290.4449157714844,291.1499938964844,258.283447265625,256.9733581542969,279.16436767578125,293.1616516113281,290.44781494140625,1.0,0.548214316368103,0.5761328935623169,0.5761328935623169,1.0,1.0,-2.449392318725586,0.983349859714508,1.4660425186157229,0.4310322403907776,0.0,0.0,1.0,223.8038787841797,228.0,80.1138916015625,-27943.1328125,1769.1087646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03033447265625,309.3844909667969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6565430164337158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006663076928816,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461580,293.1925048828125,297.1499938964844,293.1499938964844,0.0373123064637184,-1193.046630859375,304.1616516113281,0.4132416844367981,0.0717392563819885,0.0722877234220504,293.2090148925781,297.1499938964844,293.1499938964844,0.2527243494987488,-5062.5283203125,304.1703796386719,0.7171985507011414,0.3156598806381225,0.3065488338470459,293.12139892578125,297.1499938964844,293.1499938964844,0.5032574534416199,-6416.9384765625,304.1644897460937,0.8543860912322998,0.5503143072128296,0.3887298703193664,293.1123046875,297.1499938964844,293.1499938964844,0.6240593194961548,-10265.279296875,304.1669006347656,0.9038808345794678,0.6522766947746277,0.621746838092804,293.1672668457031,297.1499938964844,293.1499938964844,0.0897986739873886,-10538.6904296875,304.15625,0.532148003578186,0.1340257376432418,0.6388048529624939,290.5045471191406,291.1499938964844,258.3168029785156,257.0000305175781,279.1656494140625,293.1671142578125,290.5075378417969,1.0,0.5486631393432617,0.5777609944343567,0.5777609944343567,1.0,1.0,-2.434684991836548,0.9785165190696716,1.4561684131622314,0.4293082356452942,0.0,0.0,1.0,227.0747528076172,231.0,82.48446655273438,-27922.09375,1762.0728759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1291809082031,309.486083984375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6558309197425842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006655849865637,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461640,293.1925048828125,297.1499938964844,293.1499938964844,0.0373123064637184,-1193.046630859375,304.1616516113281,0.4132416844367981,0.0717392563819885,0.0722877234220504,293.2090148925781,297.1499938964844,293.1499938964844,0.2527243494987488,-5062.5283203125,304.1703796386719,0.7171985507011414,0.3156598806381225,0.3065488338470459,293.12139892578125,297.1499938964844,293.1499938964844,0.5032574534416199,-6416.9384765625,304.1644897460937,0.8543860912322998,0.5503143072128296,0.3887298703193664,293.1123046875,297.1499938964844,293.1499938964844,0.6240593194961548,-10265.279296875,304.1669006347656,0.9038808345794678,0.6522766947746277,0.621746838092804,293.1672668457031,297.1499938964844,293.1499938964844,0.0897986739873886,-10538.6904296875,304.15625,0.532148003578186,0.1340257376432418,0.6388048529624939,290.5045471191406,291.1499938964844,258.3168029785156,257.0000305175781,279.1656494140625,293.1671142578125,290.5075378417969,1.0,0.5486631393432617,0.5777609944343567,0.5777609944343567,1.0,1.0,-2.434684991836548,0.9785165190696716,1.4561684131622314,0.4293082356452942,0.0,0.0,1.0,227.0747528076172,231.0,82.48446655273438,-27922.09375,1762.0728759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1291809082031,309.486083984375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6558309197425842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006655849865637,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461700,293.197265625,297.1499938964844,293.1499938964844,0.0359228551387786,-1169.96240234375,304.1620483398437,0.4092222452163696,0.0702593550086021,0.0710442885756492,293.2146301269531,297.1499938964844,293.1499938964844,0.2503570318222046,-5024.39697265625,304.17095947265625,0.7148034572601318,0.3138090968132019,0.3049012124538421,293.12579345703125,297.1499938964844,293.1499938964844,0.5014325976371765,-6398.41943359375,304.1651611328125,0.852816104888916,0.5498128533363342,0.3884484469890594,293.1172180175781,297.1499938964844,293.1499938964844,0.6218950748443604,-10237.173828125,304.1677551269531,0.9021580815315248,0.6517868638038635,0.6213807463645935,293.1698608398437,297.1499938964844,293.1499938964844,0.08906751871109,-10468.310546875,304.15643310546875,0.5301108956336975,0.133301630616188,0.6359383463859558,290.5346984863281,291.1499938964844,258.3344421386719,257.0143127441406,279.1662292480469,293.1697082519531,290.5377197265625,1.0,0.5488438010215759,0.5786173939704895,0.5786173939704895,1.0,1.0,-2.426990270614624,0.9759809374809264,1.4510092735290527,0.4283935725688934,0.0,0.0,1.0,228.6952362060547,231.0,83.26292419433594,-27907.3359375,1758.0230712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1767578125,309.5355529785156,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6569466590881348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006667173001915,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461760,293.2019348144531,297.1499938964844,293.1499938964844,0.0345112904906272,-1146.3551025390625,304.1624450683594,0.4051686823368072,0.0687471702694892,0.0697710290551185,293.2200927734375,297.1499938964844,293.1499938964844,0.2479310482740402,-4985.22607421875,304.17156982421875,0.7123420834541321,0.3119179606437683,0.3032150268554687,293.1300354003906,297.1499938964844,293.1499938964844,0.4995175004005432,-6378.9541015625,304.1658935546875,0.8512557148933411,0.5492839217185974,0.3881478011608124,293.1220092773437,297.1499938964844,293.1499938964844,0.6196174621582031,-10207.5458984375,304.1686706542969,0.9004471898078918,0.6512637138366699,0.6209832429885864,293.1723022460937,297.1499938964844,293.1499938964844,0.0883181691169738,-10396.158203125,304.1566467285156,0.5280810594558716,0.132565900683403,0.6330180168151855,290.566162109375,291.1499938964844,258.3526611328125,257.0292053222656,279.16680908203125,293.17218017578125,290.5694885253906,1.0,0.5489987730979919,0.5795004367828369,0.5795004367828369,1.0,1.0,-2.4190878868103027,0.9733722805976868,1.4457156658172607,0.4274456799030304,0.0,0.0,1.0,230.30758666992188,234.0,86.2613525390625,-27900.12109375,1753.6572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2353820800781,309.5951538085937,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6565680503845215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006663331296294,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461820,293.2108154296875,297.1499938964844,293.1499938964844,0.0316454730927944,-1097.70751953125,304.1630554199219,0.39654740691185,0.0656283050775528,0.0671376883983612,293.2305908203125,297.1499938964844,293.1499938964844,0.2429206371307373,-4904.05224609375,304.1727294921875,0.7071667909622192,0.3080148696899414,0.2997271418571472,293.1381530761719,297.1499938964844,293.1499938964844,0.4954389035701751,-6337.4599609375,304.1673889160156,0.8481588959693909,0.5481417775154114,0.3874876499176025,293.13116455078125,297.1499938964844,293.1499938964844,0.6147469878196716,-10144.138671875,304.1705627441406,0.8970320224761963,0.6501148343086243,0.6200916171073914,293.17694091796875,297.1499938964844,293.1499938964844,0.0867712050676345,-10247.24609375,304.1570129394531,0.5240462422370911,0.1310610473155975,0.6270224452018738,290.6329345703125,291.1499938964844,258.3907470703125,257.0606689453125,279.1678771972656,293.17681884765625,290.63629150390625,1.0,0.5492354035377502,0.5813450813293457,0.5813450813293457,1.0,1.0,-2.40266752243042,0.9679343104362488,1.4347333908081057,0.4254472553730011,0.0,0.0,1.0,233.51190185546875,222.0,91.20068359375,-27875.51171875,1744.013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34698486328125,309.7099609375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6555221080780029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006652715965174,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461880,293.2108154296875,297.1499938964844,293.1499938964844,0.0316454730927944,-1097.70751953125,304.1630554199219,0.39654740691185,0.0656283050775528,0.0671376883983612,293.2305908203125,297.1499938964844,293.1499938964844,0.2429206371307373,-4904.05224609375,304.1727294921875,0.7071667909622192,0.3080148696899414,0.2997271418571472,293.1381530761719,297.1499938964844,293.1499938964844,0.4954389035701751,-6337.4599609375,304.1673889160156,0.8481588959693909,0.5481417775154114,0.3874876499176025,293.13116455078125,297.1499938964844,293.1499938964844,0.6147469878196716,-10144.138671875,304.1705627441406,0.8970320224761963,0.6501148343086243,0.6200916171073914,293.17694091796875,297.1499938964844,293.1499938964844,0.0867712050676345,-10247.24609375,304.1570129394531,0.5240462422370911,0.1310610473155975,0.6270224452018738,290.6329345703125,291.1499938964844,258.3907470703125,257.0606689453125,279.1678771972656,293.17681884765625,290.63629150390625,1.0,0.5492354035377502,0.5813450813293457,0.5813450813293457,1.0,1.0,-2.40266752243042,0.9679343104362488,1.4347333908081057,0.4254472553730011,0.0,0.0,1.0,233.51190185546875,222.0,91.20068359375,-27875.51171875,1744.013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34698486328125,309.7099609375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6555221080780029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006652715965174,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461940,293.2188720703125,297.1499938964844,293.1499938964844,0.0285926666110754,-1044.30712890625,304.1637878417969,0.3887790739536285,0.0624546520411968,0.0641988962888717,293.24029541015625,297.1499938964844,293.1499938964844,0.2375500947237014,-4816.60205078125,304.1741027832031,0.7055081129074097,0.3040046989917755,0.2958754599094391,293.1455383300781,297.1499938964844,293.1499938964844,0.4908984005451202,-6291.10986328125,304.1691589355469,0.8492344617843628,0.5469425320625305,0.3865940272808075,293.1395874023437,297.1499938964844,293.1499938964844,0.6093383431434631,-10073.4658203125,304.1727294921875,0.8983479738235474,0.6488800048828125,0.618859052658081,293.1809387207031,297.1499938964844,293.1499938964844,0.0850034579634666,-10077.6962890625,304.1576232910156,0.5229418873786926,0.1295642703771591,0.6198137998580933,290.7023620605469,291.1499938964844,258.4308166503906,257.0941772460937,279.1693725585937,293.18084716796875,290.7059936523437,1.0,0.5448750853538513,0.5833566784858704,0.5833566784858704,1.0,1.0,-2.383298397064209,0.961295485496521,1.422002911567688,0.4229054749011993,0.0,0.0,1.0,230.4622802734375,210.0,96.05642700195312,-27823.294921875,1704.9598388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4522399902344,309.8219909667969,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6589101552963257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006687100394628,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462000,293.2188720703125,297.1499938964844,293.1499938964844,0.0285926666110754,-1044.30712890625,304.1637878417969,0.3887790739536285,0.0624546520411968,0.0641988962888717,293.24029541015625,297.1499938964844,293.1499938964844,0.2375500947237014,-4816.60205078125,304.1741027832031,0.7055081129074097,0.3040046989917755,0.2958754599094391,293.1455383300781,297.1499938964844,293.1499938964844,0.4908984005451202,-6291.10986328125,304.1691589355469,0.8492344617843628,0.5469425320625305,0.3865940272808075,293.1395874023437,297.1499938964844,293.1499938964844,0.6093383431434631,-10073.4658203125,304.1727294921875,0.8983479738235474,0.6488800048828125,0.618859052658081,293.1809387207031,297.1499938964844,293.1499938964844,0.0850034579634666,-10077.6962890625,304.1576232910156,0.5229418873786926,0.1295642703771591,0.6198137998580933,290.7023620605469,291.1499938964844,258.4308166503906,257.0941772460937,279.1693725585937,293.18084716796875,290.7059936523437,1.0,0.5448750853538513,0.5833566784858704,0.5833566784858704,1.0,1.0,-2.383298397064209,0.961295485496521,1.422002911567688,0.4229054749011993,0.0,0.0,1.0,230.4622802734375,210.0,96.05642700195312,-27823.294921875,1704.9598388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4522399902344,309.8219909667969,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6589101552963257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006687100394628,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462060,293.2259216308594,297.1499938964844,293.1499938964844,0.0251307897269725,-983.1394653320312,304.1650390625,0.3815317749977112,0.0592809133231639,0.0611145980656147,293.24908447265625,297.1499938964844,293.1499938964844,0.2317164242267608,-4720.87890625,304.1758117675781,0.7061517238616943,0.2999332547187805,0.29181107878685,293.1521301269531,297.1499938964844,293.1499938964844,0.4855247437953949,-6235.8671875,304.1717529296875,0.8530223369598389,0.5457199215888977,0.3855734765529632,293.14727783203125,297.1499938964844,293.1499938964844,0.6029006242752075,-9988.666015625,304.1759033203125,0.9027113318443298,0.6475873589515686,0.6174229979515076,293.1841735839844,297.1499938964844,293.1499938964844,0.0830484628677368,-9890.052734375,304.1583251953125,0.5237632989883423,0.1281262040138244,0.6121311187744141,290.7872619628906,291.1499938964844,258.4725952148437,257.1295166015625,279.170654296875,293.18408203125,290.7919616699219,1.0,0.5381540060043335,0.5854861736297607,0.5854861736297607,1.0,1.0,-2.3625307083129883,0.9541056752204896,1.4084250926971436,0.4200725853443146,0.0,0.0,1.0,223.5590362548828,198.0,115.2891616821289,-27816.857421875,1649.0279541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6276550292969,309.998291015625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6581547856330872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006679434445686,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462120,293.2259216308594,297.1499938964844,293.1499938964844,0.0251307897269725,-983.1394653320312,304.1650390625,0.3815317749977112,0.0592809133231639,0.0611145980656147,293.24908447265625,297.1499938964844,293.1499938964844,0.2317164242267608,-4720.87890625,304.1758117675781,0.7061517238616943,0.2999332547187805,0.29181107878685,293.1521301269531,297.1499938964844,293.1499938964844,0.4855247437953949,-6235.8671875,304.1717529296875,0.8530223369598389,0.5457199215888977,0.3855734765529632,293.14727783203125,297.1499938964844,293.1499938964844,0.6029006242752075,-9988.666015625,304.1759033203125,0.9027113318443298,0.6475873589515686,0.6174229979515076,293.1841735839844,297.1499938964844,293.1499938964844,0.0830484628677368,-9890.052734375,304.1583251953125,0.5237632989883423,0.1281262040138244,0.6121311187744141,290.7872619628906,291.1499938964844,258.4725952148437,257.1295166015625,279.170654296875,293.18408203125,290.7919616699219,1.0,0.5381540060043335,0.5854861736297607,0.5854861736297607,1.0,1.0,-2.3625307083129883,0.9541056752204896,1.4084250926971436,0.4200725853443146,0.0,0.0,1.0,223.5590362548828,198.0,115.2891616821289,-27816.857421875,1649.0279541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6276550292969,309.998291015625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6581547856330872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006679434445686,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462180,293.23211669921875,297.1499938964844,293.1499938964844,0.0225965157151222,-930.092041015625,304.16436767578125,0.3747620582580566,0.0560948476195335,0.0579441711306571,293.257080078125,297.1499938964844,293.1499938964844,0.2256629168987274,-4620.99658203125,304.1772766113281,0.7081850171089172,0.2957973480224609,0.2876050770282745,293.1580810546875,297.1499938964844,293.1499938964844,0.4796910583972931,-6175.87548828125,304.1741943359375,0.8585628271102905,0.5444594025611877,0.3844676315784454,293.1543273925781,297.1499938964844,293.1499938964844,0.5958694815635681,-9896.0751953125,304.178955078125,0.9092113971710204,0.6462254524230957,0.6158409714698792,293.1867370605469,297.1499938964844,293.1499938964844,0.0810227394104003,-9696.0673828125,304.158935546875,0.5258244276046753,0.1267390847206115,0.6043051481246948,290.880126953125,291.1499938964844,258.51580810546875,257.1664123535156,279.17169189453125,293.1866760253906,290.88494873046875,1.0,0.5299957394599915,0.5877104997634888,0.5877104997634888,1.0,1.0,-2.3410394191741943,0.9466334581375122,1.394405961036682,0.4170900583267212,0.0,0.0,1.0,214.58018493652344,186.0,125.61089324951172,-27792.564453125,1584.712646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7908020019531,310.16461181640625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.656835675239563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006666047265753,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462240,293.23211669921875,297.1499938964844,293.1499938964844,0.0225965157151222,-930.092041015625,304.16436767578125,0.3747620582580566,0.0560948476195335,0.0579441711306571,293.257080078125,297.1499938964844,293.1499938964844,0.2256629168987274,-4620.99658203125,304.1772766113281,0.7081850171089172,0.2957973480224609,0.2876050770282745,293.1580810546875,297.1499938964844,293.1499938964844,0.4796910583972931,-6175.87548828125,304.1741943359375,0.8585628271102905,0.5444594025611877,0.3844676315784454,293.1543273925781,297.1499938964844,293.1499938964844,0.5958694815635681,-9896.0751953125,304.178955078125,0.9092113971710204,0.6462254524230957,0.6158409714698792,293.1867370605469,297.1499938964844,293.1499938964844,0.0810227394104003,-9696.0673828125,304.158935546875,0.5258244276046753,0.1267390847206115,0.6043051481246948,290.880126953125,291.1499938964844,258.51580810546875,257.1664123535156,279.17169189453125,293.1866760253906,290.88494873046875,1.0,0.5299957394599915,0.5877104997634888,0.5877104997634888,1.0,1.0,-2.3410394191741943,0.9466334581375122,1.394405961036682,0.4170900583267212,0.0,0.0,1.0,214.58018493652344,186.0,125.61089324951172,-27792.564453125,1584.712646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7908020019531,310.16461181640625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.656835675239563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006666047265753,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462300,293.2349853515625,297.1499938964844,293.1499938964844,0.0212117545306682,-901.06396484375,304.1642761230469,0.3714231848716736,0.0544931478798389,0.0563347078859806,293.2608337402344,297.1499938964844,293.1499938964844,0.2226191312074661,-4570.59765625,304.1778564453125,0.7095672488212585,0.2937048971652984,0.2854606509208679,293.16082763671875,297.1499938964844,293.1499938964844,0.4767223298549652,-6145.3798828125,304.1752014160156,0.8618477582931519,0.543816089630127,0.3838919103145599,293.1576232910156,297.1499938964844,293.1499938964844,0.592278242111206,-9848.875,304.18023681640625,0.9131945371627808,0.6455219984054565,0.6150096654891968,293.1878356933594,297.1499938964844,293.1499938964844,0.0800081416964531,-9599.2314453125,304.1591491699219,0.5272111892700195,0.1260599642992019,0.600375771522522,290.92681884765625,291.1499938964844,258.53790283203125,257.1853942871094,279.1721496582031,293.187744140625,290.9316711425781,1.0,0.525562584400177,0.5888535380363464,0.5888535380363464,1.0,1.0,-2.330119609832764,0.9428288340568542,1.3872907161712646,0.4155596196651459,0.0,0.0,1.0,209.62257385253903,186.0,127.7725601196289,-27773.95703125,1550.859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8669738769531,310.2431640625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6607934832572937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006706213462166,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462360,293.2377014160156,297.1499938964844,293.1499938964844,0.0198789965361356,-871.7618408203125,304.1640930175781,0.3680680096149444,0.0528851374983787,0.0547119602560997,293.264404296875,297.1499938964844,293.1499938964844,0.2195055335760116,-4518.82861328125,304.1784362792969,0.7111273407936096,0.2915957868099212,0.2832925915718078,293.1634521484375,297.1499938964844,293.1499938964844,0.4735929369926452,-6113.1328125,304.1763000488281,0.8654341101646423,0.5431629419326782,0.3833040595054626,293.1607971191406,297.1499938964844,293.1499938964844,0.588483989238739,-9798.8427734375,304.181640625,0.917606770992279,0.6448031663894653,0.6141566038131714,293.1888122558594,297.1499938964844,293.1499938964844,0.0789700523018837,-9500.1953125,304.15936279296875,0.5288025140762329,0.1253881752490997,0.5964446067810059,290.976806640625,291.1499938964844,258.56024169921875,257.20465087890625,279.1725769042969,293.1887512207031,290.98248291015625,1.0,0.5209553241729736,0.5900154709815979,0.5900154709815979,1.0,1.0,-2.319112539291382,0.9389891028404236,1.380123496055603,0.4140078723430633,0.0,0.0,1.0,204.45802307128903,174.0,135.86767578125,-27781.41796875,1516.3585205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97662353515625,310.3518981933594,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6603937745094299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006702156970277,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462420,293.24267578125,297.1499938964844,293.1499938964844,0.0172604136168956,-810.6445922851562,304.1589660644531,0.3613825440406799,0.050000000745058,0.0514698438346385,293.27117919921875,297.1499938964844,293.1499938964844,0.213114708662033,-4411.97412109375,304.1795959472656,0.714693009853363,0.2873243987560272,0.2788895666599273,293.1683959960937,297.1499938964844,293.1499938964844,0.4669150114059448,-6044.1416015625,304.1786499023437,0.8734568953514099,0.5418165326118469,0.3820898234844208,293.16680908203125,297.1499938964844,293.1499938964844,0.5803593397140503,-9691.453125,304.1846008300781,0.9275550842285156,0.6433071494102478,0.6123815774917603,293.19049072265625,297.1499938964844,293.1499938964844,0.0768381208181381,-9297.203125,304.1597900390625,0.5325568914413452,0.124061219394207,0.5885850787162781,291.08642578125,291.1499938964844,258.6056213378906,257.2439880371094,279.1733703613281,293.1904602050781,291.0921936035156,1.0,0.5113271474838257,0.5923920273780823,0.5923920273780823,1.0,1.0,-2.296896457672119,0.9312264919281006,1.365669846534729,0.410845935344696,0.0,0.0,1.0,193.6945953369141,162.0,147.8777313232422,-27779.759765625,1446.2803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1810913085937,310.5565795898437,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.659102737903595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006689054425805,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462480,293.24267578125,297.1499938964844,293.1499938964844,0.0172604136168956,-810.6445922851562,304.1589660644531,0.3613825440406799,0.050000000745058,0.0514698438346385,293.27117919921875,297.1499938964844,293.1499938964844,0.213114708662033,-4411.97412109375,304.1795959472656,0.714693009853363,0.2873243987560272,0.2788895666599273,293.1683959960937,297.1499938964844,293.1499938964844,0.4669150114059448,-6044.1416015625,304.1786499023437,0.8734568953514099,0.5418165326118469,0.3820898234844208,293.16680908203125,297.1499938964844,293.1499938964844,0.5803593397140503,-9691.453125,304.1846008300781,0.9275550842285156,0.6433071494102478,0.6123815774917603,293.19049072265625,297.1499938964844,293.1499938964844,0.0768381208181381,-9297.203125,304.1597900390625,0.5325568914413452,0.124061219394207,0.5885850787162781,291.08642578125,291.1499938964844,258.6056213378906,257.2439880371094,279.1733703613281,293.1904602050781,291.0921936035156,1.0,0.5113271474838257,0.5923920273780823,0.5923920273780823,1.0,1.0,-2.296896457672119,0.9312264919281006,1.365669846534729,0.410845935344696,0.0,0.0,1.0,193.6945953369141,162.0,147.8777313232422,-27779.759765625,1446.2803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1810913085937,310.5565795898437,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.659102737903595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006689054425805,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462540,293.2496032714844,297.1499938964844,293.1499938964844,0.0164290089160203,-788.874267578125,304.1047668457031,0.3653088510036468,0.050000000745058,0.0505959764122962,293.2774658203125,297.1499938964844,293.1499938964844,0.2068166732788086,-4306.16943359375,304.1802062988281,0.7190175652503967,0.2829801440238952,0.2743899524211883,293.1729736328125,297.1499938964844,293.1499938964844,0.4603398442268371,-5976.34814453125,304.1800231933594,0.8828997611999512,0.5404212474822998,0.38081955909729,293.17242431640625,297.1499938964844,293.1499938964844,0.5723313093185425,-9585.6904296875,304.1864013671875,0.9391099214553832,0.6417419910430908,0.6105105876922607,293.1920166015625,297.1499938964844,293.1499938964844,0.0747288838028907,-9097.8681640625,304.1600341796875,0.5372424721717834,0.1227288395166397,0.5806196331977844,291.1915283203125,291.1499938964844,258.6517028808594,257.2841796875,279.1734313964844,293.19195556640625,291.19683837890625,1.0,0.501400351524353,0.5947417616844177,0.5947417616844177,1.0,1.0,-2.2770979404449463,0.9244817495346068,1.3526161909103394,0.4081300497055053,0.0,0.0,0.9919712543487548,182.3227081298828,150.0,145.07431030273438,-27771.056640625,1377.941650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35943603515625,310.7349548339844,278.1499938964844,0.0,18000.0,314.75,32587.1484375,36000.0,0.0,0.0,0.6621081829071045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831278800964356,1.8313065767288208,-2.773416235868353e-05,0.0,0.0006719556404277,0.0,0.0,683.4806518554688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462600,293.2496032714844,297.1499938964844,293.1499938964844,0.0164290089160203,-788.874267578125,304.1047668457031,0.3653088510036468,0.050000000745058,0.0505959764122962,293.2774658203125,297.1499938964844,293.1499938964844,0.2068166732788086,-4306.16943359375,304.1802062988281,0.7190175652503967,0.2829801440238952,0.2743899524211883,293.1729736328125,297.1499938964844,293.1499938964844,0.4603398442268371,-5976.34814453125,304.1800231933594,0.8828997611999512,0.5404212474822998,0.38081955909729,293.17242431640625,297.1499938964844,293.1499938964844,0.5723313093185425,-9585.6904296875,304.1864013671875,0.9391099214553832,0.6417419910430908,0.6105105876922607,293.1920166015625,297.1499938964844,293.1499938964844,0.0747288838028907,-9097.8681640625,304.1600341796875,0.5372424721717834,0.1227288395166397,0.5806196331977844,291.1915283203125,291.1499938964844,258.6517028808594,257.2841796875,279.1734313964844,293.19195556640625,291.19683837890625,1.0,0.501400351524353,0.5947417616844177,0.5947417616844177,1.0,1.0,-2.2770979404449463,0.9244817495346068,1.3526161909103394,0.4081300497055053,0.0,0.0,0.9919712543487548,182.3227081298828,150.0,145.07431030273438,-27771.056640625,1377.941650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35943603515625,310.7349548339844,278.1499938964844,0.0,18000.0,314.75,32587.1484375,36000.0,0.0,0.0,0.6621081829071045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831278800964356,1.8313065767288208,-2.773416235868353e-05,0.0,0.0006719556404277,0.0,0.0,683.4806518554688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
