time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
462660,293.2594909667969,297.1499938964844,293.1499938964844,0.0157868564128875,-772.1123657226562,304.0416259765625,0.3719196617603302,0.050000000745058,0.0501873530447483,293.2832336425781,297.1499938964844,293.1499938964844,0.200523629784584,-4199.72900390625,304.1806335449219,0.7238360047340393,0.2785787880420685,0.2698287069797516,293.1771545410156,297.1499938964844,293.1499938964844,0.4536614716053009,-5907.30078125,304.18115234375,0.893437922000885,0.5389946699142456,0.3795230686664581,293.1775817871094,297.1499938964844,293.1499938964844,0.5641525983810425,-9477.6845703125,304.1879272460937,0.951496958732605,0.6401289105415344,0.6085880994796753,293.1935729980469,297.1499938964844,293.1499938964844,0.0725791007280349,-8895.9853515625,304.1602783203125,0.542573094367981,0.1213505044579505,0.5724631547927856,291.29852294921875,291.1499938964844,258.6982116699219,257.3249816894531,279.1737365722656,293.1935119628906,291.3043518066406,1.0,0.4912295639514923,0.5971279740333557,0.5971279740333557,1.0,1.0,-2.2574641704559326,0.9177834391593932,1.3396806716918943,0.4054403007030487,0.0,0.0,0.9651408195495604,170.84844970703125,138.0,149.49525451660156,-27787.998046875,1310.4749755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5857238769531,310.9519348144531,278.1499938964844,0.0,18000.0,314.75,33542.25,36000.0,0.0,0.0,0.6609469056129456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8276615142822263,1.8276894092559808,-2.786978620861192e-05,0.0,0.0006707770517095,0.0,0.0,683.4987182617188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462720,293.2594909667969,297.1499938964844,293.1499938964844,0.0157868564128875,-772.1123657226562,304.0416259765625,0.3719196617603302,0.050000000745058,0.0501873530447483,293.2832336425781,297.1499938964844,293.1499938964844,0.200523629784584,-4199.72900390625,304.1806335449219,0.7238360047340393,0.2785787880420685,0.2698287069797516,293.1771545410156,297.1499938964844,293.1499938964844,0.4536614716053009,-5907.30078125,304.18115234375,0.893437922000885,0.5389946699142456,0.3795230686664581,293.1775817871094,297.1499938964844,293.1499938964844,0.5641525983810425,-9477.6845703125,304.1879272460937,0.951496958732605,0.6401289105415344,0.6085880994796753,293.1935729980469,297.1499938964844,293.1499938964844,0.0725791007280349,-8895.9853515625,304.1602783203125,0.542573094367981,0.1213505044579505,0.5724631547927856,291.29852294921875,291.1499938964844,258.6982116699219,257.3249816894531,279.1737365722656,293.1935119628906,291.3043518066406,1.0,0.4912295639514923,0.5971279740333557,0.5971279740333557,1.0,1.0,-2.2574641704559326,0.9177834391593932,1.3396806716918943,0.4054403007030487,0.0,0.0,0.9651408195495604,170.84844970703125,138.0,149.49525451660156,-27787.998046875,1310.4749755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5857238769531,310.9519348144531,278.1499938964844,0.0,18000.0,314.75,33542.25,36000.0,0.0,0.0,0.6609469056129456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8276615142822263,1.8276894092559808,-2.786978620861192e-05,0.0,0.0006707770517095,0.0,0.0,683.4987182617188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462780,293.27001953125,297.1499938964844,293.1499938964844,0.0151734193786978,-755.5390014648438,303.9750366210937,0.3792340159416199,0.050000000745058,0.0497795529663562,293.2886047363281,297.1499938964844,293.1499938964844,0.1943363547325134,-4094.457763671875,304.18072509765625,0.7292084693908691,0.2741153538227081,0.2652097642421722,293.1809997558594,297.1499938964844,293.1499938964844,0.4470879733562469,-5839.29638671875,304.18170166015625,0.90511816740036,0.5375270843505859,0.3781987726688385,293.182373046875,297.1499938964844,293.1499938964844,0.5560795664787292,-9371.0869140625,304.1886901855469,0.9643288254737854,0.6384592652320862,0.6066129207611084,293.1951599121094,297.1499938964844,293.1499938964844,0.0704188346862793,-8694.853515625,304.16046142578125,0.5485612750053406,0.1199255958199501,0.5640851259231567,291.40283203125,291.1499938964844,258.744873046875,257.3661804199219,279.1742248535156,293.1950988769531,291.4082336425781,1.0,0.4808053970336914,0.599571943283081,0.599571943283081,1.0,1.0,-2.237399339675904,0.9108855128288268,1.3265138864517212,0.4026371240615845,0.0,0.0,0.9243749380111694,159.36880493164062,126.0,145.0477294921875,-27764.6640625,1243.5714111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7872009277344,311.1415710449219,278.1499938964844,0.0,18000.0,314.75,35505.5234375,36000.0,0.0,0.0,0.6591789126396179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201786279678345,1.8202067613601685,-2.814802064676769e-05,0.0,0.0006689827423542,0.0,0.0,683.486083984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462840,293.27001953125,297.1499938964844,293.1499938964844,0.0151734193786978,-755.5390014648438,303.9750366210937,0.3792340159416199,0.050000000745058,0.0497795529663562,293.2886047363281,297.1499938964844,293.1499938964844,0.1943363547325134,-4094.457763671875,304.18072509765625,0.7292084693908691,0.2741153538227081,0.2652097642421722,293.1809997558594,297.1499938964844,293.1499938964844,0.4470879733562469,-5839.29638671875,304.18170166015625,0.90511816740036,0.5375270843505859,0.3781987726688385,293.182373046875,297.1499938964844,293.1499938964844,0.5560795664787292,-9371.0869140625,304.1886901855469,0.9643288254737854,0.6384592652320862,0.6066129207611084,293.1951599121094,297.1499938964844,293.1499938964844,0.0704188346862793,-8694.853515625,304.16046142578125,0.5485612750053406,0.1199255958199501,0.5640851259231567,291.40283203125,291.1499938964844,258.744873046875,257.3661804199219,279.1742248535156,293.1950988769531,291.4082336425781,1.0,0.4808053970336914,0.599571943283081,0.599571943283081,1.0,1.0,-2.237399339675904,0.9108855128288268,1.3265138864517212,0.4026371240615845,0.0,0.0,0.9243749380111694,159.36880493164062,126.0,145.0477294921875,-27764.6640625,1243.5714111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7872009277344,311.1415710449219,278.1499938964844,0.0,18000.0,314.75,35505.5234375,36000.0,0.0,0.0,0.6591789126396179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201786279678345,1.8202067613601685,-2.814802064676769e-05,0.0,0.0006689827423542,0.0,0.0,683.486083984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462900,293.2752990722656,297.1499938964844,293.1499938964844,0.0148869082331657,-747.6885986328125,303.9408569335937,0.3831814229488373,0.050000000745058,0.0495756864547729,293.2911376953125,297.1499938964844,293.1499938964844,0.1913829743862152,-4044.106689453125,304.1805114746094,0.7321590185165405,0.2718603312969208,0.2628780603408813,293.18280029296875,297.1499938964844,293.1499938964844,0.4440742433071136,-5808.27783203125,304.181396484375,0.911797046661377,0.5367811322212219,0.3775272667407989,293.18463134765625,297.1499938964844,293.1499938964844,0.5523698925971985,-9322.4248046875,304.1883850097656,0.97082781791687,0.6376075148582458,0.6056078672409058,293.1959228515625,297.1499938964844,293.1499938964844,0.0693780556321144,-8598.912109375,304.1604309082031,0.5518483519554138,0.1192011162638664,0.5598342418670654,291.4485168457031,291.1499938964844,258.7681884765625,257.3868713378906,279.1744689941406,293.19586181640625,291.4520263671875,1.0,0.4754982888698578,0.6008145809173584,0.6008145809173584,1.0,1.0,-2.22723388671875,0.9073728919029236,1.3198610544204712,0.4011987745761871,0.0,0.0,0.8998116850852966,153.6283416748047,126.0,129.61988830566406,-27684.150390625,1210.3807373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.88311767578125,311.20709228515625,278.1499938964844,0.0,18000.0,315.2300109863281,36433.875,36000.0,0.0,0.0,0.6628496050834656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7994824647903442,1.7995103597640991,-2.790305916278157e-05,0.0,0.0006727080326527,0.0,0.0,666.8215942382812,0.0,0.0,0.0,0.9897806644439696,4.0,0.0,1.0
462960,293.280517578125,297.1499938964844,293.1499938964844,0.0146384956315159,-741.1226196289062,303.90576171875,0.3873399198055267,0.050000000745058,0.049371775239706,293.2936096191406,297.1499938964844,293.1499938964844,0.1888061314821243,-4000.4814453125,304.1796264648437,0.7353267073631287,0.2695920169353485,0.2605325281620025,293.1844482421875,297.1499938964844,293.1499938964844,0.4419041574001312,-5786.58740234375,304.1796264648437,0.9191722869873048,0.5360376238822937,0.3768535554409027,293.18670654296875,297.1499938964844,293.1499938964844,0.549688994884491,-9288.458984375,304.186279296875,0.977340281009674,0.6367577910423279,0.6045980453491211,293.1966857910156,297.1499938964844,293.1499938964844,0.0684792101383209,-8517.517578125,304.1601867675781,0.5553619861602783,0.118471585214138,0.5555558800697327,291.4722900390625,291.1499938964844,258.7914428710937,257.40753173828125,279.1747131347656,293.1966247558594,291.4742431640625,1.0,0.4701285064220428,0.6020693182945251,0.6020693182945251,1.0,1.0,-2.217010498046875,0.9038299322128296,1.313180685043335,0.3997415602207184,0.0,0.0,0.8758799433708191,147.8866424560547,114.0,97.06137084960938,-27562.515625,1177.400634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.02978515625,311.28448486328125,278.1499938964844,0.0,18000.0,315.2300109863281,36847.34765625,36000.0,0.0,0.0,0.6619340181350708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.758223295211792,1.75825035572052,-2.710519584070425e-05,0.0,0.0006717788637615,0.0,0.0,629.4404907226562,0.0,0.0,0.0,0.970250964164734,4.0,0.0,1.0
463020,293.29083251953125,297.1499938964844,293.1499938964844,0.014200260862708,-729.877197265625,303.8330993652344,0.3957989811897278,0.050000000745058,0.0489636287093162,293.2982177734375,297.1499938964844,293.1499938964844,0.1842156648635864,-3923.083984375,304.1773986816406,0.7424688339233398,0.2650172114372253,0.2558045387268066,293.1874084472656,297.1499938964844,293.1499938964844,0.438914805650711,-5757.77001953125,304.1746826171875,0.9356783628463744,0.5345646142959595,0.3755154311656952,293.1904296875,297.1499938964844,293.1499938964844,0.5459941029548645,-9243.6103515625,304.1802978515625,0.9902716279029846,0.63507479429245,0.6025925278663635,293.1980895996094,297.1499938964844,293.1499938964844,0.0668899118900299,-8376.22265625,304.159423828125,0.563171923160553,0.1170028448104858,0.546944797039032,291.486572265625,291.1499938964844,258.83770751953125,257.44879150390625,279.1751708984375,293.1980285644531,291.4861145019531,1.0,0.4592025578022003,0.6046090126037598,0.6046090126037598,1.0,1.0,-2.1964821815490723,0.8966882824897766,1.2997938394546509,0.3967892229557037,0.0,0.0,0.829581081867218,136.39735412597656,102.0,34.269371032714844,-27243.427734375,1112.172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3777160644531,311.4388122558594,278.1499938964844,0.0,18000.0,315.2300109863281,37229.4609375,36000.0,0.0,0.0,0.6585803031921387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.652164340019226,1.6521892547607422,-2.4995179046527483e-05,0.0,0.0006683752872049,0.0,0.0,538.1619873046875,0.0,0.0,0.0,0.9203197360038756,4.0,0.0,1.0
463080,293.29083251953125,297.1499938964844,293.1499938964844,0.014200260862708,-729.877197265625,303.8330993652344,0.3957989811897278,0.050000000745058,0.0489636287093162,293.2982177734375,297.1499938964844,293.1499938964844,0.1842156648635864,-3923.083984375,304.1773986816406,0.7424688339233398,0.2650172114372253,0.2558045387268066,293.1874084472656,297.1499938964844,293.1499938964844,0.438914805650711,-5757.77001953125,304.1746826171875,0.9356783628463744,0.5345646142959595,0.3755154311656952,293.1904296875,297.1499938964844,293.1499938964844,0.5459941029548645,-9243.6103515625,304.1802978515625,0.9902716279029846,0.63507479429245,0.6025925278663635,293.1980895996094,297.1499938964844,293.1499938964844,0.0668899118900299,-8376.22265625,304.159423828125,0.563171923160553,0.1170028448104858,0.546944797039032,291.486572265625,291.1499938964844,258.83770751953125,257.44879150390625,279.1751708984375,293.1980285644531,291.4861145019531,1.0,0.4592025578022003,0.6046090126037598,0.6046090126037598,1.0,1.0,-2.1964821815490723,0.8966882824897766,1.2997938394546509,0.3967892229557037,0.0,0.0,0.829581081867218,136.39735412597656,102.0,34.269371032714844,-27243.427734375,1112.172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3777160644531,311.4388122558594,278.1499938964844,0.0,18000.0,315.2300109863281,37229.4609375,36000.0,0.0,0.0,0.6585803031921387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.652164340019226,1.6521892547607422,-2.4995179046527483e-05,0.0,0.0006683752872049,0.0,0.0,538.1619873046875,0.0,0.0,0.0,0.9203197360038756,4.0,0.0,1.0
463140,293.3007507324219,297.1499938964844,293.1499938964844,0.0138325477018952,-720.87060546875,303.7572937011719,0.4035742878913879,0.050000000745058,0.0485837720334529,293.30242919921875,297.1499938964844,293.1499938964844,0.1801844090223312,-3855.377685546875,304.17498779296875,0.7500556111335754,0.2604079246520996,0.2510622143745422,293.1899108886719,297.1499938964844,293.1499938964844,0.4373279809951782,-5743.78759765625,304.16912841796875,0.9525014758110046,0.5331103801727295,0.3742083609104156,293.1922302246094,297.1499938964844,293.1499938964844,0.5395517349243164,-9154.9765625,304.18194580078125,0.9990000128746032,0.6336702704429626,0.5956756472587585,293.1992492675781,297.1499938964844,293.1499938964844,0.0655294805765152,-8258.0556640625,304.1585388183594,0.5713393092155457,0.1155455335974693,0.5384608507156372,291.4678039550781,291.1499938964844,258.8833312988281,257.4897155761719,279.1773376464844,293.19921875,291.4666442871094,1.0,0.4478293359279632,0.6073924899101257,0.6073924899101257,1.0,1.0,-2.1706247329711914,0.8872057795524597,1.2834190130233765,0.3928779661655426,0.0,0.0,0.7882832884788513,125.5268783569336,105.0,-9.671730041503906,-26835.75,1044.7506103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7919311523437,311.6141967773437,278.1499938964844,0.0,18000.0,314.75,37308.1875,36000.0,0.0,0.0,0.6482366919517517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5343390703201294,1.5343618392944336,-2.2733063815394416e-05,0.0,0.0006578778265975,0.0,0.0,447.3930969238281,0.0,0.0,0.0,0.8656610250473022,4.0,0.0,1.0
463200,293.3007507324219,297.1499938964844,293.1499938964844,0.0138325477018952,-720.87060546875,303.7572937011719,0.4035742878913879,0.050000000745058,0.0485837720334529,293.30242919921875,297.1499938964844,293.1499938964844,0.1801844090223312,-3855.377685546875,304.17498779296875,0.7500556111335754,0.2604079246520996,0.2510622143745422,293.1899108886719,297.1499938964844,293.1499938964844,0.4373279809951782,-5743.78759765625,304.16912841796875,0.9525014758110046,0.5331103801727295,0.3742083609104156,293.1922302246094,297.1499938964844,293.1499938964844,0.5395517349243164,-9154.9765625,304.18194580078125,0.9990000128746032,0.6336702704429626,0.5956756472587585,293.1992492675781,297.1499938964844,293.1499938964844,0.0655294805765152,-8258.0556640625,304.1585388183594,0.5713393092155457,0.1155455335974693,0.5384608507156372,291.4678039550781,291.1499938964844,258.8833312988281,257.4897155761719,279.1773376464844,293.19921875,291.4666442871094,1.0,0.4478293359279632,0.6073924899101257,0.6073924899101257,1.0,1.0,-2.1706247329711914,0.8872057795524597,1.2834190130233765,0.3928779661655426,0.0,0.0,0.7882832884788513,125.5268783569336,105.0,-9.671730041503906,-26835.75,1044.7506103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7919311523437,311.6141967773437,278.1499938964844,0.0,18000.0,314.75,37308.1875,36000.0,0.0,0.0,0.6482366919517517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5343390703201294,1.5343618392944336,-2.2733063815394416e-05,0.0,0.0006578778265975,0.0,0.0,447.3930969238281,0.0,0.0,0.0,0.8656610250473022,4.0,0.0,1.0
463260,293.3100891113281,297.1499938964844,293.1499938964844,0.0135901691392064,-715.5953369140625,303.6792907714844,0.4069880545139313,0.050000000745058,0.0484266467392444,293.306640625,297.1499938964844,293.1499938964844,0.1764887571334839,-3793.179931640625,304.1728210449219,0.7510948777198792,0.255695641040802,0.2464999556541443,293.1925354003906,297.1499938964844,293.1499938964844,0.436430811882019,-5736.703125,304.1642150878906,0.9591888785362244,0.5315698385238647,0.3730521202087402,293.1779479980469,297.1499938964844,293.1499938964844,0.5263330936431885,-8975.0380859375,304.1925354003906,0.9990000128746032,0.6354720592498779,0.5823377370834351,293.2004699707031,297.1499938964844,293.1499938964844,0.0644178017973899,-8162.939453125,304.1575622558594,0.5734063386917114,0.1140533089637756,0.5311053395271301,291.4398193359375,291.1499938964844,258.9281005859375,257.53009033203125,279.1795349121094,293.2004089355469,291.4371337890625,1.0,0.4404501020908355,0.6104936003684998,0.6104936003684998,1.0,1.0,-2.138355016708374,0.8750727772712708,1.2632821798324585,0.3873646557331085,0.0,0.0,0.7510688900947571,120.41415405273438,108.0,-37.77691268920898,-26314.728515625,993.8329467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2027893066406,311.7632141113281,278.1499938964844,0.0,18000.0,314.75,37274.63671875,36000.0,0.0,0.0,0.6391546726226807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.415666937828064,1.4156874418258667,-2.059959660982713e-05,0.0,0.0006486607599072,0.0,0.0,367.4079284667969,0.0,0.0,0.0,0.8115704655647278,4.0,0.0,1.0
463320,293.3100891113281,297.1499938964844,293.1499938964844,0.0135901691392064,-715.5953369140625,303.6792907714844,0.4069880545139313,0.050000000745058,0.0484266467392444,293.306640625,297.1499938964844,293.1499938964844,0.1764887571334839,-3793.179931640625,304.1728210449219,0.7510948777198792,0.255695641040802,0.2464999556541443,293.1925354003906,297.1499938964844,293.1499938964844,0.436430811882019,-5736.703125,304.1642150878906,0.9591888785362244,0.5315698385238647,0.3730521202087402,293.1779479980469,297.1499938964844,293.1499938964844,0.5263330936431885,-8975.0380859375,304.1925354003906,0.9990000128746032,0.6354720592498779,0.5823377370834351,293.2004699707031,297.1499938964844,293.1499938964844,0.0644178017973899,-8162.939453125,304.1575622558594,0.5734063386917114,0.1140533089637756,0.5311053395271301,291.4398193359375,291.1499938964844,258.9281005859375,257.53009033203125,279.1795349121094,293.2004089355469,291.4371337890625,1.0,0.4404501020908355,0.6104936003684998,0.6104936003684998,1.0,1.0,-2.138355016708374,0.8750727772712708,1.2632821798324585,0.3873646557331085,0.0,0.0,0.7510688900947571,120.41415405273438,108.0,-37.77691268920898,-26314.728515625,993.8329467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2027893066406,311.7632141113281,278.1499938964844,0.0,18000.0,314.75,37274.63671875,36000.0,0.0,0.0,0.6391546726226807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.415666937828064,1.4156874418258667,-2.059959660982713e-05,0.0,0.0006486607599072,0.0,0.0,367.4079284667969,0.0,0.0,0.0,0.8115704655647278,4.0,0.0,1.0
463380,293.3194274902344,297.1499938964844,293.1499938964844,0.0134110236540436,-712.515869140625,303.5970153808594,0.4086566269397735,0.050000000745058,0.0483532734215259,293.3111572265625,297.1499938964844,293.1499938964844,0.1730565428733825,-3735.484130859375,304.17095947265625,0.749157726764679,0.2508099675178528,0.2418565601110458,293.19549560546875,297.1499938964844,293.1499938964844,0.4363691210746765,-5738.232421875,304.1596069335937,0.9617781043052672,0.52989262342453,0.3718560934066772,293.1616516113281,297.1499938964844,293.1499938964844,0.5209740400314331,-8907.365234375,304.1870422363281,0.9990000128746032,0.6380746960639954,0.5759919881820679,293.20196533203125,297.1499938964844,293.1499938964844,0.0634269192814827,-8080.0009765625,304.1566772460937,0.5727031826972961,0.11247269064188,0.5237293839454651,291.3909912109375,291.1499938964844,258.9717712402344,257.56964111328125,279.178955078125,293.201904296875,291.3879089355469,1.0,0.4357517063617706,0.6133736371994019,0.6133736371994019,1.0,1.0,-2.114767551422119,0.8666150569915771,1.2481526136398315,0.3837247788906097,0.0,0.0,0.7221186757087708,117.79312896728516,111.0,-60.66817474365234,-25894.888671875,961.35009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6339416503906,311.9244689941406,278.1499938964844,0.0,18000.0,314.75,37055.9296875,36000.0,0.0,0.0,0.6281635165214539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3132750988006592,1.3132939338684082,-1.8853354049497284e-05,0.0,0.000637506134808,0.0,0.0,306.7155456542969,0.0,0.0,0.0,0.7658132910728455,4.0,0.0,1.0
463440,293.3194274902344,297.1499938964844,293.1499938964844,0.0134110236540436,-712.515869140625,303.5970153808594,0.4086566269397735,0.050000000745058,0.0483532734215259,293.3111572265625,297.1499938964844,293.1499938964844,0.1730565428733825,-3735.484130859375,304.17095947265625,0.749157726764679,0.2508099675178528,0.2418565601110458,293.19549560546875,297.1499938964844,293.1499938964844,0.4363691210746765,-5738.232421875,304.1596069335937,0.9617781043052672,0.52989262342453,0.3718560934066772,293.1616516113281,297.1499938964844,293.1499938964844,0.5209740400314331,-8907.365234375,304.1870422363281,0.9990000128746032,0.6380746960639954,0.5759919881820679,293.20196533203125,297.1499938964844,293.1499938964844,0.0634269192814827,-8080.0009765625,304.1566772460937,0.5727031826972961,0.11247269064188,0.5237293839454651,291.3909912109375,291.1499938964844,258.9717712402344,257.56964111328125,279.178955078125,293.201904296875,291.3879089355469,1.0,0.4357517063617706,0.6133736371994019,0.6133736371994019,1.0,1.0,-2.114767551422119,0.8666150569915771,1.2481526136398315,0.3837247788906097,0.0,0.0,0.7221186757087708,117.79312896728516,111.0,-60.66817474365234,-25894.888671875,961.35009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6339416503906,311.9244689941406,278.1499938964844,0.0,18000.0,314.75,37055.9296875,36000.0,0.0,0.0,0.6281635165214539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3132750988006592,1.3132939338684082,-1.8853354049497284e-05,0.0,0.000637506134808,0.0,0.0,306.7155456542969,0.0,0.0,0.0,0.7658132910728455,4.0,0.0,1.0
463500,293.3244323730469,297.1499938964844,293.1499938964844,0.0133291250094771,-711.251708984375,303.5534973144531,0.4089974164962768,0.050000000745058,0.0483386479318141,293.3136291503906,297.1499938964844,293.1499938964844,0.171330913901329,-3706.335693359375,304.1702880859375,0.7473437786102295,0.2482811212539672,0.239491194486618,293.197021484375,297.1499938964844,293.1499938964844,0.436427503824234,-5739.748046875,304.15777587890625,0.961971402168274,0.5290145874023438,0.371246874332428,293.15594482421875,297.1499938964844,293.1499938964844,0.5202958583831787,-8901.9169921875,304.1815185546875,0.9990000128746032,0.6390485167503357,0.574713408946991,293.2027587890625,297.1499938964844,293.1499938964844,0.0629392340779304,-8039.38623046875,304.1563720703125,0.571579098701477,0.1116589233279228,0.5200437307357788,291.36480712890625,291.1499938964844,258.9931030273437,257.58905029296875,279.17822265625,293.20269775390625,291.3616943359375,1.0,0.4341613352298736,0.6147287487983704,0.6147287487983704,1.0,1.0,-2.1052134037017822,0.8633121252059937,1.2419012784957886,0.3823558688163757,0.0,0.0,0.7104225158691406,117.13590240478516,111.0,-66.49081420898438,-25718.4296875,949.8173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8369140625,312.00152587890625,278.1499938964844,0.0,18000.0,314.2699890136719,36928.56640625,36000.0,0.0,0.0,0.6173588633537292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2704102993011477,1.2704285383224487,-1.815202813304495e-05,0.0,0.0006265407428145,0.0,0.0,283.5169372558594,0.0,0.0,0.0,0.7469157576560974,4.0,0.0,1.0
463560,293.3298034667969,297.1499938964844,293.1499938964844,0.0132523449137806,-710.2084350585938,303.5079345703125,0.4090682566165924,0.050000000745058,0.0483357049524784,293.3163757324219,297.1499938964844,293.1499938964844,0.1695966124534607,-3676.989501953125,304.16973876953125,0.7450463771820068,0.2456738948822021,0.2370668947696685,293.1985778808594,297.1499938964844,293.1499938964844,0.4366011619567871,-5742.43017578125,304.1560363769531,0.9615708589553832,0.5281118154525757,0.3706288337707519,293.15252685546875,297.1499938964844,293.1499938964844,0.5208220481872559,-8913.3173828125,304.1748352050781,0.9990000128746032,0.6396491527557373,0.574449360370636,293.2035827636719,297.1499938964844,293.1499938964844,0.0624633990228176,-8000.05078125,304.15606689453125,0.5700243711471558,0.110825777053833,0.5163382887840271,291.3360595703125,291.1499938964844,259.0140686035156,257.6081848144531,279.1773376464844,293.2035217285156,291.33221435546875,1.0,0.432968407869339,0.6160312294960022,0.6160312294960022,1.0,1.0,-2.096786975860596,0.8604666590690613,1.2363203763961792,0.3812077939510345,0.0,0.0,0.7008607387542725,116.8228759765625,114.0,-75.21866607666016,-25537.234375,940.6702880859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9856872558594,312.04034423828125,278.1499938964844,0.0,18000.0,314.2699890136719,36793.35546875,36000.0,0.0,0.0,0.6105836033821106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2335419654846191,1.233559489250183,-1.7560856576892547e-05,0.0,0.0006196647300384,0.0,0.0,264.5419006347656,0.0,0.0,0.0,0.7308230996131897,4.0,0.0,1.0
463620,293.34112548828125,297.1499938964844,293.1499938964844,0.0131030548363924,-708.2704467773438,303.4119567871094,0.4085558950901031,0.050000000745058,0.0483580976724624,293.322021484375,297.1499938964844,293.1499938964844,0.1659996509552002,-3615.728271484375,304.169189453125,0.7393146753311157,0.2403105795383453,0.2320767194032669,293.20172119140625,297.1499938964844,293.1499938964844,0.4369750916957855,-5747.6982421875,304.1534423828125,0.9593125581741332,0.5262441635131836,0.3693690896034241,293.15283203125,297.1499938964844,293.1499938964844,0.524621307849884,-8973.513671875,304.1602478027344,0.9990000128746032,0.6395426392555237,0.5763764977455139,293.2054748535156,297.1499938964844,293.1499938964844,0.061475746333599,-7918.36279296875,304.1557006835937,0.5658165216445923,0.1090906336903572,0.5087747573852539,291.277587890625,291.1499938964844,259.0547180175781,257.6454467773437,279.175537109375,293.20538330078125,291.2745361328125,1.0,0.431532084941864,0.6184933185577393,0.6184933185577393,1.0,1.0,-2.082535982131958,0.8558120727539062,1.2267239093780518,0.3794073760509491,0.0,0.0,0.6879239082336426,117.02532958984376,117.0,-76.6484603881836,-25256.380859375,927.9320678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2063903808594,312.09814453125,278.1499938964844,0.0,18000.0,314.2699890136719,36502.30078125,36000.0,0.0,0.0,0.5970360040664673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.181298017501831,1.1813148260116575,-1.672892722126562e-05,0.0,0.0006059156730771,0.0,0.0,239.01548767089844,0.0,0.0,0.0,0.7081720232963562,4.0,0.0,1.0
463680,293.34112548828125,297.1499938964844,293.1499938964844,0.0131030548363924,-708.2704467773438,303.4119567871094,0.4085558950901031,0.050000000745058,0.0483580976724624,293.322021484375,297.1499938964844,293.1499938964844,0.1659996509552002,-3615.728271484375,304.169189453125,0.7393146753311157,0.2403105795383453,0.2320767194032669,293.20172119140625,297.1499938964844,293.1499938964844,0.4369750916957855,-5747.6982421875,304.1534423828125,0.9593125581741332,0.5262441635131836,0.3693690896034241,293.15283203125,297.1499938964844,293.1499938964844,0.524621307849884,-8973.513671875,304.1602478027344,0.9990000128746032,0.6395426392555237,0.5763764977455139,293.2054748535156,297.1499938964844,293.1499938964844,0.061475746333599,-7918.36279296875,304.1557006835937,0.5658165216445923,0.1090906336903572,0.5087747573852539,291.277587890625,291.1499938964844,259.0547180175781,257.6454467773437,279.175537109375,293.20538330078125,291.2745361328125,1.0,0.431532084941864,0.6184933185577393,0.6184933185577393,1.0,1.0,-2.082535982131958,0.8558120727539062,1.2267239093780518,0.3794073760509491,0.0,0.0,0.6879239082336426,117.02532958984376,117.0,-76.6484603881836,-25256.380859375,927.9320678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2063903808594,312.09814453125,278.1499938964844,0.0,18000.0,314.2699890136719,36502.30078125,36000.0,0.0,0.0,0.5970360040664673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.181298017501831,1.1813148260116575,-1.672892722126562e-05,0.0,0.0006059156730771,0.0,0.0,239.01548767089844,0.0,0.0,0.0,0.7081720232963562,4.0,0.0,1.0
463740,293.35272216796875,297.1499938964844,293.1499938964844,0.012944028712809,-705.8256225585938,303.3111877441406,0.4074005484580993,0.050000000745058,0.0484091341495513,293.3275756835937,297.1499938964844,293.1499938964844,0.1621412634849548,-3549.26416015625,304.1692199707031,0.7325297594070435,0.2348276823759079,0.2269846200942993,293.20489501953125,297.1499938964844,293.1499938964844,0.4369239509105682,-5747.90185546875,304.15240478515625,0.9555425643920898,0.5242902636528015,0.3680718243122101,293.1621398925781,297.1499938964844,293.1499938964844,0.5308239459991455,-9065.1416015625,304.1465148925781,0.9990000128746032,0.6375980377197266,0.5807666778564453,293.2075500488281,297.1499938964844,293.1499938964844,0.060354758054018,-7824.638671875,304.1556701660156,0.5604487061500549,0.1072611883282661,0.5009304285049438,291.23046875,291.1499938964844,259.093505859375,257.68121337890625,279.173828125,293.2074890136719,291.2278747558594,1.0,0.4310417473316192,0.6207900643348694,0.6207900643348694,1.0,1.0,-2.0707736015319824,0.8521220088005066,1.2186514139175415,0.3780643045902252,0.0,0.0,0.6804249882698059,118.06298828125,120.0,-67.39990997314453,-25034.30859375,920.5896606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3068542480469,312.1035461425781,278.1499938964844,0.0,18000.0,313.7900085449219,36295.4453125,36000.0,0.0,0.0,0.5792445540428162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1497182846069336,1.1497344970703125,-1.623513162485324e-05,0.0,0.000587859598454,0.0,0.0,224.4050750732422,0.0,0.0,0.0,0.6945922374725342,4.0,0.0,1.0
463800,293.35272216796875,297.1499938964844,293.1499938964844,0.012944028712809,-705.8256225585938,303.3111877441406,0.4074005484580993,0.050000000745058,0.0484091341495513,293.3275756835937,297.1499938964844,293.1499938964844,0.1621412634849548,-3549.26416015625,304.1692199707031,0.7325297594070435,0.2348276823759079,0.2269846200942993,293.20489501953125,297.1499938964844,293.1499938964844,0.4369239509105682,-5747.90185546875,304.15240478515625,0.9555425643920898,0.5242902636528015,0.3680718243122101,293.1621398925781,297.1499938964844,293.1499938964844,0.5308239459991455,-9065.1416015625,304.1465148925781,0.9990000128746032,0.6375980377197266,0.5807666778564453,293.2075500488281,297.1499938964844,293.1499938964844,0.060354758054018,-7824.638671875,304.1556701660156,0.5604487061500549,0.1072611883282661,0.5009304285049438,291.23046875,291.1499938964844,259.093505859375,257.68121337890625,279.173828125,293.2074890136719,291.2278747558594,1.0,0.4310417473316192,0.6207900643348694,0.6207900643348694,1.0,1.0,-2.0707736015319824,0.8521220088005066,1.2186514139175415,0.3780643045902252,0.0,0.0,0.6804249882698059,118.06298828125,120.0,-67.39990997314453,-25034.30859375,920.5896606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3068542480469,312.1035461425781,278.1499938964844,0.0,18000.0,313.7900085449219,36295.4453125,36000.0,0.0,0.0,0.5792445540428162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1497182846069336,1.1497344970703125,-1.623513162485324e-05,0.0,0.000587859598454,0.0,0.0,224.4050750732422,0.0,0.0,0.0,0.6945922374725342,4.0,0.0,1.0
463860,293.3645935058594,297.1499938964844,293.1499938964844,0.0127859357744455,-703.418212890625,303.2050476074219,0.405817836523056,0.050000000745058,0.0484807528555393,293.3328552246094,297.1499938964844,293.1499938964844,0.1582314521074295,-3481.547119140625,304.1693420410156,0.7250097393989563,0.2292610257863998,0.2218282967805862,293.2080383300781,297.1499938964844,293.1499938964844,0.4368759095668793,-5748.0234375,304.1517028808594,0.9506632089614868,0.5222631692886353,0.3667363226413727,293.1791076660156,297.1499938964844,293.1499938964844,0.5392388701438904,-9185.5205078125,304.1336975097656,0.9990000128746032,0.6338709592819214,0.5868778824806213,293.2098083496094,297.1499938964844,293.1499938964844,0.05917439609766,-7726.2802734375,304.15576171875,0.554248034954071,0.1053486689925193,0.4927984178066253,291.1824645996094,291.1499938964844,259.130126953125,257.7152099609375,279.1723327636719,293.209716796875,291.1797180175781,1.0,0.4312098324298858,0.6229469180107117,0.6229469180107117,1.0,1.0,-2.060635089874268,0.8490307331085205,1.211604356765747,0.3770008385181427,0.0,0.0,0.6792372465133667,119.69611358642578,123.0,-66.9547348022461,-24814.744140625,916.8983764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.20562744140625,311.9896240234375,278.1499938964844,0.0,18000.0,313.7900085449219,36089.46484375,36000.0,0.0,0.0,0.5663474798202515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1371426582336426,1.137158751487732,-1.6013913409551606e-05,0.0,0.0005747706745751,0.0,0.0,218.48228454589844,0.0,0.0,0.0,0.6892322301864624,4.0,0.0,1.0
463920,293.3645935058594,297.1499938964844,293.1499938964844,0.0127859357744455,-703.418212890625,303.2050476074219,0.405817836523056,0.050000000745058,0.0484807528555393,293.3328552246094,297.1499938964844,293.1499938964844,0.1582314521074295,-3481.547119140625,304.1693420410156,0.7250097393989563,0.2292610257863998,0.2218282967805862,293.2080383300781,297.1499938964844,293.1499938964844,0.4368759095668793,-5748.0234375,304.1517028808594,0.9506632089614868,0.5222631692886353,0.3667363226413727,293.1791076660156,297.1499938964844,293.1499938964844,0.5392388701438904,-9185.5205078125,304.1336975097656,0.9990000128746032,0.6338709592819214,0.5868778824806213,293.2098083496094,297.1499938964844,293.1499938964844,0.05917439609766,-7726.2802734375,304.15576171875,0.554248034954071,0.1053486689925193,0.4927984178066253,291.1824645996094,291.1499938964844,259.130126953125,257.7152099609375,279.1723327636719,293.209716796875,291.1797180175781,1.0,0.4312098324298858,0.6229469180107117,0.6229469180107117,1.0,1.0,-2.060635089874268,0.8490307331085205,1.211604356765747,0.3770008385181427,0.0,0.0,0.6792372465133667,119.69611358642578,123.0,-66.9547348022461,-24814.744140625,916.8983764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.20562744140625,311.9896240234375,278.1499938964844,0.0,18000.0,313.7900085449219,36089.46484375,36000.0,0.0,0.0,0.5663474798202515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1371426582336426,1.137158751487732,-1.6013913409551606e-05,0.0,0.0005747706745751,0.0,0.0,218.48228454589844,0.0,0.0,0.0,0.6892322301864624,4.0,0.0,1.0
463980,293.3767395019531,297.1499938964844,293.1499938964844,0.0126149849966168,-700.3890380859375,303.0939636230469,0.4039453268051147,0.050000000745058,0.04856788367033,293.3377990722656,297.1499938964844,293.1499938964844,0.1541350185871124,-3409.92431640625,304.1697082519531,0.716791033744812,0.223623588681221,0.2166183292865753,293.21112060546875,297.1499938964844,293.1499938964844,0.436430275440216,-5743.6103515625,304.1518859863281,0.944953978061676,0.5201718211174011,0.3653680682182312,293.2021484375,297.1499938964844,293.1499938964844,0.5487030148506165,-9317.84765625,304.1234436035156,0.9990000128746032,0.628471314907074,0.5940439701080322,293.2120666503906,297.1499938964844,293.1499938964844,0.0578780956566333,-7617.81396484375,304.156005859375,0.5474798083305359,0.1033745184540748,0.4844381511211395,291.1437683105469,291.1499938964844,259.1643371582031,257.74725341796875,279.171630859375,293.2137756347656,291.1416931152344,1.0,0.4318276643753052,0.6250524520874023,0.6250524520874023,1.0,1.0,-2.05139422416687,0.8462651371955872,1.2051291465759275,0.3761115372180938,0.0,0.0,0.6827633380889893,121.76985931396484,126.0,-55.77462768554688,-24643.708984375,915.5966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9817810058594,311.82574462890625,278.1499938964844,0.0,18000.0,313.7900085449219,35925.1484375,36000.0,0.0,0.0,0.5553386211395264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.142621636390686,1.1426376104354858,-1.6052603314165026e-05,0.0,0.0005635981215164,0.0,0.0,220.4541473388672,0.0,0.0,0.0,0.6914717555046082,4.0,0.0,1.0
464040,293.3767395019531,297.1499938964844,293.1499938964844,0.0126149849966168,-700.3890380859375,303.0939636230469,0.4039453268051147,0.050000000745058,0.04856788367033,293.3377990722656,297.1499938964844,293.1499938964844,0.1541350185871124,-3409.92431640625,304.1697082519531,0.716791033744812,0.223623588681221,0.2166183292865753,293.21112060546875,297.1499938964844,293.1499938964844,0.436430275440216,-5743.6103515625,304.1518859863281,0.944953978061676,0.5201718211174011,0.3653680682182312,293.2021484375,297.1499938964844,293.1499938964844,0.5487030148506165,-9317.84765625,304.1234436035156,0.9990000128746032,0.628471314907074,0.5940439701080322,293.2120666503906,297.1499938964844,293.1499938964844,0.0578780956566333,-7617.81396484375,304.156005859375,0.5474798083305359,0.1033745184540748,0.4844381511211395,291.1437683105469,291.1499938964844,259.1643371582031,257.74725341796875,279.171630859375,293.2137756347656,291.1416931152344,1.0,0.4318276643753052,0.6250524520874023,0.6250524520874023,1.0,1.0,-2.05139422416687,0.8462651371955872,1.2051291465759275,0.3761115372180938,0.0,0.0,0.6827633380889893,121.76985931396484,126.0,-55.77462768554688,-24643.708984375,915.5966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9817810058594,311.82574462890625,278.1499938964844,0.0,18000.0,313.7900085449219,35925.1484375,36000.0,0.0,0.0,0.5553386211395264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.142621636390686,1.1426376104354858,-1.6052603314165026e-05,0.0,0.0005635981215164,0.0,0.0,220.4541473388672,0.0,0.0,0.0,0.6914717555046082,4.0,0.0,1.0
464100,293.3824462890625,297.1499938964844,293.1499938964844,0.012534306384623,-698.9013671875,303.0380554199219,0.4025113880634308,0.050000000745058,0.0486361496150493,293.340087890625,297.1499938964844,293.1499938964844,0.1520189940929412,-3372.643310546875,304.16998291015625,0.7117155194282532,0.2207935452461242,0.2140205353498459,293.2125549316406,297.1499938964844,293.1499938964844,0.4360082447528839,-5739.17822265625,304.1523132324219,0.9408778548240662,0.5191137194633484,0.3646897077560425,293.21417236328125,297.1499938964844,293.1499938964844,0.5500268936157227,-9333.546875,304.1260681152344,0.9977676272392272,0.6254463791847229,0.5942894220352173,293.21307373046875,297.1499938964844,293.1499938964844,0.0572044514119625,-7561.279296875,304.1561279296875,0.5433915853500366,0.1023890227079391,0.4803323149681091,291.129638671875,291.1499938964844,259.18048095703125,257.762451171875,279.1733093261719,293.2186889648437,291.1284484863281,1.0,0.4321073889732361,0.6263367533683777,0.6263367533683777,1.0,1.0,-2.0429012775421143,0.8432229161262512,1.1996783018112185,0.3749867975711822,0.0,0.0,0.6855761408805847,123.3690414428711,126.0,-45.08917999267578,-24536.73828125,913.3269653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8330078125,311.73114013671875,278.1499938964844,0.0,18000.0,313.3099975585937,35865.75,36000.0,0.0,0.0,0.5457892417907715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.149860143661499,1.149876356124878,-1.6139938452397473e-05,0.0,0.0005539067205972,0.0,0.0,223.45420837402344,0.0,0.0,0.0,0.6945168972015381,4.0,0.0,1.0
464160,293.38800048828125,297.1499938964844,293.1499938964844,0.0124505329877138,-697.1861572265625,302.98211669921875,0.4008439183235168,0.050000000745058,0.0487169548869133,293.3423156738281,297.1499938964844,293.1499938964844,0.1498299241065979,-3333.825927734375,304.1703186035156,0.7060089707374573,0.2179504185914993,0.2114320397377014,293.2139892578125,297.1499938964844,293.1499938964844,0.4353519976139068,-5732.16162109375,304.153076171875,0.9362249374389648,0.5180370211601257,0.3640161454677582,293.22265625,297.1499938964844,293.1499938964844,0.5482529997825623,-9305.0087890625,304.13360595703125,0.9940089583396912,0.6229645609855652,0.5917847156524658,293.2140197753906,297.1499938964844,293.1499938964844,0.0565091557800769,-7502.662109375,304.1562805175781,0.5390433073043823,0.1014068871736526,0.4763333797454834,291.1222229003906,291.1499938964844,259.1958923339844,257.7770690917969,279.17498779296875,293.2223205566406,291.1210021972656,1.0,0.4322532713413238,0.6277163624763489,0.6277163624763489,1.0,1.0,-2.031294822692871,0.8388414978981018,1.192453384399414,0.3730679154396057,0.0,0.0,0.6881674528121948,125.21717834472656,129.0,-34.97652053833008,-24379.80078125,909.0519409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6341247558594,311.5997314453125,278.1499938964844,0.0,18000.0,313.3099975585937,35844.49609375,36000.0,0.0,0.0,0.5409278273582458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1578515768051147,1.1578679084777832,-1.624712058401201e-05,0.0,0.0005489729810506,0.0,0.0,226.9078369140625,0.0,0.0,0.0,0.6978786587715149,4.0,0.0,1.0
464220,293.3988952636719,297.1499938964844,293.1499938964844,0.0122782979160547,-693.5922241210938,302.8673095703125,0.3978398740291595,0.050000000745058,0.0488650128245353,293.3466796875,297.1499938964844,293.1499938964844,0.1454410105943679,-3255.7158203125,304.1708679199219,0.6948938965797424,0.2121947258710861,0.2061777412891388,293.21697998046875,297.1499938964844,293.1499938964844,0.4340644478797912,-5718.56640625,304.1542053222656,0.9277055859565736,0.5158128142356873,0.362607330083847,293.2322998046875,297.1499938964844,293.1499938964844,0.5457879900932312,-9266.2880859375,304.1430358886719,0.987208604812622,0.6191574931144714,0.5880640149116516,293.2158203125,297.1499938964844,293.1499938964844,0.0551039688289165,-7384.93603515625,304.1565246582031,0.5309534072875977,0.0994193255901336,0.4681863486766815,291.10357666015625,291.1499938964844,259.2245483398437,257.804443359375,279.1763916015625,293.2275390625,291.10260009765625,1.0,0.4324409663677215,0.6304407715797424,0.6304407715797424,1.0,1.0,-2.009217500686645,0.8305224180221558,1.1786949634552002,0.3694655001163482,0.0,0.0,0.6956665515899658,128.58876037597656,132.0,-27.08357620239257,-24087.404296875,900.5047607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2159423828125,311.32818603515625,278.1499938964844,0.0,18000.0,313.3099975585937,35774.5234375,36000.0,0.0,0.0,0.5326490998268127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.17835795879364,1.1783745288848877,-1.652221180847846e-05,0.0,0.000540571170859,0.0,0.0,235.9156494140625,0.0,0.0,0.0,0.7067081928253174,4.0,0.0,1.0
464280,293.3988952636719,297.1499938964844,293.1499938964844,0.0122782979160547,-693.5922241210938,302.8673095703125,0.3978398740291595,0.050000000745058,0.0488650128245353,293.3466796875,297.1499938964844,293.1499938964844,0.1454410105943679,-3255.7158203125,304.1708679199219,0.6948938965797424,0.2121947258710861,0.2061777412891388,293.21697998046875,297.1499938964844,293.1499938964844,0.4340644478797912,-5718.56640625,304.1542053222656,0.9277055859565736,0.5158128142356873,0.362607330083847,293.2322998046875,297.1499938964844,293.1499938964844,0.5457879900932312,-9266.2880859375,304.1430358886719,0.987208604812622,0.6191574931144714,0.5880640149116516,293.2158203125,297.1499938964844,293.1499938964844,0.0551039688289165,-7384.93603515625,304.1565246582031,0.5309534072875977,0.0994193255901336,0.4681863486766815,291.10357666015625,291.1499938964844,259.2245483398437,257.804443359375,279.1763916015625,293.2275390625,291.10260009765625,1.0,0.4324409663677215,0.6304407715797424,0.6304407715797424,1.0,1.0,-2.009217500686645,0.8305224180221558,1.1786949634552002,0.3694655001163482,0.0,0.0,0.6956665515899658,128.58876037597656,132.0,-27.08357620239257,-24087.404296875,900.5047607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2159423828125,311.32818603515625,278.1499938964844,0.0,18000.0,313.3099975585937,35774.5234375,36000.0,0.0,0.0,0.5326490998268127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.17835795879364,1.1783745288848877,-1.652221180847846e-05,0.0,0.000540571170859,0.0,0.0,235.9156494140625,0.0,0.0,0.0,0.7067081928253174,4.0,0.0,1.0
464340,293.4093933105469,297.1499938964844,293.1499938964844,0.0120926285162568,-689.295654296875,302.7502136230469,0.3950331509113312,0.050000000745058,0.0490042380988597,293.3507995605469,297.1499938964844,293.1499938964844,0.1409133076667785,-3174.456787109375,304.17144775390625,0.6840884685516357,0.206377625465393,0.2008477449417114,293.2198486328125,297.1499938964844,293.1499938964844,0.4324136972427368,-5701.07958984375,304.1555480957031,0.9198625087738036,0.5135319828987122,0.3611461222171783,293.2377624511719,297.1499938964844,293.1499938964844,0.5435099601745605,-9232.2236328125,304.1490783691406,0.9808006882667542,0.6159564852714539,0.5851211547851562,293.2174377441406,297.1499938964844,293.1499938964844,0.0536229871213436,-7261.048828125,304.1568298339844,0.5234050154685974,0.0974202528595924,0.459920734167099,291.09197998046875,291.1499938964844,259.25,257.8291015625,279.17657470703125,293.2314758300781,291.09136962890625,1.0,0.4325579404830932,0.6331138610839844,0.6331138610839844,1.0,1.0,-1.987768292427063,0.8223965764045715,1.165371656417847,0.3659541606903076,0.0,0.0,0.7042354941368103,131.74964904785156,135.0,-18.15196228027344,-23819.451171875,891.889892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7910461425781,311.0608215332031,278.1499938964844,0.0,18000.0,313.1499938964844,35728.3984375,35280.0,0.0,0.0,0.5245325565338135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2040729522705078,1.2040897607803345,-1.6883806893019937e-05,0.0,0.0005323338555172,0.0,0.0,247.69032287597656,0.0,0.0,0.0,0.7078022360801697,4.0,0.0,1.0
