time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
464400,293.4093933105469,297.1499938964844,293.1499938964844,0.0120926285162568,-689.295654296875,302.7502136230469,0.3950331509113312,0.050000000745058,0.0490042380988597,293.3507995605469,297.1499938964844,293.1499938964844,0.1409133076667785,-3174.456787109375,304.17144775390625,0.6840884685516357,0.206377625465393,0.2008477449417114,293.2198486328125,297.1499938964844,293.1499938964844,0.4324136972427368,-5701.07958984375,304.1555480957031,0.9198625087738036,0.5135319828987122,0.3611461222171783,293.2377624511719,297.1499938964844,293.1499938964844,0.5435099601745605,-9232.2236328125,304.1490783691406,0.9808006882667542,0.6159564852714539,0.5851211547851562,293.2174377441406,297.1499938964844,293.1499938964844,0.0536229871213436,-7261.048828125,304.1568298339844,0.5234050154685974,0.0974202528595924,0.459920734167099,291.09197998046875,291.1499938964844,259.25,257.8291015625,279.17657470703125,293.2314758300781,291.09136962890625,1.0,0.4325579404830932,0.6331138610839844,0.6331138610839844,1.0,1.0,-1.987768292427063,0.8223965764045715,1.165371656417847,0.3659541606903076,0.0,0.0,0.7042354941368103,131.74964904785156,135.0,-18.15196228027344,-23819.451171875,891.889892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7910461425781,311.0608215332031,278.1499938964844,0.0,18000.0,313.1499938964844,35728.3984375,35280.0,0.0,0.0,0.5245325565338135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2040729522705078,1.2040897607803345,-1.6883806893019937e-05,0.0,0.0005323338555172,0.0,0.0,247.69032287597656,0.0,0.0,0.0,0.7078022360801697,4.0,0.0,1.0
464460,293.41864013671875,297.1499938964844,293.1499938964844,0.0119181694462895,-685.4080810546875,302.6315002441406,0.3923522531986236,0.050000000745058,0.049136035144329,293.3537902832031,297.1499938964844,293.1499938964844,0.1365548521280288,-3095.959228515625,304.17156982421875,0.6737375259399414,0.2006779164075851,0.1955571770668029,293.2217712402344,297.1499938964844,293.1499938964844,0.4311491250991821,-5688.04248046875,304.1558837890625,0.91277414560318,0.5113704800605774,0.3597178757190704,293.24090576171875,297.1499938964844,293.1499938964844,0.5418468117713928,-9208.224609375,304.1522216796875,0.9746240377426147,0.613095223903656,0.5824996829032898,293.2180480957031,297.1499938964844,293.1499938964844,0.0522611998021602,-7148.53857421875,304.1568298339844,0.5165629982948303,0.0955840870738029,0.4520493745803833,291.07012939453125,291.1499938964844,259.27301025390625,257.851806640625,279.1759338378906,293.2341003417969,291.07012939453125,1.0,0.4326728880405426,0.6356849670410156,0.6356849670410156,1.0,1.0,-1.9672558307647705,0.8145869970321655,1.152668833732605,0.3625587522983551,0.0,0.0,0.7167150974273682,134.7432403564453,138.0,-19.56656646728516,-23538.611328125,883.6300048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.36688232421875,310.7825012207031,278.1499938964844,0.0,18000.0,313.1499938964844,34942.8203125,35280.0,0.0,0.0,0.5190608501434326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2277865409851074,1.2278035879135132,-1.705633803794626e-05,0.0,0.0005267807864584,0.0,0.0,257.060791015625,0.0,0.0,0.0,0.7262585163116455,4.0,0.0,1.0
464520,293.41864013671875,297.1499938964844,293.1499938964844,0.0119181694462895,-685.4080810546875,302.6315002441406,0.3923522531986236,0.050000000745058,0.049136035144329,293.3537902832031,297.1499938964844,293.1499938964844,0.1365548521280288,-3095.959228515625,304.17156982421875,0.6737375259399414,0.2006779164075851,0.1955571770668029,293.2217712402344,297.1499938964844,293.1499938964844,0.4311491250991821,-5688.04248046875,304.1558837890625,0.91277414560318,0.5113704800605774,0.3597178757190704,293.24090576171875,297.1499938964844,293.1499938964844,0.5418468117713928,-9208.224609375,304.1522216796875,0.9746240377426147,0.613095223903656,0.5824996829032898,293.2180480957031,297.1499938964844,293.1499938964844,0.0522611998021602,-7148.53857421875,304.1568298339844,0.5165629982948303,0.0955840870738029,0.4520493745803833,291.07012939453125,291.1499938964844,259.27301025390625,257.851806640625,279.1759338378906,293.2341003417969,291.07012939453125,1.0,0.4326728880405426,0.6356849670410156,0.6356849670410156,1.0,1.0,-1.9672558307647705,0.8145869970321655,1.152668833732605,0.3625587522983551,0.0,0.0,0.7167150974273682,134.7432403564453,138.0,-19.56656646728516,-23538.611328125,883.6300048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.36688232421875,310.7825012207031,278.1499938964844,0.0,18000.0,313.1499938964844,34942.8203125,35280.0,0.0,0.0,0.5190608501434326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2277865409851074,1.2278035879135132,-1.705633803794626e-05,0.0,0.0005267807864584,0.0,0.0,257.060791015625,0.0,0.0,0.0,0.7262585163116455,4.0,0.0,1.0
464580,293.4263916015625,297.1499938964844,293.1499938964844,0.0117256194353103,-680.326171875,302.5160522460937,0.3897886872291565,0.050000000745058,0.0492594875395298,293.3555603027344,297.1499938964844,293.1499938964844,0.1321241110563278,-3015.234130859375,304.1717529296875,0.6640740633010864,0.1951541453599929,0.1904402673244476,293.22283935546875,297.1499938964844,293.1499938964844,0.4292548596858978,-5668.01904296875,304.15704345703125,0.9065795540809632,0.5093333125114441,0.3583904504776001,293.2426147460937,297.1499938964844,293.1499938964844,0.5393919348716736,-9173.564453125,304.155517578125,0.968736171722412,0.6104406118392944,0.5801141858100891,293.21746826171875,297.1499938964844,293.1499938964844,0.0509713441133499,-7041.33056640625,304.1566772460937,0.5106874108314514,0.0939767882227897,0.4452388286590576,291.069091796875,291.1499938964844,259.2945251464844,257.8734741210937,279.1747741699219,293.235595703125,291.0689392089844,1.0,0.4328807294368744,0.6381056904792786,0.6381056904792786,1.0,1.0,-1.9486207962036133,0.8074998259544373,1.1411210298538208,0.3594882488250732,0.0,0.0,0.7275274395942688,137.5679473876953,141.0,-7.347890853881836,-23325.3046875,876.5386352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9556884765625,310.5348205566406,278.1499938964844,0.0,18000.0,313.1499938964844,34923.71875,35280.0,0.0,0.0,0.5151398777961731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.261615514755249,1.261633038520813,-1.7563404981046915e-05,0.0,0.0005228014779277,0.0,0.0,273.8020935058594,0.0,0.0,0.0,0.7410857081413269,4.0,0.0,1.0
464640,293.4263916015625,297.1499938964844,293.1499938964844,0.0117256194353103,-680.326171875,302.5160522460937,0.3897886872291565,0.050000000745058,0.0492594875395298,293.3555603027344,297.1499938964844,293.1499938964844,0.1321241110563278,-3015.234130859375,304.1717529296875,0.6640740633010864,0.1951541453599929,0.1904402673244476,293.22283935546875,297.1499938964844,293.1499938964844,0.4292548596858978,-5668.01904296875,304.15704345703125,0.9065795540809632,0.5093333125114441,0.3583904504776001,293.2426147460937,297.1499938964844,293.1499938964844,0.5393919348716736,-9173.564453125,304.155517578125,0.968736171722412,0.6104406118392944,0.5801141858100891,293.21746826171875,297.1499938964844,293.1499938964844,0.0509713441133499,-7041.33056640625,304.1566772460937,0.5106874108314514,0.0939767882227897,0.4452388286590576,291.069091796875,291.1499938964844,259.2945251464844,257.8734741210937,279.1747741699219,293.235595703125,291.0689392089844,1.0,0.4328807294368744,0.6381056904792786,0.6381056904792786,1.0,1.0,-1.9486207962036133,0.8074998259544373,1.1411210298538208,0.3594882488250732,0.0,0.0,0.7275274395942688,137.5679473876953,141.0,-7.347890853881836,-23325.3046875,876.5386352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9556884765625,310.5348205566406,278.1499938964844,0.0,18000.0,313.1499938964844,34923.71875,35280.0,0.0,0.0,0.5151398777961731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.261615514755249,1.261633038520813,-1.7563404981046915e-05,0.0,0.0005228014779277,0.0,0.0,273.8020935058594,0.0,0.0,0.0,0.7410857081413269,4.0,0.0,1.0
464700,293.4299011230469,297.1499938964844,293.1499938964844,0.0116299008950591,-677.73095703125,302.4583740234375,0.3885037302970886,0.050000000745058,0.0493201613426208,293.356201171875,297.1499938964844,293.1499938964844,0.1299462616443634,-2975.346923828125,304.1717529296875,0.659419059753418,0.1924258470535278,0.1879194229841232,293.2232360839844,297.1499938964844,293.1499938964844,0.428301990032196,-5657.98974609375,304.1575012207031,0.9037219882011414,0.5083311200141907,0.3577410280704498,293.2432556152344,297.1499938964844,293.1499938964844,0.5381468534469604,-9156.2431640625,304.1567687988281,0.965810775756836,0.6091454029083252,0.5789584517478943,293.2169494628906,297.1499938964844,293.1499938964844,0.0503717884421348,-6991.65576171875,304.15655517578125,0.5079836249351501,0.0932249426841735,0.4420983791351318,291.06890869140625,291.1499938964844,259.3047790527344,257.8839416503906,279.1741943359375,293.2361755371094,291.06890869140625,1.0,0.4330238997936249,0.6392725110054016,0.6392725110054016,1.0,1.0,-1.9397271871566768,0.8041089177131653,1.1356183290481567,0.3580179810523987,0.0,0.0,0.7329583764076233,138.9648895263672,141.0,-3.7321372032165527,-23224.849609375,873.333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76141357421875,310.4182434082031,278.1499938964844,0.0,18000.0,313.1499938964844,34919.875,34200.0,0.0,0.0,0.5136688351631165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.278632640838623,1.2786505222320557,-1.782503750291653e-05,0.0,0.0005213085678406,0.0,0.0,282.5355224609375,0.0,0.0,0.0,0.7336137890815735,4.0,0.0,1.0
464760,293.4331970214844,297.1499938964844,293.1499938964844,0.0115488432347774,-675.9490966796875,302.3983764648437,0.3872326910495758,0.050000000745058,0.0493806526064872,293.3567199707031,297.1499938964844,293.1499938964844,0.1279696226119995,-2939.3662109375,304.17138671875,0.6548623442649841,0.1897117495536804,0.1854138672351837,293.2235717773437,297.1499938964844,293.1499938964844,0.4279488027095794,-5654.7529296875,304.1567687988281,0.9009900093078612,0.5073394179344177,0.3570972979068756,293.24371337890625,297.1499938964844,293.1499938964844,0.5376350283622742,-9149.734375,304.1564636230469,0.9628788828849792,0.6078689694404602,0.5778182744979858,293.2163391113281,297.1499938964844,293.1499938964844,0.0498875081539154,-6952.71923828125,304.15625,0.5053936839103699,0.0924976170063018,0.439081996679306,291.0528564453125,291.1499938964844,259.314697265625,257.8941955566406,279.1736755371094,293.23663330078125,291.0512084960937,1.0,0.4331917762756347,0.6404149532318115,0.6404149532318115,1.0,1.0,-1.9310264587402344,0.8007828593254089,1.1302435398101809,0.3565726280212402,0.0,0.0,0.740903913974762,140.36294555664062,144.0,-24.195371627807617,-23063.521484375,870.311767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.588623046875,310.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,33979.375,34200.0,0.0,0.0,0.5123494267463684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2808492183685305,1.2808668613433838,-1.7646792912273668e-05,0.0,0.0005199695588089,0.0,0.0,281.2198181152344,0.0,0.0,0.0,0.7472674250602722,4.0,0.0,1.0
464820,293.43701171875,297.1499938964844,293.1499938964844,0.0114342868328094,-672.6898803710938,302.32879638671875,0.3857338428497314,0.050000000745058,0.0494532026350498,293.35723876953125,297.1499938964844,293.1499938964844,0.1253750771284103,-2891.43701171875,304.17144775390625,0.649516761302948,0.1864676922559738,0.1824220865964889,293.2239074707031,297.1499938964844,293.1499938964844,0.4267453551292419,-5641.9833984375,304.1575012207031,0.8977758884429932,0.5061564445495605,0.356334239244461,293.2441711425781,297.1499938964844,293.1499938964844,0.5360581874847412,-9127.8369140625,304.15789794921875,0.9593507647514344,0.6063540577888489,0.5764731764793396,293.21551513671875,297.1499938964844,293.1499938964844,0.049204409122467,-6896.15380859375,304.1561279296875,0.5024087429046631,0.0916501432657241,0.4355908036231994,291.053955078125,291.1499938964844,259.32623291015625,257.9062194824219,279.1730651855469,293.23712158203125,291.0549011230469,1.0,0.4334239959716797,0.6417580842971802,0.6417580842971802,1.0,1.0,-1.920796632766724,0.79686039686203,1.1239361763000488,0.3548638224601745,0.0,0.0,0.7486448884010315,142.04649353027344,144.0,-4.042713165283203,-22984.19921875,866.8994750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.391845703125,310.1814270019531,278.1499938964844,0.0,18000.0,313.1499938964844,33816.9921875,34200.0,0.0,0.0,0.5111032128334045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3052763938903809,1.305294394493103,-1.7993681467487477e-05,0.0,0.0005187048227526,0.0,0.0,293.68280029296875,0.0,0.0,0.0,0.7577849626541138,4.0,0.0,1.0
464880,293.4394836425781,297.1499938964844,293.1499938964844,0.011353775858879,-670.2534790039062,302.2829284667969,0.3847467303276062,0.050000000745058,0.0495017245411872,293.3575439453125,297.1499938964844,293.1499938964844,0.1236105486750602,-2858.642822265625,304.1715393066406,0.6460198163986206,0.1843102127313614,0.1804334670305252,293.22412109375,297.1499938964844,293.1499938964844,0.4257771968841553,-5631.6533203125,304.1581726074219,0.895655632019043,0.5053631067276001,0.3558243811130523,293.2444763183594,297.1499938964844,293.1499938964844,0.5347986221313477,-9110.35546875,304.1590576171875,0.9569823741912842,0.6053428649902344,0.5755789279937744,293.2149658203125,297.1499938964844,293.1499938964844,0.0487359464168548,-6857.166015625,304.1560974121094,0.5004787445068359,0.091097392141819,0.4333256781101227,291.0599365234375,291.1499938964844,259.33367919921875,257.9140930175781,279.1727600097656,293.2374572753906,291.06072998046875,1.0,0.4335951805114746,0.6426411271095276,0.6426411271095276,1.0,1.0,-1.9140607118606567,0.7942699790000916,1.1197906732559204,0.3537324368953705,0.0,0.0,0.7528078556060791,143.17601013183594,147.0,4.897262573242188,-22921.73828125,864.7264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2665100097656,310.1120910644531,278.1499938964844,0.0,18000.0,313.1499938964844,33827.80859375,34200.0,0.0,0.0,0.5104706287384033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.319210410118103,1.3192286491394043,-1.821819569158833e-05,0.0,0.0005180627922527,0.0,0.0,301.2552185058594,0.0,0.0,0.0,0.7639680504798889,4.0,0.0,1.0
464940,293.4454345703125,297.1499938964844,293.1499938964844,0.0111549384891986,-664.1531372070312,302.1673278808594,0.3823194801807403,0.050000000745058,0.0496236532926559,293.3581237792969,297.1499938964844,293.1499938964844,0.1192526742815971,-2777.255859375,304.171630859375,0.6374896764755249,0.1789306849241256,0.1754769831895828,293.22467041015625,297.1499938964844,293.1499938964844,0.4233706891536712,-5606.12060546875,304.1594543457031,0.8904306888580322,0.5033751130104065,0.3545439541339874,293.2450866699219,297.1499938964844,293.1499938964844,0.5316556692123413,-9067.1435546875,304.1612548828125,0.9510120153427124,0.6028224229812622,0.5733469724655151,293.2134704589844,297.1499938964844,293.1499938964844,0.0476035214960575,-6763.20751953125,304.15594482421875,0.4958200752735138,0.0897507071495056,0.4278360605239868,291.07342529296875,291.1499938964844,259.3515930175781,257.9332275390625,279.17205810546875,293.2382202148437,291.0743408203125,1.0,0.4340724647045135,0.6448129415512085,0.6448129415512085,1.0,1.0,-1.8974450826644893,0.7878545522689819,1.1095905303955078,0.3509189486503601,0.0,0.0,0.7621228098869324,146.0248260498047,150.0,15.268086433410645,-22761.330078125,859.5842895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98590087890625,309.953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,33880.23046875,33120.0,0.0,0.0,0.5093928575515747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.349652647972107,1.3496713638305664,-1.87234181794338e-05,0.0,0.0005169690120965,0.0,0.0,318.3714294433594,0.0,0.0,0.0,0.7626811861991882,4.0,0.0,1.0
465000,293.4454345703125,297.1499938964844,293.1499938964844,0.0111549384891986,-664.1531372070312,302.1673278808594,0.3823194801807403,0.050000000745058,0.0496236532926559,293.3581237792969,297.1499938964844,293.1499938964844,0.1192526742815971,-2777.255859375,304.171630859375,0.6374896764755249,0.1789306849241256,0.1754769831895828,293.22467041015625,297.1499938964844,293.1499938964844,0.4233706891536712,-5606.12060546875,304.1594543457031,0.8904306888580322,0.5033751130104065,0.3545439541339874,293.2450866699219,297.1499938964844,293.1499938964844,0.5316556692123413,-9067.1435546875,304.1612548828125,0.9510120153427124,0.6028224229812622,0.5733469724655151,293.2134704589844,297.1499938964844,293.1499938964844,0.0476035214960575,-6763.20751953125,304.15594482421875,0.4958200752735138,0.0897507071495056,0.4278360605239868,291.07342529296875,291.1499938964844,259.3515930175781,257.9332275390625,279.17205810546875,293.2382202148437,291.0743408203125,1.0,0.4340724647045135,0.6448129415512085,0.6448129415512085,1.0,1.0,-1.8974450826644893,0.7878545522689819,1.1095905303955078,0.3509189486503601,0.0,0.0,0.7621228098869324,146.0248260498047,150.0,15.268086433410645,-22761.330078125,859.5842895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98590087890625,309.953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,33880.23046875,33120.0,0.0,0.0,0.5093928575515747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.349652647972107,1.3496713638305664,-1.87234181794338e-05,0.0,0.0005169690120965,0.0,0.0,318.3714294433594,0.0,0.0,0.0,0.7626811861991882,4.0,0.0,1.0
465060,293.4511108398437,297.1499938964844,293.1499938964844,0.0109724486246705,-658.8195190429688,302.0478820800781,0.379955530166626,0.050000000745058,0.0497461259365081,293.35858154296875,297.1499938964844,293.1499938964844,0.1151158437132835,-2699.72509765625,304.1713256835937,0.629187822341919,0.1735691875219345,0.1705380231142044,293.2250671386719,297.1499938964844,293.1499938964844,0.4215632081031799,-5587.40576171875,304.1593933105469,0.8853394389152527,0.5014026761054993,0.3532703816890716,293.2454833984375,297.1499938964844,293.1499938964844,0.5292442440986633,-9034.8388671875,304.16162109375,0.9450215101242064,0.6003355979919434,0.5711407661437988,293.21197509765625,297.1499938964844,293.1499938964844,0.0466003380715847,-6681.2216796875,304.1556396484375,0.4913393855094909,0.0884467139840126,0.422549843788147,291.0697937011719,291.1499938964844,259.3685302734375,257.95172119140625,279.1715393066406,293.2389221191406,291.0712585449219,1.0,0.4346098899841308,0.6469400525093079,0.6469400525093079,1.0,1.0,-1.881134867668152,0.7815248370170593,1.0996100902557373,0.3481283187866211,0.0,0.0,0.7734528183937073,148.89991760253906,153.0,9.399270057678224,-22563.712890625,854.8057250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7789611816406,309.8173522949219,278.1499938964844,0.0,18000.0,313.1499938964844,32850.8515625,33120.0,0.0,0.0,0.5085496306419373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3616929054260254,1.3617116212844849,-1.8688862837734632e-05,0.0,0.0005161132430657,0.0,0.0,322.4000244140625,0.0,0.0,0.0,0.7806107997894287,4.0,0.0,1.0
465120,293.4511108398437,297.1499938964844,293.1499938964844,0.0109724486246705,-658.8195190429688,302.0478820800781,0.379955530166626,0.050000000745058,0.0497461259365081,293.35858154296875,297.1499938964844,293.1499938964844,0.1151158437132835,-2699.72509765625,304.1713256835937,0.629187822341919,0.1735691875219345,0.1705380231142044,293.2250671386719,297.1499938964844,293.1499938964844,0.4215632081031799,-5587.40576171875,304.1593933105469,0.8853394389152527,0.5014026761054993,0.3532703816890716,293.2454833984375,297.1499938964844,293.1499938964844,0.5292442440986633,-9034.8388671875,304.16162109375,0.9450215101242064,0.6003355979919434,0.5711407661437988,293.21197509765625,297.1499938964844,293.1499938964844,0.0466003380715847,-6681.2216796875,304.1556396484375,0.4913393855094909,0.0884467139840126,0.422549843788147,291.0697937011719,291.1499938964844,259.3685302734375,257.95172119140625,279.1715393066406,293.2389221191406,291.0712585449219,1.0,0.4346098899841308,0.6469400525093079,0.6469400525093079,1.0,1.0,-1.881134867668152,0.7815248370170593,1.0996100902557373,0.3481283187866211,0.0,0.0,0.7734528183937073,148.89991760253906,153.0,9.399270057678224,-22563.712890625,854.8057250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7789611816406,309.8173522949219,278.1499938964844,0.0,18000.0,313.1499938964844,32850.8515625,33120.0,0.0,0.0,0.5085496306419373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3616929054260254,1.3617116212844849,-1.8688862837734632e-05,0.0,0.0005161132430657,0.0,0.0,322.4000244140625,0.0,0.0,0.0,0.7806107997894287,4.0,0.0,1.0
465180,293.45660400390625,297.1499938964844,293.1499938964844,0.010768849402666,-651.9707641601562,301.93170166015625,0.377653568983078,0.050000000745058,0.0498691275715827,293.35888671875,297.1499938964844,293.1499938964844,0.1107590869069099,-2616.896484375,304.1714782714844,0.6208963394165039,0.1682220101356506,0.165613368153572,293.2254638671875,297.1499938964844,293.1499938964844,0.4187582433223724,-5557.5,304.1609191894531,0.880376935005188,0.4994206428527832,0.3519966602325439,293.2458190917969,297.1499938964844,293.1499938964844,0.5255972146987915,-8984.7880859375,304.163818359375,0.939037024974823,0.5978484153747559,0.5689457058906555,293.2104797363281,297.1499938964844,293.1499938964844,0.0454794056713581,-6588.02490234375,304.1556396484375,0.4869501888751983,0.0871792808175087,0.4174368381500244,291.0942077636719,291.1499938964844,259.3847045898437,257.9696655273437,279.1711730957031,293.2395935058594,291.0957336425781,1.0,0.4351968467235565,0.6490376591682434,0.6490376591682434,1.0,1.0,-1.865064024925232,0.775260865688324,1.0898030996322632,0.3453549444675445,0.0,0.0,0.7792509198188782,151.7989959716797,156.0,26.57610511779785,-22432.77734375,850.318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6147766113281,309.7372131347656,278.1499938964844,0.0,18000.0,313.1499938964844,32910.1640625,33120.0,0.0,0.0,0.5080205798149109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3830031156539917,1.3830220699310305,-1.905745557451155e-05,0.0,0.0005155762773938,0.0,0.0,335.00494384765625,0.0,0.0,0.0,0.7901736497879028,4.0,0.0,1.0
465240,293.45660400390625,297.1499938964844,293.1499938964844,0.010768849402666,-651.9707641601562,301.93170166015625,0.377653568983078,0.050000000745058,0.0498691275715827,293.35888671875,297.1499938964844,293.1499938964844,0.1107590869069099,-2616.896484375,304.1714782714844,0.6208963394165039,0.1682220101356506,0.165613368153572,293.2254638671875,297.1499938964844,293.1499938964844,0.4187582433223724,-5557.5,304.1609191894531,0.880376935005188,0.4994206428527832,0.3519966602325439,293.2458190917969,297.1499938964844,293.1499938964844,0.5255972146987915,-8984.7880859375,304.163818359375,0.939037024974823,0.5978484153747559,0.5689457058906555,293.2104797363281,297.1499938964844,293.1499938964844,0.0454794056713581,-6588.02490234375,304.1556396484375,0.4869501888751983,0.0871792808175087,0.4174368381500244,291.0942077636719,291.1499938964844,259.3847045898437,257.9696655273437,279.1711730957031,293.2395935058594,291.0957336425781,1.0,0.4351968467235565,0.6490376591682434,0.6490376591682434,1.0,1.0,-1.865064024925232,0.775260865688324,1.0898030996322632,0.3453549444675445,0.0,0.0,0.7792509198188782,151.7989959716797,156.0,26.57610511779785,-22432.77734375,850.318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6147766113281,309.7372131347656,278.1499938964844,0.0,18000.0,313.1499938964844,32910.1640625,33120.0,0.0,0.0,0.5080205798149109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3830031156539917,1.3830220699310305,-1.905745557451155e-05,0.0,0.0005155762773938,0.0,0.0,335.00494384765625,0.0,0.0,0.0,0.7901736497879028,4.0,0.0,1.0
465300,293.4592590332031,297.1499938964844,293.1499938964844,0.0106679564341902,-648.5118408203125,301.87322998046875,0.3765259385108948,0.050000000745058,0.0499307923018932,293.3589782714844,297.1499938964844,293.1499938964844,0.1086041778326034,-2575.682861328125,304.1714782714844,0.6166335344314575,0.1655540466308593,0.1631561666727066,293.22564697265625,297.1499938964844,293.1499938964844,0.4173466861248016,-5542.5068359375,304.1614990234375,0.8779429793357849,0.4984278082847595,0.3513573110103607,293.2459716796875,297.1499938964844,293.1499938964844,0.5237587690353394,-8959.69921875,304.1646423339844,0.936056673526764,0.5966062545776367,0.5678475499153137,293.2097473144531,297.1499938964844,293.1499938964844,0.0449309721589088,-6542.50732421875,304.1556091308594,0.4847595989704132,0.0865580812096595,0.4149385094642639,291.1062927246094,291.1499938964844,259.3925476074219,257.9784545898437,279.1710205078125,293.23992919921875,291.1078491210937,1.0,0.4355055689811706,0.6500787138938904,0.6500787138938904,1.0,1.0,-1.8571010828018188,0.7721481323242188,1.0849529504776,0.343972384929657,0.0,0.0,0.7809514403343201,153.256103515625,156.0,30.00324249267578,-22363.345703125,848.1624755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5509338378906,309.7052307128906,278.1499938964844,0.0,18000.0,313.1499938964844,32957.48828125,32040.0,0.0,0.0,0.5077957510948181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.390092134475708,1.3901113271713257,-1.918753332574852e-05,0.0,0.0005153481615707,0.0,0.0,339.3539428710937,0.0,0.0,0.0,0.7783945798873901,4.0,0.0,1.0
465360,293.4618835449219,297.1499938964844,293.1499938964844,0.0105787860229611,-645.7877807617188,301.8117980957031,0.3754149079322815,0.050000000745058,0.0499924942851066,293.35906982421875,297.1499938964844,293.1499938964844,0.1066099107265472,-2537.6787109375,304.17120361328125,0.6121941804885864,0.162890538573265,0.16070257127285,293.2257995605469,297.1499938964844,293.1499938964844,0.4164960384368896,-5533.9091796875,304.16094970703125,0.8755449056625366,0.4974404275417328,0.350719004869461,293.2460632324219,297.1499938964844,293.1499938964844,0.5226103663444519,-8944.7861328125,304.1640319824219,0.9330962896347046,0.5953730344772339,0.5667532086372375,293.2090148925781,297.1499938964844,293.1499938964844,0.0444747135043144,-6505.61279296875,304.1554260253906,0.4825547039508819,0.0859450027346611,0.4124768674373626,291.1031494140625,291.1499938964844,259.40020751953125,257.9871520996094,279.1708984375,293.240234375,291.102783203125,1.0,0.435823529958725,0.6511144042015076,0.6511144042015076,1.0,1.0,-1.849192380905152,0.7690512537956238,1.0801411867141724,0.3425940573215484,0.0,0.0,0.7842424511909485,154.7164306640625,159.0,9.198719024658203,-22229.95703125,846.0633544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.510498046875,309.6542663574219,278.1499938964844,0.0,18000.0,313.1499938964844,32096.83203125,32040.0,0.0,0.0,0.5074422359466553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3779962062835691,1.3780150413513184,-1.878957482404076e-05,0.0,0.0005149893695488,0.0,0.0,329.7540588378906,0.0,0.0,0.0,0.7856685519218445,4.0,0.0,1.0
465420,293.4670104980469,297.1499938964844,293.1499938964844,0.0103825759142637,-638.860107421875,301.6932373046875,0.3732439577579498,0.050000000745058,0.0501158572733402,293.3591613769531,297.1499938964844,293.1499938964844,0.1023821011185646,-2455.992431640625,304.17120361328125,0.6027892827987671,0.1575768887996673,0.1558079123497009,293.2260437011719,297.1499938964844,293.1499938964844,0.4137294888496399,-5504.51123046875,304.1619567871094,0.8708658218383789,0.4954727292060852,0.349452942609787,293.2461242675781,297.1499938964844,293.1499938964844,0.5190067291259766,-8895.65625,304.1654052734375,0.927269160747528,0.5929222702980042,0.564588725566864,293.20758056640625,297.1499938964844,293.1499938964844,0.0434187725186347,-6418.14990234375,304.1553649902344,0.4780437648296356,0.0847423747181892,0.4076610207557678,291.1253967285156,291.1499938964844,259.4151916503906,258.0042724609375,279.1706848144531,293.24078369140625,291.1273193359375,1.0,0.4364858865737915,0.6531726121902466,0.6531726121902466,1.0,1.0,-1.833560943603516,0.7629172205924988,1.0706437826156616,0.3398580253124237,0.0,0.0,0.7863882184028625,157.64324951171875,162.0,29.768142700195312,-22120.56640625,842.0411376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4597473144531,309.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,31982.09375,32040.0,0.0,0.0,0.5066192746162415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.386887788772583,1.3869067430496216,-1.891291503852699e-05,0.0,0.0005141541478224,0.0,0.0,334.67095947265625,0.0,0.0,0.0,0.7893315553665161,4.0,0.0,1.0
465480,293.4670104980469,297.1499938964844,293.1499938964844,0.0103825759142637,-638.860107421875,301.6932373046875,0.3732439577579498,0.050000000745058,0.0501158572733402,293.3591613769531,297.1499938964844,293.1499938964844,0.1023821011185646,-2455.992431640625,304.17120361328125,0.6027892827987671,0.1575768887996673,0.1558079123497009,293.2260437011719,297.1499938964844,293.1499938964844,0.4137294888496399,-5504.51123046875,304.1619567871094,0.8708658218383789,0.4954727292060852,0.349452942609787,293.2461242675781,297.1499938964844,293.1499938964844,0.5190067291259766,-8895.65625,304.1654052734375,0.927269160747528,0.5929222702980042,0.564588725566864,293.20758056640625,297.1499938964844,293.1499938964844,0.0434187725186347,-6418.14990234375,304.1553649902344,0.4780437648296356,0.0847423747181892,0.4076610207557678,291.1253967285156,291.1499938964844,259.4151916503906,258.0042724609375,279.1706848144531,293.24078369140625,291.1273193359375,1.0,0.4364858865737915,0.6531726121902466,0.6531726121902466,1.0,1.0,-1.833560943603516,0.7629172205924988,1.0706437826156616,0.3398580253124237,0.0,0.0,0.7863882184028625,157.64324951171875,162.0,29.768142700195312,-22120.56640625,842.0411376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4597473144531,309.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,31982.09375,32040.0,0.0,0.0,0.5066192746162415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.386887788772583,1.3869067430496216,-1.891291503852699e-05,0.0,0.0005141541478224,0.0,0.0,334.67095947265625,0.0,0.0,0.0,0.7893315553665161,4.0,0.0,1.0
465540,293.47198486328125,297.1499938964844,293.1499938964844,0.0101829934865236,-631.5242919921875,301.57489013671875,0.3711352944374084,0.050000000745058,0.0502393953502178,293.359130859375,297.1499938964844,293.1499938964844,0.0981767699122428,-2373.973876953125,304.171142578125,0.5929863452911377,0.1522817611694336,0.1509298384189605,293.2262878417969,297.1499938964844,293.1499938964844,0.4107705056667328,-5473.06298828125,304.1628723144531,0.8663166761398315,0.4934955537319183,0.3481805920600891,293.2462158203125,297.1499938964844,293.1499938964844,0.5151620507240295,-8843.298828125,304.1666564941406,0.9215723872184752,0.5904680490493774,0.5624215602874756,293.2061767578125,297.1499938964844,293.1499938964844,0.0423661172389984,-6330.78515625,304.15533447265625,0.4732769429683685,0.0835693106055259,0.4029805362224579,291.15350341796875,291.1499938964844,259.4298095703125,258.0211486816406,279.17059326171875,293.2413635253906,291.1552429199219,1.0,0.437177836894989,0.6552250981330872,0.6552250981330872,1.0,1.0,-1.8181017637252808,0.756835401058197,1.0612664222717283,0.3371372520923614,0.0,0.0,0.7840094566345215,160.58241271972656,165.0,35.91099548339844,-21989.181640625,838.1984252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4433288574219,309.6483459472656,278.1499938964844,0.0,18000.0,313.1499938964844,32080.4296875,30960.0,0.0,0.0,0.5055888891220093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3848956823349,1.3849146366119385,-1.8901622752309777e-05,0.0,0.000513108447194,0.0,0.0,333.7707214355469,0.0,0.0,0.0,0.7733709812164307,4.0,0.0,1.0
465600,293.47198486328125,297.1499938964844,293.1499938964844,0.0101829934865236,-631.5242919921875,301.57489013671875,0.3711352944374084,0.050000000745058,0.0502393953502178,293.359130859375,297.1499938964844,293.1499938964844,0.0981767699122428,-2373.973876953125,304.171142578125,0.5929863452911377,0.1522817611694336,0.1509298384189605,293.2262878417969,297.1499938964844,293.1499938964844,0.4107705056667328,-5473.06298828125,304.1628723144531,0.8663166761398315,0.4934955537319183,0.3481805920600891,293.2462158203125,297.1499938964844,293.1499938964844,0.5151620507240295,-8843.298828125,304.1666564941406,0.9215723872184752,0.5904680490493774,0.5624215602874756,293.2061767578125,297.1499938964844,293.1499938964844,0.0423661172389984,-6330.78515625,304.15533447265625,0.4732769429683685,0.0835693106055259,0.4029805362224579,291.15350341796875,291.1499938964844,259.4298095703125,258.0211486816406,279.17059326171875,293.2413635253906,291.1552429199219,1.0,0.437177836894989,0.6552250981330872,0.6552250981330872,1.0,1.0,-1.8181017637252808,0.756835401058197,1.0612664222717283,0.3371372520923614,0.0,0.0,0.7840094566345215,160.58241271972656,165.0,35.91099548339844,-21989.181640625,838.1984252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4433288574219,309.6483459472656,278.1499938964844,0.0,18000.0,313.1499938964844,32080.4296875,30960.0,0.0,0.0,0.5055888891220093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3848956823349,1.3849146366119385,-1.8901622752309777e-05,0.0,0.000513108447194,0.0,0.0,333.7707214355469,0.0,0.0,0.0,0.7733709812164307,4.0,0.0,1.0
465660,293.4767761230469,297.1499938964844,293.1499938964844,0.0100030163303017,-625.2578735351562,301.4508972167969,0.3690918684005737,0.050000000745058,0.0503627993166446,293.3590087890625,297.1499938964844,293.1499938964844,0.094221293926239,-2296.6982421875,304.1706848144531,0.5828385949134827,0.1470090895891189,0.1460712999105453,293.2264099121094,297.1499938964844,293.1499938964844,0.4086427092552185,-5451.04248046875,304.1622009277344,0.8619140386581421,0.4915362298488617,0.3469156324863434,293.24615478515625,297.1499938964844,293.1499938964844,0.5123458504676819,-8806.013671875,304.1658935546875,0.91607666015625,0.588043749332428,0.5602741837501526,293.2048034667969,297.1499938964844,293.1499938964844,0.0414613373577594,-6257.0390625,304.15509033203125,0.4681020975112915,0.0824252143502235,0.3984294235706329,291.1579284667969,291.1499938964844,259.44415283203125,258.037841796875,279.1705017089844,293.2417907714844,291.1596374511719,1.0,0.4378966689109802,0.6572713255882263,0.6572713255882263,1.0,1.0,-1.8028538227081297,0.7508248090744019,1.052029013633728,0.3344410061836242,0.0,0.0,0.7828895449638367,163.52642822265625,168.0,20.984039306640625,-21801.201171875,834.5401611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48321533203125,309.6513671875,278.1499938964844,0.0,18000.0,313.1499938964844,31087.240234375,30960.0,0.0,0.0,0.5039480924606323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.359802007675171,1.3598203659057615,-1.825877370720264e-05,0.0,0.0005114432424306,0.0,0.0,316.3968200683594,0.0,0.0,0.0,0.7744032144546509,4.0,0.0,1.0
465720,293.4767761230469,297.1499938964844,293.1499938964844,0.0100030163303017,-625.2578735351562,301.4508972167969,0.3690918684005737,0.050000000745058,0.0503627993166446,293.3590087890625,297.1499938964844,293.1499938964844,0.094221293926239,-2296.6982421875,304.1706848144531,0.5828385949134827,0.1470090895891189,0.1460712999105453,293.2264099121094,297.1499938964844,293.1499938964844,0.4086427092552185,-5451.04248046875,304.1622009277344,0.8619140386581421,0.4915362298488617,0.3469156324863434,293.24615478515625,297.1499938964844,293.1499938964844,0.5123458504676819,-8806.013671875,304.1658935546875,0.91607666015625,0.588043749332428,0.5602741837501526,293.2048034667969,297.1499938964844,293.1499938964844,0.0414613373577594,-6257.0390625,304.15509033203125,0.4681020975112915,0.0824252143502235,0.3984294235706329,291.1579284667969,291.1499938964844,259.44415283203125,258.037841796875,279.1705017089844,293.2417907714844,291.1596374511719,1.0,0.4378966689109802,0.6572713255882263,0.6572713255882263,1.0,1.0,-1.8028538227081297,0.7508248090744019,1.052029013633728,0.3344410061836242,0.0,0.0,0.7828895449638367,163.52642822265625,168.0,20.984039306640625,-21801.201171875,834.5401611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48321533203125,309.6513671875,278.1499938964844,0.0,18000.0,313.1499938964844,31087.240234375,30960.0,0.0,0.0,0.5039480924606323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.359802007675171,1.3598203659057615,-1.825877370720264e-05,0.0,0.0005114432424306,0.0,0.0,316.3968200683594,0.0,0.0,0.0,0.7744032144546509,4.0,0.0,1.0
465780,293.4814453125,297.1499938964844,293.1499938964844,0.0098098013550043,-617.826171875,301.3305358886719,0.3671103715896606,0.050000000745058,0.0504861213266849,293.3587951660156,297.1499938964844,293.1499938964844,0.0901290848851203,-2216.1259765625,304.1706237792969,0.5724025368690491,0.1417603641748428,0.1412345468997955,293.2265625,297.1499938964844,293.1499938964844,0.4057683050632477,-5420.48046875,304.16290283203125,0.8576485514640808,0.4895732998847961,0.3456541299819946,293.24609375,297.1499938964844,293.1499938964844,0.50861656665802,-8755.2578125,304.1667785644531,0.9108242988586426,0.5856229066848755,0.5581400394439697,293.2034606933594,297.1499938964844,293.1499938964844,0.0404715463519096,-6174.94921875,304.155029296875,0.4623439311981201,0.0813089311122894,0.3940046727657318,291.18438720703125,291.1499938964844,259.4583740234375,258.05450439453125,279.1705017089844,293.2422180175781,291.1859741210937,1.0,0.4386403560638428,0.6593201756477356,0.6593201756477356,1.0,1.0,-1.7878040075302124,0.7448840737342834,1.0429198741912842,0.3317711651325226,0.0,0.0,0.7764984965324402,166.47625732421875,171.0,31.147628784179688,-21672.380859375,831.053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5422668457031,309.6947326660156,278.1499938964844,0.0,18000.0,313.1499938964844,31132.517578125,30960.0,0.0,0.0,0.5019117593765259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3461549282073977,1.3461729288101196,-1.804476414690725e-05,0.0,0.0005093766376376,0.0,0.0,308.8040771484375,0.0,0.0,0.0,0.7680030465126038,4.0,0.0,1.0
465840,293.4814453125,297.1499938964844,293.1499938964844,0.0098098013550043,-617.826171875,301.3305358886719,0.3671103715896606,0.050000000745058,0.0504861213266849,293.3587951660156,297.1499938964844,293.1499938964844,0.0901290848851203,-2216.1259765625,304.1706237792969,0.5724025368690491,0.1417603641748428,0.1412345468997955,293.2265625,297.1499938964844,293.1499938964844,0.4057683050632477,-5420.48046875,304.16290283203125,0.8576485514640808,0.4895732998847961,0.3456541299819946,293.24609375,297.1499938964844,293.1499938964844,0.50861656665802,-8755.2578125,304.1667785644531,0.9108242988586426,0.5856229066848755,0.5581400394439697,293.2034606933594,297.1499938964844,293.1499938964844,0.0404715463519096,-6174.94921875,304.155029296875,0.4623439311981201,0.0813089311122894,0.3940046727657318,291.18438720703125,291.1499938964844,259.4583740234375,258.05450439453125,279.1705017089844,293.2422180175781,291.1859741210937,1.0,0.4386403560638428,0.6593201756477356,0.6593201756477356,1.0,1.0,-1.7878040075302124,0.7448840737342834,1.0429198741912842,0.3317711651325226,0.0,0.0,0.7764984965324402,166.47625732421875,171.0,31.147628784179688,-21672.380859375,831.053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5422668457031,309.6947326660156,278.1499938964844,0.0,18000.0,313.1499938964844,31132.517578125,30960.0,0.0,0.0,0.5019117593765259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3461549282073977,1.3461729288101196,-1.804476414690725e-05,0.0,0.0005093766376376,0.0,0.0,308.8040771484375,0.0,0.0,0.0,0.7680030465126038,4.0,0.0,1.0
465900,293.48370361328125,297.1499938964844,293.1499938964844,0.0097154574468731,-614.1713256835938,301.2696533203125,0.3661417365074157,0.050000000745058,0.0505477748811244,293.358642578125,297.1499938964844,293.1499938964844,0.0881110057234764,-2176.425048828125,304.1705322265625,0.5670993328094482,0.1391459852457046,0.1388251036405563,293.22662353515625,297.1499938964844,293.1499938964844,0.4043954610824585,-5405.94775390625,304.1630554199219,0.8555624485015869,0.4885908961296081,0.3450216054916382,293.2460327148437,297.1499938964844,293.1499938964844,0.5068320035934448,-8731.09375,304.1669616699219,0.9083014130592346,0.584414005279541,0.5570725798606873,293.2027893066406,297.1499938964844,293.1499938964844,0.0399966835975647,-6135.654296875,304.15496826171875,0.4593681991100311,0.0807608366012573,0.3918376564979553,291.1956787109375,291.1499938964844,259.4654846191406,258.06280517578125,279.1705322265625,293.2424011230469,291.19708251953125,1.0,0.4390203356742859,0.660348117351532,0.660348117351532,1.0,1.0,-1.7803417444229126,0.7419360280036926,1.0384056568145752,0.3304442167282104,0.0,0.0,0.7723117470741272,167.95370483398438,171.0,30.763916015625,-21599.228515625,829.365478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5787353515625,309.7155456542969,278.1499938964844,0.0,18000.0,313.1499938964844,31172.61328125,29880.0,0.0,0.0,0.500726044178009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.336141586303711,1.3361594676971436,-1.7890733943204395e-05,0.0,0.0005081733106635,0.0,0.0,303.3378295898437,0.0,0.0,0.0,0.7484252452850342,4.0,0.0,1.0
465960,293.4859313964844,297.1499938964844,293.1499938964844,0.0096316635608673,-611.2819213867188,301.20477294921875,0.3651881515979767,0.050000000745058,0.0506093837320804,293.35845947265625,297.1499938964844,293.1499938964844,0.0862336233258247,-2139.823486328125,304.1701965332031,0.5617555379867554,0.1365390866994857,0.1364220231771469,293.2266540527344,297.1499938964844,293.1499938964844,0.403639942407608,-5398.4697265625,304.1620178222656,0.8535097241401672,0.4876142144203186,0.344390332698822,293.2459716796875,297.1499938964844,293.1499938964844,0.5058093667030334,-8718.1611328125,304.16571044921875,0.905860185623169,0.5832139849662781,0.5560088753700256,293.2021484375,297.1499938964844,293.1499938964844,0.0396171547472476,-6105.294921875,304.1547546386719,0.4564607441425323,0.0802194103598594,0.3897000551223755,291.19000244140625,291.1499938964844,259.4725952148437,258.0711669921875,279.1705627441406,293.2425537109375,291.1889343261719,1.0,0.4394054710865021,0.6613777875900269,0.6613777875900269,1.0,1.0,-1.7729283571243286,0.7390061616897583,1.0339221954345703,0.3291240632534027,0.0,0.0,0.7700470685958862,169.43177795410156,174.0,4.75978946685791,-21456.8359375,827.7155151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6307373046875,309.708740234375,278.1499938964844,0.0,18000.0,313.1499938964844,30302.130859375,29880.0,0.0,0.0,0.4992987215518951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.307399868965149,1.3074171543121338,-1.723248715279624e-05,0.0,0.0005067246966063,0.0,0.0,285.4031066894531,0.0,0.0,0.0,0.7480593323707581,4.0,0.0,1.0
466020,293.490234375,297.1499938964844,293.1499938964844,0.0094535602256655,-604.3621826171875,301.07965087890625,0.3633271753787994,0.050000000745058,0.0507323071360588,293.3580017089844,297.1499938964844,293.1499938964844,0.0822875946760177,-2062.63427734375,304.1700744628906,0.5510053038597107,0.1313492506742477,0.1316376626491546,293.2266540527344,297.1499938964844,293.1499938964844,0.4012578427791595,-5373.3359375,304.1620483398437,0.8495105504989624,0.4856699705123901,0.3431393206119537,293.2457275390625,297.1499938964844,293.1499938964844,0.5027053356170654,-8676.2646484375,304.16571044921875,0.9012444019317628,0.5808310508728027,0.5539061427116394,293.20086669921875,297.1499938964844,293.1499938964844,0.038744319230318,-6033.43896484375,304.1546325683594,0.4508583843708038,0.0791564658284187,0.3855137825012207,291.2022399902344,291.1499938964844,259.48699951171875,258.08795166015625,279.1706237792969,293.2427673339844,291.2034912109375,1.0,0.4401926398277282,0.6634447574615479,0.6634447574615479,1.0,1.0,-1.7582778930664062,0.7332148551940918,1.0250630378723145,0.3265124857425689,0.0,0.0,0.7626057863235474,172.3865203857422,162.0,18.37862777709961,-21330.107421875,824.5438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73980712890625,309.7792358398437,278.1499938964844,0.0,18000.0,313.1499938964844,30132.9296875,29880.0,0.0,0.0,0.4960649907588959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.287003755569458,1.287020564079285,-1.6872891137609258e-05,0.0,0.0005034428904764,0.0,0.0,274.28155517578125,0.0,0.0,0.0,0.7383778691291809,4.0,0.0,1.0
466080,293.490234375,297.1499938964844,293.1499938964844,0.0094535602256655,-604.3621826171875,301.07965087890625,0.3633271753787994,0.050000000745058,0.0507323071360588,293.3580017089844,297.1499938964844,293.1499938964844,0.0822875946760177,-2062.63427734375,304.1700744628906,0.5510053038597107,0.1313492506742477,0.1316376626491546,293.2266540527344,297.1499938964844,293.1499938964844,0.4012578427791595,-5373.3359375,304.1620483398437,0.8495105504989624,0.4856699705123901,0.3431393206119537,293.2457275390625,297.1499938964844,293.1499938964844,0.5027053356170654,-8676.2646484375,304.16571044921875,0.9012444019317628,0.5808310508728027,0.5539061427116394,293.20086669921875,297.1499938964844,293.1499938964844,0.038744319230318,-6033.43896484375,304.1546325683594,0.4508583843708038,0.0791564658284187,0.3855137825012207,291.2022399902344,291.1499938964844,259.48699951171875,258.08795166015625,279.1706237792969,293.2427673339844,291.2034912109375,1.0,0.4401926398277282,0.6634447574615479,0.6634447574615479,1.0,1.0,-1.7582778930664062,0.7332148551940918,1.0250630378723145,0.3265124857425689,0.0,0.0,0.7626057863235474,172.3865203857422,162.0,18.37862777709961,-21330.107421875,824.5438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73980712890625,309.7792358398437,278.1499938964844,0.0,18000.0,313.1499938964844,30132.9296875,29880.0,0.0,0.0,0.4960649907588959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.287003755569458,1.287020564079285,-1.6872891137609258e-05,0.0,0.0005034428904764,0.0,0.0,274.28155517578125,0.0,0.0,0.0,0.7383778691291809,4.0,0.0,1.0
