time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
466140,293.49420166015625,297.1499938964844,293.1499938964844,0.0092233186587691,-594.7200927734375,300.9555358886719,0.3645782470703125,0.050000000745058,0.0506495535373687,293.35723876953125,297.1499938964844,293.1499938964844,0.0781685188412666,-1982.5181884765625,304.1702575683594,0.5439576506614685,0.1262336522340774,0.1266895830631256,293.2265319824219,297.1499938964844,293.1499938964844,0.3985505104064941,-5344.54541015625,304.1625366210937,0.8503955006599426,0.4837542474269867,0.3417379558086395,293.245361328125,297.1499938964844,293.1499938964844,0.499243289232254,-8629.1435546875,304.1662292480469,0.9022223949432372,0.5784761905670166,0.5516020655632019,293.1994323730469,297.1499938964844,293.1499938964844,0.0377046354115009,-5947.5185546875,304.1548156738281,0.449410617351532,0.0781591385602951,0.380519151687622,291.2193908691406,291.1499938964844,259.501708984375,258.10498046875,279.1715087890625,293.2428283691406,291.220458984375,1.0,0.4361676573753357,0.665635347366333,0.665635347366333,1.0,1.0,-1.7417927980422974,0.7266126275062561,1.0151801109313965,0.323491632938385,0.0,0.0,0.7521817088127136,169.82017517089844,150.0,21.612621307373047,-21159.259765625,803.4837646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8494567871094,309.8368225097656,278.1499938964844,0.0,18000.0,313.1499938964844,30183.068359375,28800.0,0.0,0.0,0.4923917651176452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.260077714920044,1.260094165802002,-1.6467762179672718e-05,0.0,0.0004997150390408,0.0,0.0,260.7763061523437,0.0,0.0,0.0,0.7111692428588867,4.0,0.0,1.0
466200,293.49420166015625,297.1499938964844,293.1499938964844,0.0092233186587691,-594.7200927734375,300.9555358886719,0.3645782470703125,0.050000000745058,0.0506495535373687,293.35723876953125,297.1499938964844,293.1499938964844,0.0781685188412666,-1982.5181884765625,304.1702575683594,0.5439576506614685,0.1262336522340774,0.1266895830631256,293.2265319824219,297.1499938964844,293.1499938964844,0.3985505104064941,-5344.54541015625,304.1625366210937,0.8503955006599426,0.4837542474269867,0.3417379558086395,293.245361328125,297.1499938964844,293.1499938964844,0.499243289232254,-8629.1435546875,304.1662292480469,0.9022223949432372,0.5784761905670166,0.5516020655632019,293.1994323730469,297.1499938964844,293.1499938964844,0.0377046354115009,-5947.5185546875,304.1548156738281,0.449410617351532,0.0781591385602951,0.380519151687622,291.2193908691406,291.1499938964844,259.501708984375,258.10498046875,279.1715087890625,293.2428283691406,291.220458984375,1.0,0.4361676573753357,0.665635347366333,0.665635347366333,1.0,1.0,-1.7417927980422974,0.7266126275062561,1.0151801109313965,0.323491632938385,0.0,0.0,0.7521817088127136,169.82017517089844,150.0,21.612621307373047,-21159.259765625,803.4837646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8494567871094,309.8368225097656,278.1499938964844,0.0,18000.0,313.1499938964844,30183.068359375,28800.0,0.0,0.0,0.4923917651176452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.260077714920044,1.260094165802002,-1.6467762179672718e-05,0.0,0.0004997150390408,0.0,0.0,260.7763061523437,0.0,0.0,0.0,0.7111692428588867,4.0,0.0,1.0
466260,293.4974975585937,297.1499938964844,293.1499938964844,0.0089834369719028,-584.7675170898438,300.82537841796875,0.368040531873703,0.050000000745058,0.0504285246133804,293.3559265136719,297.1499938964844,293.1499938964844,0.0741732120513916,-1905.95361328125,304.170166015625,0.5394687056541443,0.1212453246116638,0.1217086911201477,293.2259521484375,297.1499938964844,293.1499938964844,0.3966813087463379,-5325.30517578125,304.1615295410156,0.8547680974006653,0.4819291532039642,0.3402853906154632,293.2445983886719,297.1499938964844,293.1499938964844,0.4968315958976745,-8597.40625,304.1649169921875,0.9072436094284058,0.5762133598327637,0.5492279529571533,293.1976013183594,297.1499938964844,293.1499938964844,0.0367547012865543,-5870.4794921875,304.1548156738281,0.4510122537612915,0.0772753730416297,0.3753165900707245,291.2099914550781,291.1499938964844,259.5168151855469,258.122314453125,279.1723022460937,293.2424011230469,291.2109680175781,1.0,0.4294445812702179,0.667906641960144,0.667906641960144,1.0,1.0,-1.7247058153152466,0.7197532653808594,1.0049525499343872,0.3203167617321014,0.0,0.0,0.745022177696228,163.5570831298828,138.0,3.546748399734497,-20919.6328125,771.4000244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98809814453125,309.8764343261719,278.1499938964844,0.0,18000.0,313.1499938964844,29125.478515625,28800.0,0.0,0.0,0.4879321157932281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.215827703475952,1.2158432006835938,-1.5563293345621787e-05,0.0,0.0004951891023665,0.0,0.0,236.8114776611328,0.0,0.0,0.0,0.7035418748855591,4.0,0.0,1.0
466320,293.4974975585937,297.1499938964844,293.1499938964844,0.0089834369719028,-584.7675170898438,300.82537841796875,0.368040531873703,0.050000000745058,0.0504285246133804,293.3559265136719,297.1499938964844,293.1499938964844,0.0741732120513916,-1905.95361328125,304.170166015625,0.5394687056541443,0.1212453246116638,0.1217086911201477,293.2259521484375,297.1499938964844,293.1499938964844,0.3966813087463379,-5325.30517578125,304.1615295410156,0.8547680974006653,0.4819291532039642,0.3402853906154632,293.2445983886719,297.1499938964844,293.1499938964844,0.4968315958976745,-8597.40625,304.1649169921875,0.9072436094284058,0.5762133598327637,0.5492279529571533,293.1976013183594,297.1499938964844,293.1499938964844,0.0367547012865543,-5870.4794921875,304.1548156738281,0.4510122537612915,0.0772753730416297,0.3753165900707245,291.2099914550781,291.1499938964844,259.5168151855469,258.122314453125,279.1723022460937,293.2424011230469,291.2109680175781,1.0,0.4294445812702179,0.667906641960144,0.667906641960144,1.0,1.0,-1.7247058153152466,0.7197532653808594,1.0049525499343872,0.3203167617321014,0.0,0.0,0.745022177696228,163.5570831298828,138.0,3.546748399734497,-20919.6328125,771.4000244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98809814453125,309.8764343261719,278.1499938964844,0.0,18000.0,313.1499938964844,29125.478515625,28800.0,0.0,0.0,0.4879321157932281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.215827703475952,1.2158432006835938,-1.5563293345621787e-05,0.0,0.0004951891023665,0.0,0.0,236.8114776611328,0.0,0.0,0.0,0.7035418748855591,4.0,0.0,1.0
466380,293.5002746582031,297.1499938964844,293.1499938964844,0.0087204091250896,-572.9210815429688,300.70172119140625,0.3730573058128357,0.050000000745058,0.050127986818552,293.3541564941406,297.1499938964844,293.1499938964844,0.0700001120567321,-1826.5753173828125,304.17041015625,0.5366346836090088,0.1163859814405441,0.1167664006352424,293.2251892089844,297.1499938964844,293.1499938964844,0.3940048813819885,-5296.7529296875,304.1621398925781,0.8616256713867188,0.4801603853702545,0.3388187289237976,293.2436828613281,297.1499938964844,293.1499938964844,0.4934344589710235,-8550.966796875,304.16558837890625,0.9154918789863586,0.5740063190460205,0.5468357801437378,293.19549560546875,297.1499938964844,293.1499938964844,0.0357159003615379,-5784.3125,304.1549377441406,0.4548664093017578,0.0764989033341407,0.3702126741409302,291.224365234375,291.1499938964844,259.53253173828125,258.1400451660156,279.1729736328125,293.2416381835937,291.2250366210937,1.0,0.4209985136985779,0.6702378392219543,0.6702378392219543,1.0,1.0,-1.7076495885849,0.7129117846488953,0.9947378039360046,0.3171427845954895,0.0,0.0,0.7340824604034424,155.17864990234375,126.0,13.402087211608888,-20738.677734375,733.7279052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1163635253906,309.9414978027344,278.1499938964844,0.0,18000.0,313.1499938964844,29123.78515625,28800.0,0.0,0.0,0.4830361306667328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.186996340751648,1.187011480331421,-1.5142229131015483e-05,0.0,0.0004902202636003,0.0,0.0,223.67811584472656,0.0,0.0,0.0,0.6904879808425903,4.0,0.0,1.0
466440,293.5002746582031,297.1499938964844,293.1499938964844,0.0087204091250896,-572.9210815429688,300.70172119140625,0.3730573058128357,0.050000000745058,0.050127986818552,293.3541564941406,297.1499938964844,293.1499938964844,0.0700001120567321,-1826.5753173828125,304.17041015625,0.5366346836090088,0.1163859814405441,0.1167664006352424,293.2251892089844,297.1499938964844,293.1499938964844,0.3940048813819885,-5296.7529296875,304.1621398925781,0.8616256713867188,0.4801603853702545,0.3388187289237976,293.2436828613281,297.1499938964844,293.1499938964844,0.4934344589710235,-8550.966796875,304.16558837890625,0.9154918789863586,0.5740063190460205,0.5468357801437378,293.19549560546875,297.1499938964844,293.1499938964844,0.0357159003615379,-5784.3125,304.1549377441406,0.4548664093017578,0.0764989033341407,0.3702126741409302,291.224365234375,291.1499938964844,259.53253173828125,258.1400451660156,279.1729736328125,293.2416381835937,291.2250366210937,1.0,0.4209985136985779,0.6702378392219543,0.6702378392219543,1.0,1.0,-1.7076495885849,0.7129117846488953,0.9947378039360046,0.3171427845954895,0.0,0.0,0.7340824604034424,155.17864990234375,126.0,13.402087211608888,-20738.677734375,733.7279052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1163635253906,309.9414978027344,278.1499938964844,0.0,18000.0,313.1499938964844,29123.78515625,28800.0,0.0,0.0,0.4830361306667328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.186996340751648,1.187011480331421,-1.5142229131015483e-05,0.0,0.0004902202636003,0.0,0.0,223.67811584472656,0.0,0.0,0.0,0.6904879808425903,4.0,0.0,1.0
466500,293.50146484375,297.1499938964844,293.1499938964844,0.0085896700620651,-566.9484252929688,300.6392822265625,0.3760569989681244,0.050000000745058,0.0499583929777145,293.3531188964844,297.1499938964844,293.1499938964844,0.0679339095950126,-1787.7403564453125,304.1704406738281,0.5357012748718262,0.1140038147568702,0.114320158958435,293.2247619628906,297.1499938964844,293.1499938964844,0.3927608728408813,-5283.56787109375,304.1622009277344,0.8658574223518372,0.4792949855327606,0.3380827605724334,293.2431640625,297.1499938964844,293.1499938964844,0.4918513298034668,-8529.4755859375,304.1656494140625,0.9206938743591307,0.5729209780693054,0.5456352233886719,293.1943359375,297.1499938964844,293.1499938964844,0.0352255329489707,-5743.681640625,304.1549377441406,0.4575378894805908,0.0761461332440376,0.3677308559417724,291.2286376953125,291.1499938964844,259.5406188964844,258.14910888671875,279.1732482910156,293.2411804199219,291.22906494140625,1.0,0.416320651769638,0.6714228391647339,0.6714228391647339,1.0,1.0,-1.6992037296295166,0.7095285654067993,0.989675223827362,0.3155720233917236,0.0,0.0,0.7283977270126343,150.4774169921875,126.0,12.017382621765137,-20638.642578125,713.7191772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17706298828125,309.96630859375,278.1499938964844,0.0,18000.0,313.1499938964844,29134.86328125,27720.0,0.0,0.0,0.4804321229457855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1711821556091309,1.1711971759796145,-1.4918275155650916e-05,0.0,0.0004875775193795,0.0,0.0,216.7338714599609,0.0,0.0,0.0,0.6684588193893433,4.0,0.0,1.0
466560,293.5025634765625,297.1499938964844,293.1499938964844,0.0084679648280143,-561.6942749023438,300.5718994140625,0.3793490827083587,0.050000000745058,0.0497801825404167,293.3520202636719,297.1499938964844,293.1499938964844,0.0659951493144035,-1751.8685302734375,304.1702575683594,0.535037100315094,0.1116516888141632,0.1118930727243423,293.2242431640625,297.1499938964844,293.1499938964844,0.3921782374382019,-5277.9873046875,304.1610107421875,0.8705834746360779,0.4784468710422516,0.3373497426509857,293.2425842285156,297.1499938964844,293.1499938964844,0.4910825192928314,-8520.0556640625,304.1641540527344,0.9265254735946656,0.5718536376953125,0.5444384813308716,293.19317626953125,297.1499938964844,293.1499938964844,0.0348347835242748,-5712.52685546875,304.1547241210937,0.460669606924057,0.0758135691285133,0.3653006553649902,291.21441650390625,291.1499938964844,259.5489196777344,258.1583251953125,279.17352294921875,293.2406616210937,291.2119140625,1.0,0.411417692899704,0.6726180911064148,0.6726180911064148,1.0,1.0,-1.6908408403396606,0.7061819434165955,0.9846588969230652,0.3140177428722381,0.0,0.0,0.7253342866897583,145.5491485595703,114.0,-17.452503204345703,-20465.025390625,693.2947998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2476806640625,309.95526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,28220.56640625,27720.0,0.0,0.0,0.4776023626327514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.139248013496399,1.139262318611145,-1.4263468983699568e-05,0.0,0.0004847056989092,0.0,0.0,201.00865173339844,0.0,0.0,0.0,0.6667271256446838,4.0,0.0,1.0
466620,293.5044860839844,297.1499938964844,293.1499938964844,0.0082170208916068,-549.9368286132812,300.4447937011719,0.3867882192134857,0.050000000745058,0.0494047924876213,293.3495178222656,297.1499938964844,293.1499938964844,0.0619186535477638,-1676.8153076171875,304.1702880859375,0.5344852209091187,0.1070389226078987,0.1071057915687561,293.22314453125,297.1499938964844,293.1499938964844,0.3900080621242523,-5255.01904296875,304.1610107421875,0.8815312385559082,0.4767881631851196,0.3359026908874511,293.2413635253906,297.1499938964844,293.1499938964844,0.4883151352405548,-8482.4970703125,304.16412353515625,0.9398521184921264,0.569758951663971,0.5420739650726318,293.1907958984375,297.1499938964844,293.1499938964844,0.0339439027011394,-5638.71630859375,304.1546630859375,0.4679679274559021,0.075203813612461,0.3606064021587372,291.2138061523437,291.1499938964844,259.5661315917969,258.1771850585937,279.1739807128906,293.2394104003906,291.21435546875,1.0,0.4010557234287262,0.6750379800796509,0.6750379800796509,1.0,1.0,-1.6744296550750732,0.6996274590492249,0.9748022556304932,0.3109745979309082,0.0,0.0,0.7173207402229309,135.1964569091797,102.0,0.8888914585113525,-20302.484375,651.7976684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37139892578125,310.0233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,27997.884765625,27720.0,0.0,0.0,0.4717147350311279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.115761637687683,1.1157755851745603,-1.3891498383600265e-05,0.0,0.0004787305078934,0.0,0.0,190.9559326171875,0.0,0.0,0.0,0.6558355093002319,4.0,0.0,1.0
466680,293.5044860839844,297.1499938964844,293.1499938964844,0.0082170208916068,-549.9368286132812,300.4447937011719,0.3867882192134857,0.050000000745058,0.0494047924876213,293.3495178222656,297.1499938964844,293.1499938964844,0.0619186535477638,-1676.8153076171875,304.1702880859375,0.5344852209091187,0.1070389226078987,0.1071057915687561,293.22314453125,297.1499938964844,293.1499938964844,0.3900080621242523,-5255.01904296875,304.1610107421875,0.8815312385559082,0.4767881631851196,0.3359026908874511,293.2413635253906,297.1499938964844,293.1499938964844,0.4883151352405548,-8482.4970703125,304.16412353515625,0.9398521184921264,0.569758951663971,0.5420739650726318,293.1907958984375,297.1499938964844,293.1499938964844,0.0339439027011394,-5638.71630859375,304.1546630859375,0.4679679274559021,0.075203813612461,0.3606064021587372,291.2138061523437,291.1499938964844,259.5661315917969,258.1771850585937,279.1739807128906,293.2394104003906,291.21435546875,1.0,0.4010557234287262,0.6750379800796509,0.6750379800796509,1.0,1.0,-1.6744296550750732,0.6996274590492249,0.9748022556304932,0.3109745979309082,0.0,0.0,0.7173207402229309,135.1964569091797,102.0,0.8888914585113525,-20302.484375,651.7976684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37139892578125,310.0233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,27997.884765625,27720.0,0.0,0.0,0.4717147350311279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.115761637687683,1.1157755851745603,-1.3891498383600265e-05,0.0,0.0004787305078934,0.0,0.0,190.9559326171875,0.0,0.0,0.0,0.6558355093002319,4.0,0.0,1.0
466740,293.5061950683594,297.1499938964844,293.1499938964844,0.00796799082309,-537.8990478515625,300.31890869140625,0.3949189186096191,0.050000000745058,0.0490135103464126,293.3467102050781,297.1499938964844,293.1499938964844,0.0578433200716972,-1603.008544921875,304.1703186035156,0.5349550843238831,0.1025498509407043,0.1024175584316253,293.2221069335937,297.1499938964844,293.1499938964844,0.3877533078193664,-5231.1015625,304.1611022949219,0.8944819569587708,0.4751475155353546,0.3344579637050628,293.2401733398437,297.1499938964844,293.1499938964844,0.4854410886764526,-8443.4013671875,304.1641845703125,0.9548516869544984,0.5676813721656799,0.5397115349769592,293.1883850097656,297.1499938964844,293.1499938964844,0.0330878309905529,-5567.2275390625,304.1545104980469,0.4755156338214874,0.07465710490942,0.3561295866966247,291.2173767089844,291.1499938964844,259.5843505859375,258.19677734375,279.1744689941406,293.2381286621094,291.21734619140625,1.0,0.3901001214981079,0.6775076985359192,0.6775076985359192,1.0,1.0,-1.658384919166565,0.6932374835014343,0.9651474356651306,0.3080090880393982,0.0,0.0,0.7080118656158447,124.43142700195312,90.0,2.0364224910736084,-20107.845703125,610.11962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4656982421875,310.0550231933594,278.1499938964844,0.0,18000.0,313.1499938964844,27995.943359375,26640.0,0.0,0.0,0.4656884968280792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.089377522468567,1.0893911123275757,-1.3537758604798e-05,0.0,0.0004726146289613,0.0,0.0,180.6448974609375,0.0,0.0,0.0,0.6292616724967957,4.0,0.0,1.0
466800,293.5061950683594,297.1499938964844,293.1499938964844,0.00796799082309,-537.8990478515625,300.31890869140625,0.3949189186096191,0.050000000745058,0.0490135103464126,293.3467102050781,297.1499938964844,293.1499938964844,0.0578433200716972,-1603.008544921875,304.1703186035156,0.5349550843238831,0.1025498509407043,0.1024175584316253,293.2221069335937,297.1499938964844,293.1499938964844,0.3877533078193664,-5231.1015625,304.1611022949219,0.8944819569587708,0.4751475155353546,0.3344579637050628,293.2401733398437,297.1499938964844,293.1499938964844,0.4854410886764526,-8443.4013671875,304.1641845703125,0.9548516869544984,0.5676813721656799,0.5397115349769592,293.1883850097656,297.1499938964844,293.1499938964844,0.0330878309905529,-5567.2275390625,304.1545104980469,0.4755156338214874,0.07465710490942,0.3561295866966247,291.2173767089844,291.1499938964844,259.5843505859375,258.19677734375,279.1744689941406,293.2381286621094,291.21734619140625,1.0,0.3901001214981079,0.6775076985359192,0.6775076985359192,1.0,1.0,-1.658384919166565,0.6932374835014343,0.9651474356651306,0.3080090880393982,0.0,0.0,0.7080118656158447,124.43142700195312,90.0,2.0364224910736084,-20107.845703125,610.11962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4656982421875,310.0550231933594,278.1499938964844,0.0,18000.0,313.1499938964844,27995.943359375,26640.0,0.0,0.0,0.4656884968280792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.089377522468567,1.0893911123275757,-1.3537758604798e-05,0.0,0.0004726146289613,0.0,0.0,180.6448974609375,0.0,0.0,0.0,0.6292616724967957,4.0,0.0,1.0
466860,293.5075988769531,297.1499938964844,293.1499938964844,0.0077396379783749,-527.1137084960938,300.1841125488281,0.4030844867229461,0.050000000745058,0.0486131832003593,293.3436279296875,297.1499938964844,293.1499938964844,0.0539719425141811,-1534.442626953125,304.1700134277344,0.5365647077560425,0.098193347454071,0.0978418961167335,293.2209777832031,297.1499938964844,293.1499938964844,0.3865070939064026,-5218.666015625,304.1595458984375,0.9098665714263916,0.4735476374626159,0.3330304324626922,293.2389221191406,297.1499938964844,293.1499938964844,0.4838159084320068,-8422.59375,304.1622619628906,0.9708826541900636,0.565652072429657,0.5373772382736206,293.18603515625,297.1499938964844,293.1499938964844,0.032400120049715,-5511.4287109375,304.1541748046875,0.4833195209503174,0.0741646960377693,0.351859450340271,291.191162109375,291.1499938964844,259.6036682128906,258.2171630859375,279.1749267578125,293.236572265625,291.1914367675781,1.0,0.3786602914333343,0.6800222992897034,0.6800222992897034,1.0,1.0,-1.642767071723938,0.6870374083518982,0.9557297229766846,0.3051330149173736,0.0,0.0,0.7045348286628723,113.4376220703125,78.0,-16.46062469482422,-19865.4765625,568.8158569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5596008300781,310.0558776855469,278.1499938964844,0.0,18000.0,313.1499938964844,26861.67578125,26640.0,0.0,0.0,0.4592896401882171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.054133057594299,1.0541459321975708,-1.282248649658868e-05,0.0,0.00046612060396,0.0,0.0,165.07289123535156,0.0,0.0,0.0,0.6257157325744629,4.0,0.0,1.0
466920,293.5075988769531,297.1499938964844,293.1499938964844,0.0077396379783749,-527.1137084960938,300.1841125488281,0.4030844867229461,0.050000000745058,0.0486131832003593,293.3436279296875,297.1499938964844,293.1499938964844,0.0539719425141811,-1534.442626953125,304.1700134277344,0.5365647077560425,0.098193347454071,0.0978418961167335,293.2209777832031,297.1499938964844,293.1499938964844,0.3865070939064026,-5218.666015625,304.1595458984375,0.9098665714263916,0.4735476374626159,0.3330304324626922,293.2389221191406,297.1499938964844,293.1499938964844,0.4838159084320068,-8422.59375,304.1622619628906,0.9708826541900636,0.565652072429657,0.5373772382736206,293.18603515625,297.1499938964844,293.1499938964844,0.032400120049715,-5511.4287109375,304.1541748046875,0.4833195209503174,0.0741646960377693,0.351859450340271,291.191162109375,291.1499938964844,259.6036682128906,258.2171630859375,279.1749267578125,293.236572265625,291.1914367675781,1.0,0.3786602914333343,0.6800222992897034,0.6800222992897034,1.0,1.0,-1.642767071723938,0.6870374083518982,0.9557297229766846,0.3051330149173736,0.0,0.0,0.7045348286628723,113.4376220703125,78.0,-16.46062469482422,-19865.4765625,568.8158569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5596008300781,310.0558776855469,278.1499938964844,0.0,18000.0,313.1499938964844,26861.67578125,26640.0,0.0,0.0,0.4592896401882171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.054133057594299,1.0541459321975708,-1.282248649658868e-05,0.0,0.00046612060396,0.0,0.0,165.07289123535156,0.0,0.0,0.0,0.6257157325744629,4.0,0.0,1.0
466980,293.5088806152344,297.1499938964844,293.1499938964844,0.0075043332763016,-515.1083374023438,300.0585632324219,0.4122564494609833,0.050000000745058,0.048208050429821,293.34014892578125,297.1499938964844,293.1499938964844,0.0499731786549091,-1464.224853515625,304.1700134277344,0.539583683013916,0.0939908772706985,0.0934000834822654,293.219970703125,297.1499938964844,293.1499938964844,0.3842693567276001,-5194.70068359375,304.1600646972656,0.9295753240585328,0.4719566404819488,0.3316133320331573,293.2377624511719,297.1499938964844,293.1499938964844,0.4809746146202087,-8383.5146484375,304.16290283203125,0.9872257113456726,0.5636330842971802,0.5350610017776489,293.1837158203125,297.1499938964844,293.1499938964844,0.0316223464906215,-5445.5302734375,304.1540832519531,0.4918766021728515,0.073719784617424,0.3477869033813476,291.1961669921875,291.1499938964844,259.6242370605469,258.2384338378906,279.1754150390625,293.2348937988281,291.1961364746094,1.0,0.3667896389961242,0.6825900077819824,0.6825900077819824,1.0,1.0,-1.6275757551193235,0.6810289621353149,0.9465468525886536,0.3023490607738495,0.0,0.0,0.6979743838310242,102.32770538330078,66.0,-1.9202721118927,-19694.6796875,528.1796264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6105651855469,310.0717468261719,278.1499938964844,0.0,18000.0,313.1499938964844,26828.94140625,26640.0,0.0,0.0,0.4530269205570221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0369528532028198,1.0369654893875122,-1.2596927263075486e-05,0.0,0.0004597647348418,0.0,0.0,158.90908813476562,0.0,0.0,0.0,0.6180757284164429,4.0,0.0,1.0
467040,293.5088806152344,297.1499938964844,293.1499938964844,0.0075043332763016,-515.1083374023438,300.0585632324219,0.4122564494609833,0.050000000745058,0.048208050429821,293.34014892578125,297.1499938964844,293.1499938964844,0.0499731786549091,-1464.224853515625,304.1700134277344,0.539583683013916,0.0939908772706985,0.0934000834822654,293.219970703125,297.1499938964844,293.1499938964844,0.3842693567276001,-5194.70068359375,304.1600646972656,0.9295753240585328,0.4719566404819488,0.3316133320331573,293.2377624511719,297.1499938964844,293.1499938964844,0.4809746146202087,-8383.5146484375,304.16290283203125,0.9872257113456726,0.5636330842971802,0.5350610017776489,293.1837158203125,297.1499938964844,293.1499938964844,0.0316223464906215,-5445.5302734375,304.1540832519531,0.4918766021728515,0.073719784617424,0.3477869033813476,291.1961669921875,291.1499938964844,259.6242370605469,258.2384338378906,279.1754150390625,293.2348937988281,291.1961364746094,1.0,0.3667896389961242,0.6825900077819824,0.6825900077819824,1.0,1.0,-1.6275757551193235,0.6810289621353149,0.9465468525886536,0.3023490607738495,0.0,0.0,0.6979743838310242,102.32770538330078,66.0,-1.9202721118927,-19694.6796875,528.1796264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6105651855469,310.0717468261719,278.1499938964844,0.0,18000.0,313.1499938964844,26828.94140625,26640.0,0.0,0.0,0.4530269205570221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0369528532028198,1.0369654893875122,-1.2596927263075486e-05,0.0,0.0004597647348418,0.0,0.0,158.90908813476562,0.0,0.0,0.0,0.6180757284164429,4.0,0.0,1.0
467100,293.50946044921875,297.1499938964844,293.1499938964844,0.0073905768804252,-509.24896240234375,299.9949035644531,0.4176400005817413,0.050000000745058,0.0480044409632682,293.33819580078125,297.1499938964844,293.1499938964844,0.0480286069214344,-1430.4578857421875,304.1698913574219,0.5417744517326355,0.0919659882783889,0.0912437811493873,293.219482421875,297.1499938964844,293.1499938964844,0.3832433819770813,-5183.80029296875,304.1600952148437,0.9407858848571776,0.471165120601654,0.3309052586555481,293.2372131347656,297.1499938964844,293.1499938964844,0.4796675443649292,-8365.6865234375,304.1629333496094,0.9952815771102904,0.5626280903816223,0.5339034795761108,293.1825866699219,297.1499938964844,293.1499938964844,0.031260497868061,-5414.8916015625,304.15399169921875,0.4966998398303985,0.0735135972499847,0.3458204269409179,291.19580078125,291.1499938964844,259.635009765625,258.2494506835937,279.1756896972656,293.2339782714844,291.19561767578125,1.0,0.3606985211372375,0.683894157409668,0.683894157409668,1.0,1.0,-1.620141625404358,0.6780973672866821,0.9420442581176758,0.3009915649890899,0.0,0.0,0.6949547529220581,96.74942779541016,66.0,-1.8841748237609863,-19602.154296875,508.1600646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.623291015625,310.0673828125,278.1499938964844,0.0,18000.0,313.1499938964844,26821.94921875,25560.0,0.0,0.0,0.4499641954898834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0282282829284668,1.02824068069458,-1.2485932529671118e-05,0.0,0.0004566564457491,0.0,0.0,155.86451721191406,0.0,0.0,0.0,0.5993071794509888,4.0,0.0,1.0
467160,293.5099182128906,297.1499938964844,293.1499938964844,0.007289947476238,-504.3709106445313,299.9255676269531,0.4230240285396576,0.050000000745058,0.0478251464664936,293.3360595703125,297.1499938964844,293.1499938964844,0.0462453253567218,-1399.93212890625,304.1695251464844,0.5435935854911804,0.0900031775236129,0.089164525270462,293.2189025878906,297.1499938964844,293.1499938964844,0.3828718960285187,-5180.45751953125,304.158935546875,0.9510915875434875,0.4703972041606903,0.3302223682403564,293.2354736328125,297.1499938964844,293.1499938964844,0.4742068350315094,-8287.1279296875,304.1709289550781,0.9990000128746032,0.5618643760681152,0.5277972221374512,293.181396484375,297.1499938964844,293.1499938964844,0.0310100857168436,-5394.99609375,304.1537170410156,0.5013397336006165,0.0733328312635421,0.3440364599227905,291.1773986816406,291.1499938964844,259.64617919921875,258.2607116699219,279.17852783203125,293.2322082519531,291.1746520996094,1.0,0.3543448448181152,0.6855006814002991,0.6855006814002991,1.0,1.0,-1.6070035696029663,0.6726071238517761,0.9343964457511902,0.2984674274921417,0.0,0.0,0.6947796940803528,91.71259307861328,69.0,-27.127593994140625,-19391.1796875,486.4298706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6435241699219,310.03045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,25890.666015625,25560.0,0.0,0.0,0.446796715259552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0047874450683594,1.0047993659973145,-1.1985935088887343e-05,0.0,0.0004534418694674,0.0,0.0,146.0177764892578,0.0,0.0,0.0,0.6012637615203857,4.0,0.0,1.0
467220,293.5107421875,297.1499938964844,293.1499938964844,0.0071058743633329,-494.2957763671875,299.806884765625,0.429274708032608,0.050000000745058,0.0476431921124458,293.3319396972656,297.1499938964844,293.1499938964844,0.0425694473087787,-1336.4752197265625,304.1691589355469,0.5412216186523438,0.0861235037446022,0.085299476981163,293.2181701660156,297.1499938964844,293.1499938964844,0.3802099227905273,-5151.365234375,304.1604309082031,0.9613437056541444,0.4688062369823456,0.3290014266967773,293.213623046875,297.1499938964844,293.1499938964844,0.4551405608654022,-8011.17822265625,304.195068359375,0.9990000128746032,0.5640923380851746,0.5102781057357788,293.1793518066406,297.1499938964844,293.1499938964844,0.0304372049868106,-5344.2841796875,304.1534423828125,0.5061837434768677,0.072956807911396,0.3415081799030304,291.20166015625,291.1499938964844,259.6696472167969,258.2840881347656,279.1806335449219,293.21923828125,291.2035827636719,1.0,0.3460574746131897,0.6887292861938477,0.6887292861938477,1.0,1.0,-1.5767500400543213,0.6599677801132202,0.9167822599411012,0.291989654302597,0.0,0.0,0.6868798136711121,86.26233673095703,72.0,22.731077194213867,-19120.611328125,453.9727478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69049072265625,310.0727844238281,278.1499938964844,0.0,18000.0,313.1499938964844,25782.64453125,25560.0,0.0,0.0,0.4402576386928558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9894885420799256,0.9895003437995912,-1.1776233804994264e-05,0.0,0.0004468055267352,0.0,0.0,140.81692504882812,0.0,0.0,0.0,0.5940468311309814,4.0,0.0,1.0
467280,293.5107421875,297.1499938964844,293.1499938964844,0.0071058743633329,-494.2957763671875,299.806884765625,0.429274708032608,0.050000000745058,0.0476431921124458,293.3319396972656,297.1499938964844,293.1499938964844,0.0425694473087787,-1336.4752197265625,304.1691589355469,0.5412216186523438,0.0861235037446022,0.085299476981163,293.2181701660156,297.1499938964844,293.1499938964844,0.3802099227905273,-5151.365234375,304.1604309082031,0.9613437056541444,0.4688062369823456,0.3290014266967773,293.213623046875,297.1499938964844,293.1499938964844,0.4551405608654022,-8011.17822265625,304.195068359375,0.9990000128746032,0.5640923380851746,0.5102781057357788,293.1793518066406,297.1499938964844,293.1499938964844,0.0304372049868106,-5344.2841796875,304.1534423828125,0.5061837434768677,0.072956807911396,0.3415081799030304,291.20166015625,291.1499938964844,259.6696472167969,258.2840881347656,279.1806335449219,293.21923828125,291.2035827636719,1.0,0.3460574746131897,0.6887292861938477,0.6887292861938477,1.0,1.0,-1.5767500400543213,0.6599677801132202,0.9167822599411012,0.291989654302597,0.0,0.0,0.6868798136711121,86.26233673095703,72.0,22.731077194213867,-19120.611328125,453.9727478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69049072265625,310.0727844238281,278.1499938964844,0.0,18000.0,313.1499938964844,25782.64453125,25560.0,0.0,0.0,0.4402576386928558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9894885420799256,0.9895003437995912,-1.1776233804994264e-05,0.0,0.0004468055267352,0.0,0.0,140.81692504882812,0.0,0.0,0.0,0.5940468311309814,4.0,0.0,1.0
467340,293.5119323730469,297.1499938964844,293.1499938964844,0.0069406484253704,-485.4051208496094,299.68267822265625,0.4332054555416107,0.050000000745058,0.0475407652556896,293.32843017578125,297.1499938964844,293.1499938964844,0.0390467494726181,-1276.057373046875,304.16864013671875,0.5355875492095947,0.0822307989001274,0.0815092623233795,293.21795654296875,297.1499938964844,293.1499938964844,0.3780329525470733,-5128.06884765625,304.1605529785156,0.9666823148727416,0.4671188294887543,0.3277632892131805,293.1857604980469,297.1499938964844,293.1499938964844,0.4435005187988281,-7848.30712890625,304.19903564453125,0.9990000128746032,0.5681300759315491,0.5001429915428162,293.17791748046875,297.1499938964844,293.1499938964844,0.0299565289169549,-5301.60498046875,304.1531066894531,0.5085982084274292,0.0725053027272224,0.3390507698059082,291.2124938964844,291.1499938964844,259.6947631835937,258.3086242675781,279.17877197265625,293.20361328125,291.21246337890625,1.0,0.3407088816165924,0.6915245056152344,0.6915245056152344,1.0,1.0,-1.5554680824279783,0.6512154936790466,0.904252588748932,0.2876213192939758,0.0,0.0,0.6775534152984619,83.11975860595703,75.0,12.10694980621338,-18853.962890625,433.6343688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.736328125,310.0621032714844,278.1499938964844,0.0,18000.0,313.1499938964844,25813.388671875,24480.0,0.0,0.0,0.4335431754589081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9638530015945436,0.9638644456863404,-1.1479106433398556e-05,0.0,0.0004399912140797,0.0,0.0,132.8193359375,0.0,0.0,0.0,0.56822270154953,4.0,0.0,1.0
467400,293.5119323730469,297.1499938964844,293.1499938964844,0.0069406484253704,-485.4051208496094,299.68267822265625,0.4332054555416107,0.050000000745058,0.0475407652556896,293.32843017578125,297.1499938964844,293.1499938964844,0.0390467494726181,-1276.057373046875,304.16864013671875,0.5355875492095947,0.0822307989001274,0.0815092623233795,293.21795654296875,297.1499938964844,293.1499938964844,0.3780329525470733,-5128.06884765625,304.1605529785156,0.9666823148727416,0.4671188294887543,0.3277632892131805,293.1857604980469,297.1499938964844,293.1499938964844,0.4435005187988281,-7848.30712890625,304.19903564453125,0.9990000128746032,0.5681300759315491,0.5001429915428162,293.17791748046875,297.1499938964844,293.1499938964844,0.0299565289169549,-5301.60498046875,304.1531066894531,0.5085982084274292,0.0725053027272224,0.3390507698059082,291.2124938964844,291.1499938964844,259.6947631835937,258.3086242675781,279.17877197265625,293.20361328125,291.21246337890625,1.0,0.3407088816165924,0.6915245056152344,0.6915245056152344,1.0,1.0,-1.5554680824279783,0.6512154936790466,0.904252588748932,0.2876213192939758,0.0,0.0,0.6775534152984619,83.11975860595703,75.0,12.10694980621338,-18853.962890625,433.6343688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.736328125,310.0621032714844,278.1499938964844,0.0,18000.0,313.1499938964844,25813.388671875,24480.0,0.0,0.0,0.4335431754589081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9638530015945436,0.9638644456863404,-1.1479106433398556e-05,0.0,0.0004399912140797,0.0,0.0,132.8193359375,0.0,0.0,0.0,0.56822270154953,4.0,0.0,1.0
467460,293.5137634277344,297.1499938964844,293.1499938964844,0.0068027814850211,-478.6157836914063,299.54119873046875,0.4352023601531982,0.050000000745058,0.047491829842329,293.3252258300781,297.1499938964844,293.1499938964844,0.0358053669333457,-1220.771484375,304.1678466796875,0.5276182293891907,0.0783599913120269,0.077787347137928,293.21783447265625,297.1499938964844,293.1499938964844,0.3772746324539184,-5121.03857421875,304.1583557128906,0.9686602354049684,0.4654211401939392,0.3265487253665924,293.16278076171875,297.1499938964844,293.1499938964844,0.4386235773563385,-7785.5234375,304.1907043457031,0.9990000128746032,0.5719009637832642,0.4952232539653778,293.1768493652344,297.1499938964844,293.1499938964844,0.029651902616024,-5276.64306640625,304.152587890625,0.5091099739074707,0.0720118656754493,0.3366215527057647,291.1801452636719,291.1499938964844,259.7216796875,258.3344421386719,279.1766967773437,293.1912536621094,291.1798400878906,1.0,0.337575614452362,0.6940848231315613,0.6940848231315613,1.0,1.0,-1.5406571626663208,0.6453035473823547,0.8953536748886108,0.284758597612381,0.0,0.0,0.6758246421813965,81.53245544433594,78.0,-20.64898109436035,-18601.08203125,421.3291931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.78887939453125,310.023193359375,278.1499938964844,0.0,18000.0,313.1499938964844,24652.744140625,24480.0,0.0,0.0,0.4265562295913696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9328371286392212,0.9328479766845704,-1.0859397661988623e-05,0.0,0.0004329003568273,0.0,0.0,121.31171417236328,0.0,0.0,0.0,0.5664842128753662,4.0,0.0,1.0
467520,293.5137634277344,297.1499938964844,293.1499938964844,0.0068027814850211,-478.6157836914063,299.54119873046875,0.4352023601531982,0.050000000745058,0.047491829842329,293.3252258300781,297.1499938964844,293.1499938964844,0.0358053669333457,-1220.771484375,304.1678466796875,0.5276182293891907,0.0783599913120269,0.077787347137928,293.21783447265625,297.1499938964844,293.1499938964844,0.3772746324539184,-5121.03857421875,304.1583557128906,0.9686602354049684,0.4654211401939392,0.3265487253665924,293.16278076171875,297.1499938964844,293.1499938964844,0.4386235773563385,-7785.5234375,304.1907043457031,0.9990000128746032,0.5719009637832642,0.4952232539653778,293.1768493652344,297.1499938964844,293.1499938964844,0.029651902616024,-5276.64306640625,304.152587890625,0.5091099739074707,0.0720118656754493,0.3366215527057647,291.1801452636719,291.1499938964844,259.7216796875,258.3344421386719,279.1766967773437,293.1912536621094,291.1798400878906,1.0,0.337575614452362,0.6940848231315613,0.6940848231315613,1.0,1.0,-1.5406571626663208,0.6453035473823547,0.8953536748886108,0.284758597612381,0.0,0.0,0.6758246421813965,81.53245544433594,78.0,-20.64898109436035,-18601.08203125,421.3291931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.78887939453125,310.023193359375,278.1499938964844,0.0,18000.0,313.1499938964844,24652.744140625,24480.0,0.0,0.0,0.4265562295913696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9328371286392212,0.9328479766845704,-1.0859397661988623e-05,0.0,0.0004329003568273,0.0,0.0,121.31171417236328,0.0,0.0,0.0,0.5664842128753662,4.0,0.0,1.0
467580,293.515869140625,297.1499938964844,293.1499938964844,0.0066623794846236,-471.0702209472656,299.40826416015625,0.4356270432472229,0.050000000745058,0.0474817305803298,293.3221435546875,297.1499938964844,293.1499938964844,0.0325488857924938,-1163.978759765625,304.16729736328125,0.518127977848053,0.0745454728603363,0.074151299893856,293.2178955078125,297.1499938964844,293.1499938964844,0.3756350874900818,-5103.6123046875,304.1582946777344,0.9681499004364014,0.4636937081813812,0.3253504335880279,293.1491394042969,297.1499938964844,293.1499938964844,0.4367470443248749,-7765.17236328125,304.18017578125,0.9990000128746032,0.5743634700775146,0.494196206331253,293.1759948730469,297.1499938964844,293.1499938964844,0.0289858039468526,-5242.6015625,304.1528625488281,0.508198082447052,0.0715052932500839,0.3343121707439422,291.17681884765625,291.1499938964844,259.7505187988281,258.3616638183594,279.175537109375,293.1842041015625,291.1759033203125,1.0,0.3361151814460754,0.696573793888092,0.696573793888092,1.0,1.0,-1.53083336353302,0.6416114568710327,0.8892219662666321,0.283089816570282,0.0,0.0,0.6723422408103943,81.0777359008789,81.0,-13.003059387207031,-18472.7734375,414.8334045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.78271484375,309.9996643066406,278.1499938964844,0.0,18000.0,313.1499938964844,24584.36328125,24480.0,0.0,0.0,0.420055478811264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9230294227600098,0.923040211200714,-1.0733403541962616e-05,0.0,0.0004263029259163,0.0,0.0,118.37175750732422,0.0,0.0,0.0,0.5621173977851868,4.0,0.0,1.0
467640,293.515869140625,297.1499938964844,293.1499938964844,0.0066623794846236,-471.0702209472656,299.40826416015625,0.4356270432472229,0.050000000745058,0.0474817305803298,293.3221435546875,297.1499938964844,293.1499938964844,0.0325488857924938,-1163.978759765625,304.16729736328125,0.518127977848053,0.0745454728603363,0.074151299893856,293.2178955078125,297.1499938964844,293.1499938964844,0.3756350874900818,-5103.6123046875,304.1582946777344,0.9681499004364014,0.4636937081813812,0.3253504335880279,293.1491394042969,297.1499938964844,293.1499938964844,0.4367470443248749,-7765.17236328125,304.18017578125,0.9990000128746032,0.5743634700775146,0.494196206331253,293.1759948730469,297.1499938964844,293.1499938964844,0.0289858039468526,-5242.6015625,304.1528625488281,0.508198082447052,0.0715052932500839,0.3343121707439422,291.17681884765625,291.1499938964844,259.7505187988281,258.3616638183594,279.175537109375,293.1842041015625,291.1759033203125,1.0,0.3361151814460754,0.696573793888092,0.696573793888092,1.0,1.0,-1.53083336353302,0.6416114568710327,0.8892219662666321,0.283089816570282,0.0,0.0,0.6723422408103943,81.0777359008789,81.0,-13.003059387207031,-18472.7734375,414.8334045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.78271484375,309.9996643066406,278.1499938964844,0.0,18000.0,313.1499938964844,24584.36328125,24480.0,0.0,0.0,0.420055478811264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9230294227600098,0.923040211200714,-1.0733403541962616e-05,0.0,0.0004263029259163,0.0,0.0,118.37175750732422,0.0,0.0,0.0,0.5621173977851868,4.0,0.0,1.0
467700,293.5168151855469,297.1499938964844,293.1499938964844,0.0065966183319687,-467.585205078125,299.3399658203125,0.4353648126125335,0.050000000745058,0.0474880449473857,293.3205871582031,297.1499938964844,293.1499938964844,0.0310045313090086,-1136.60595703125,304.1669616699219,0.5130505561828613,0.0726695135235786,0.0723718553781509,293.21795654296875,297.1499938964844,293.1499938964844,0.3749763965606689,-5096.75,304.1579895019531,0.967148780822754,0.4628209769725799,0.3247518837451935,293.14605712890625,297.1499938964844,293.1499938964844,0.43722864985466,-7775.36474609375,304.1737976074219,0.9990000128746032,0.5749785900115967,0.494830459356308,293.1756591796875,297.1499938964844,293.1499938964844,0.028603134676814,-5224.95263671875,304.1530456542969,0.5073221921920776,0.0712459757924079,0.3331895470619201,291.17022705078125,291.1499938964844,259.7657165527344,258.37579345703125,279.17535400390625,293.1824951171875,291.16900634765625,1.0,0.3358799815177917,0.697824239730835,0.697824239730835,1.0,1.0,-1.527398943901062,0.6404301524162292,0.8869687914848328,0.282616376876831,0.0,0.0,0.6716471314430237,81.181640625,81.0,-16.252819061279297,-18416.21875,413.26116943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7580871582031,309.9718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,24553.94921875,23400.0,0.0,0.0,0.4170592129230499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.919627010822296,0.9196376800537108,-1.0688453585316893e-05,0.0,0.0004232620703987,0.0,0.0,117.3512725830078,0.0,0.0,0.0,0.5456722974777222,4.0,0.0,1.0
467760,293.5176086425781,297.1499938964844,293.1499938964844,0.0065375664271414,-464.8228149414063,299.2642822265625,0.4348457455635071,0.050000000745058,0.0475006029009819,293.3190002441406,297.1499938964844,293.1499938964844,0.0296007115393877,-1111.5130615234375,304.1664428710937,0.5078622698783875,0.0708201229572296,0.0706217288970947,293.218017578125,297.1499938964844,293.1499938964844,0.3750182390213012,-5098.01220703125,304.15643310546875,0.9657329320907592,0.461949348449707,0.3241561949253082,293.1453552246094,297.1499938964844,293.1499938964844,0.4392144381999969,-7807.59130859375,304.16583251953125,0.9990000128746032,0.5751705169677734,0.4960929453372955,293.1753234863281,297.1499938964844,293.1499938964844,0.0285280756652355,-5221.0966796875,304.1526184082031,0.506220281124115,0.0709827244281768,0.3320798277854919,291.1435241699219,291.1499938964844,259.78143310546875,258.39031982421875,279.1753234863281,293.181884765625,291.13818359375,1.0,0.3359175026416778,0.6990894675254822,0.6990894675254822,1.0,1.0,-1.5247803926467896,0.6396187543869019,0.8851616382598877,0.2823448479175567,0.0,0.0,0.6745179295539856,81.46743774414062,84.0,-51.67814636230469,-18286.26953125,412.6017761230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73309326171875,309.8929443359375,278.1499938964844,0.0,18000.0,313.1499938964844,23601.1015625,23400.0,0.0,0.0,0.4141174256801605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9030576348304749,0.903067946434021,-1.0289573765476234e-05,0.0,0.0004202765412628,0.0,0.0,110.98099517822266,0.0,0.0,0.0,0.5504176020622253,4.0,0.0,1.0
467820,293.51873779296875,297.1499938964844,293.1499938964844,0.006419067736715,-458.5159301757813,299.1258850097656,0.4331952035427093,0.050000000745058,0.0475413426756858,293.31561279296875,297.1499938964844,293.1499938964844,0.0266793258488178,-1058.045654296875,304.1657409667969,0.4973821938037872,0.0672268643975257,0.0672274976968765,293.2181396484375,297.1499938964844,293.1499938964844,0.3739062249660492,-5086.33544921875,304.1562194824219,0.9618520140647888,0.4601999521255493,0.3229790329933166,293.15045166015625,297.1499938964844,293.1499938964844,0.4435701072216034,-7874.9931640625,304.1534423828125,0.9990000128746032,0.574273407459259,0.5001717805862427,293.1748352050781,297.1499938964844,293.1499938964844,0.0282575692981481,-5193.4365234375,304.1522216796875,0.5034791231155396,0.070443645119667,0.3298831284046173,291.12353515625,291.1499938964844,259.8145446777344,258.4205627441406,279.17584228515625,293.1833190917969,291.1231994628906,1.0,0.3366747200489044,0.7016936540603638,0.7016936540603638,1.0,1.0,-1.521599531173706,0.6389367580413818,0.8826627135276794,0.2823184132575989,0.0,0.0,0.6800864934921265,82.49443054199219,87.0,-23.512449264526367,-18276.25390625,413.5623168945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6286315917969,309.8491516113281,278.1499938964844,0.0,18000.0,313.1499938964844,23315.005859375,23400.0,0.0,0.0,0.4090103209018707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9141345024108888,0.9141448736190796,-1.0347105671826284e-05,0.0,0.0004150934692006,0.0,0.0,113.48743438720705,0.0,0.0,0.0,0.5543694496154785,4.0,0.0,1.0
