time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
467880,293.51873779296875,297.1499938964844,293.1499938964844,0.006419067736715,-458.5159301757813,299.1258850097656,0.4331952035427093,0.050000000745058,0.0475413426756858,293.31561279296875,297.1499938964844,293.1499938964844,0.0266793258488178,-1058.045654296875,304.1657409667969,0.4973821938037872,0.0672268643975257,0.0672274976968765,293.2181396484375,297.1499938964844,293.1499938964844,0.3739062249660492,-5086.33544921875,304.1562194824219,0.9618520140647888,0.4601999521255493,0.3229790329933166,293.15045166015625,297.1499938964844,293.1499938964844,0.4435701072216034,-7874.9931640625,304.1534423828125,0.9990000128746032,0.574273407459259,0.5001717805862427,293.1748352050781,297.1499938964844,293.1499938964844,0.0282575692981481,-5193.4365234375,304.1522216796875,0.5034791231155396,0.070443645119667,0.3298831284046173,291.12353515625,291.1499938964844,259.8145446777344,258.4205627441406,279.17584228515625,293.1833190917969,291.1231994628906,1.0,0.3366747200489044,0.7016936540603638,0.7016936540603638,1.0,1.0,-1.521599531173706,0.6389367580413818,0.8826627135276794,0.2823184132575989,0.0,0.0,0.6800864934921265,82.49443054199219,87.0,-23.512449264526367,-18276.25390625,413.5623168945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6286315917969,309.8491516113281,278.1499938964844,0.0,18000.0,313.1499938964844,23315.005859375,23400.0,0.0,0.0,0.4090103209018707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9141345024108888,0.9141448736190796,-1.0347105671826284e-05,0.0,0.0004150934692006,0.0,0.0,113.48743438720705,0.0,0.0,0.0,0.5543694496154785,4.0,0.0,1.0
467940,293.5194091796875,297.1499938964844,293.1499938964844,0.0062995939515531,-451.9273376464844,298.991943359375,0.43095862865448,0.050000000745058,0.0475987307727336,293.3116760253906,297.1499938964844,293.1499938964844,0.024275729432702,-1010.2083740234376,304.1645202636719,0.4868406951427459,0.0638280659914016,0.0640282407402992,293.2184143066406,297.1499938964844,293.1499938964844,0.372530460357666,-5071.65625,304.15643310546875,0.9568077921867372,0.4584159553050995,0.3217909634113312,293.16326904296875,297.1499938964844,293.1499938964844,0.4495454132556915,-7964.0673828125,304.142333984375,0.9990000128746032,0.5716789960861206,0.5058640837669373,293.1744689941406,297.1499938964844,293.1499938964844,0.027978777885437,-5162.9912109375,304.1519470214844,0.5002206563949585,0.0698904171586036,0.3276995420455932,291.1137084960937,291.1499938964844,259.8500061035156,258.4524230957031,279.1769714355469,293.1878967285156,291.1127014160156,1.0,0.3381527662277221,0.7044432163238525,0.7044432163238525,1.0,1.0,-1.5206125974655151,0.6392746567726135,0.8813380002975464,0.2828570604324341,0.0,0.0,0.6854774951934814,84.00626373291016,90.0,-18.33600234985352,-18246.474609375,416.9465942382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45556640625,309.7427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,23273.47265625,22320.0,0.0,0.0,0.4051554501056671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9256263971328736,0.925636887550354,-1.0466099411132744e-05,0.0,0.0004111813032068,0.0,0.0,116.62345886230467,0.0,0.0,0.0,0.5442392826080322,4.0,0.0,1.0
468000,293.5194091796875,297.1499938964844,293.1499938964844,0.0062995939515531,-451.9273376464844,298.991943359375,0.43095862865448,0.050000000745058,0.0475987307727336,293.3116760253906,297.1499938964844,293.1499938964844,0.024275729432702,-1010.2083740234376,304.1645202636719,0.4868406951427459,0.0638280659914016,0.0640282407402992,293.2184143066406,297.1499938964844,293.1499938964844,0.372530460357666,-5071.65625,304.15643310546875,0.9568077921867372,0.4584159553050995,0.3217909634113312,293.16326904296875,297.1499938964844,293.1499938964844,0.4495454132556915,-7964.0673828125,304.142333984375,0.9990000128746032,0.5716789960861206,0.5058640837669373,293.1744689941406,297.1499938964844,293.1499938964844,0.027978777885437,-5162.9912109375,304.1519470214844,0.5002206563949585,0.0698904171586036,0.3276995420455932,291.1137084960937,291.1499938964844,259.8500061035156,258.4524230957031,279.1769714355469,293.1878967285156,291.1127014160156,1.0,0.3381527662277221,0.7044432163238525,0.7044432163238525,1.0,1.0,-1.5206125974655151,0.6392746567726135,0.8813380002975464,0.2828570604324341,0.0,0.0,0.6854774951934814,84.00626373291016,90.0,-18.33600234985352,-18246.474609375,416.9465942382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45556640625,309.7427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,23273.47265625,22320.0,0.0,0.0,0.4051554501056671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9256263971328736,0.925636887550354,-1.0466099411132744e-05,0.0,0.0004111813032068,0.0,0.0,116.62345886230467,0.0,0.0,0.0,0.5442392826080322,4.0,0.0,1.0
468060,293.5198974609375,297.1499938964844,293.1499938964844,0.0061940075829625,-446.5709228515625,298.8450012207031,0.428353488445282,0.050000000745058,0.0476690270006656,293.3080749511719,297.1499938964844,293.1499938964844,0.0219991318881511,-963.7835693359376,304.1634826660156,0.4749866425991058,0.0604640059173107,0.0609215945005416,293.2186584472656,297.1499938964844,293.1499938964844,0.3721797466278076,-5068.7919921875,304.1549377441406,0.9508733749389648,0.4566347301006317,0.3206085562705993,293.1822509765625,297.1499938964844,293.1499938964844,0.4582469761371612,-8091.34375,304.1305236816406,0.9990000128746032,0.5675034523010254,0.5127521753311157,293.17413330078125,297.1499938964844,293.1499938964844,0.0277710035443305,-5145.73388671875,304.1516418457031,0.4966439008712768,0.0693362653255462,0.3255581259727478,291.0714111328125,291.1499938964844,259.8866577148437,258.48504638671875,279.17840576171875,293.1950988769531,291.07086181640625,1.0,0.3401697874069214,0.7073537111282349,0.7073537111282349,1.0,1.0,-1.5212457180023191,0.6403747200965881,0.8808709383010864,0.2838260233402252,0.0,0.0,0.699002206325531,85.89258575439453,93.0,-36.50487518310547,-18182.869140625,422.1695251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2627868652344,309.59423828125,278.1499938964844,0.0,18000.0,313.1499938964844,22112.43359375,22320.0,0.0,0.0,0.4022324979305267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9313258528709412,0.9313361048698424,-1.0267799552821089e-05,0.0,0.0004082148370798,0.0,0.0,116.0255889892578,0.0,0.0,0.0,0.557994544506073,4.0,0.0,1.0
468120,293.5198974609375,297.1499938964844,293.1499938964844,0.0061940075829625,-446.5709228515625,298.8450012207031,0.428353488445282,0.050000000745058,0.0476690270006656,293.3080749511719,297.1499938964844,293.1499938964844,0.0219991318881511,-963.7835693359376,304.1634826660156,0.4749866425991058,0.0604640059173107,0.0609215945005416,293.2186584472656,297.1499938964844,293.1499938964844,0.3721797466278076,-5068.7919921875,304.1549377441406,0.9508733749389648,0.4566347301006317,0.3206085562705993,293.1822509765625,297.1499938964844,293.1499938964844,0.4582469761371612,-8091.34375,304.1305236816406,0.9990000128746032,0.5675034523010254,0.5127521753311157,293.17413330078125,297.1499938964844,293.1499938964844,0.0277710035443305,-5145.73388671875,304.1516418457031,0.4966439008712768,0.0693362653255462,0.3255581259727478,291.0714111328125,291.1499938964844,259.8866577148437,258.48504638671875,279.17840576171875,293.1950988769531,291.07086181640625,1.0,0.3401697874069214,0.7073537111282349,0.7073537111282349,1.0,1.0,-1.5212457180023191,0.6403747200965881,0.8808709383010864,0.2838260233402252,0.0,0.0,0.699002206325531,85.89258575439453,93.0,-36.50487518310547,-18182.869140625,422.1695251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2627868652344,309.59423828125,278.1499938964844,0.0,18000.0,313.1499938964844,22112.43359375,22320.0,0.0,0.0,0.4022324979305267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9313258528709412,0.9313361048698424,-1.0267799552821089e-05,0.0,0.0004082148370798,0.0,0.0,116.0255889892578,0.0,0.0,0.0,0.557994544506073,4.0,0.0,1.0
468180,293.5208435058594,297.1499938964844,293.1499938964844,0.0060768569819629,-439.7658081054688,298.7128601074219,0.4255435764789581,0.050000000745058,0.0477494187653064,293.3051147460937,297.1499938964844,293.1499938964844,0.0197815261781215,-914.3427734375,304.1626892089844,0.458639919757843,0.0570594370365142,0.0577947571873664,293.218994140625,297.1499938964844,293.1499938964844,0.3705447614192962,-5050.94140625,304.156005859375,0.944263219833374,0.454829603433609,0.3194250762462616,293.2065124511719,297.1499938964844,293.1499938964844,0.4665589332580566,-8210.0390625,304.1231994628906,0.9990000128746032,0.5617818236351013,0.520518958568573,293.1737670898437,297.1499938964844,293.1499938964844,0.0274961628019809,-5113.9287109375,304.15155029296875,0.4929000437259674,0.0687975659966468,0.323519229888916,291.0701599121094,291.1499938964844,259.92333984375,258.51739501953125,279.1799011230469,293.20465087890625,291.06982421875,1.0,0.3425852358341217,0.7104194164276123,0.7104194164276123,1.0,1.0,-1.5230433940887451,0.6420261263847351,0.8810173273086548,0.2851122617721557,0.0,0.0,0.7097266316413879,88.07008361816406,96.0,-12.79216194152832,-18217.095703125,428.785400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0173645019531,309.4717102050781,278.1499938964844,0.0,18000.0,313.1499938964844,22049.9296875,22320.0,0.0,0.0,0.400715172290802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9582589864730836,0.9582695364952089,-1.0562708666839171e-05,0.0,0.0004066749534104,0.0,0.0,123.7142105102539,0.0,0.0,0.0,0.5694328546524048,4.0,0.0,1.0
468240,293.5208435058594,297.1499938964844,293.1499938964844,0.0060768569819629,-439.7658081054688,298.7128601074219,0.4255435764789581,0.050000000745058,0.0477494187653064,293.3051147460937,297.1499938964844,293.1499938964844,0.0197815261781215,-914.3427734375,304.1626892089844,0.458639919757843,0.0570594370365142,0.0577947571873664,293.218994140625,297.1499938964844,293.1499938964844,0.3705447614192962,-5050.94140625,304.156005859375,0.944263219833374,0.454829603433609,0.3194250762462616,293.2065124511719,297.1499938964844,293.1499938964844,0.4665589332580566,-8210.0390625,304.1231994628906,0.9990000128746032,0.5617818236351013,0.520518958568573,293.1737670898437,297.1499938964844,293.1499938964844,0.0274961628019809,-5113.9287109375,304.15155029296875,0.4929000437259674,0.0687975659966468,0.323519229888916,291.0701599121094,291.1499938964844,259.92333984375,258.51739501953125,279.1799011230469,293.20465087890625,291.06982421875,1.0,0.3425852358341217,0.7104194164276123,0.7104194164276123,1.0,1.0,-1.5230433940887451,0.6420261263847351,0.8810173273086548,0.2851122617721557,0.0,0.0,0.7097266316413879,88.07008361816406,96.0,-12.79216194152832,-18217.095703125,428.785400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0173645019531,309.4717102050781,278.1499938964844,0.0,18000.0,313.1499938964844,22049.9296875,22320.0,0.0,0.0,0.400715172290802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9582589864730836,0.9582695364952089,-1.0562708666839171e-05,0.0,0.0004066749534104,0.0,0.0,123.7142105102539,0.0,0.0,0.0,0.5694328546524048,4.0,0.0,1.0
468300,293.5216369628906,297.1499938964844,293.1499938964844,0.0060184262692928,-436.3656311035156,298.6449279785156,0.4241005182266235,0.050000000745058,0.0477927066385746,293.3038635253906,297.1499938964844,293.1499938964844,0.0187333431094884,-889.5693969726562,304.16229248046875,0.4494445323944092,0.0553422234952449,0.0562195964157581,293.2191772460937,297.1499938964844,293.1499938964844,0.3697744607925415,-5042.611328125,304.15631103515625,0.9407639503479004,0.4539197385311126,0.3188287019729614,293.2200927734375,297.1499938964844,293.1499938964844,0.4711228907108307,-8274.7177734375,304.1197814941406,0.9990000128746032,0.558393657207489,0.5246534943580627,293.1736145019531,297.1499938964844,293.1499938964844,0.0273711457848548,-5099.41455078125,304.1514892578125,0.4909873604774475,0.0685301125049591,0.3225394487380981,291.06768798828125,291.1499938964844,259.9416809082031,258.5334777832031,279.1806640625,293.2101135253906,291.0672607421875,1.0,0.3439086079597473,0.7120116353034973,0.7120116353034973,1.0,1.0,-1.5242756605148315,0.6430114507675171,0.8812641501426697,0.2858483791351318,0.0,0.0,0.7154641151428223,89.24755096435547,96.0,-10.140082359313965,-18228.826171875,432.5115661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8837585449219,309.3988037109375,278.1499938964844,0.0,18000.0,313.1499938964844,22036.990234375,21240.0,0.0,0.0,0.400456428527832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.971863567829132,0.9718742370605468,-1.07192363429931e-05,0.0,0.0004064123495481,0.0,0.0,127.77660369873048,0.0,0.0,0.0,0.5603755116462708,4.0,0.0,1.0
468360,293.5227355957031,297.1499938964844,293.1499938964844,0.0059641362167894,-433.523193359375,298.568115234375,0.4224199652671814,0.050000000745058,0.0478449575603008,293.3027038574219,297.1499938964844,293.1499938964844,0.0177700780332088,-866.183837890625,304.16180419921875,0.4402022063732147,0.0536217503249645,0.0546467751264572,293.21929931640625,297.1499938964844,293.1499938964844,0.3696509003639221,-5041.8427734375,304.1553649902344,0.9367156624794006,0.4530167579650879,0.3182391226291656,293.2338562011719,297.1499938964844,293.1499938964844,0.4751913845539093,-8331.56640625,304.11798095703125,0.9990060925483704,0.5548010468482971,0.5273807644844055,293.1734619140625,297.1499938964844,293.1499938964844,0.0272881537675857,-5093.408203125,304.1513671875,0.4888305962085724,0.068260833621025,0.3215914964675903,291.0463256835937,291.1499938964844,259.9599914550781,258.5495300292969,279.1822509765625,293.2156066894531,291.0419921875,1.0,0.3452425599098205,0.7137314081192017,0.7137314081192017,1.0,1.0,-1.5238837003707886,0.6432643532752991,0.8806194067001343,0.2862585186958313,0.0,0.0,0.7242851853370667,90.63561248779295,99.0,-40.434513092041016,-18142.708984375,435.89495849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7616271972656,309.2814636230469,278.1499938964844,0.0,18000.0,313.1499938964844,21140.55078125,21240.0,0.0,0.0,0.4003341495990753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9683818817138672,0.9683923721313475,-1.0475485396455042e-05,0.0,0.0004062882508151,0.0,0.0,124.94158172607422,0.0,0.0,0.0,0.5707798004150391,4.0,0.0,1.0
468420,293.5257568359375,297.1499938964844,293.1499938964844,0.0058529176749289,-426.6690673828125,298.4338684082031,0.4179810285568237,0.050000000745058,0.0479933805763721,293.3006286621094,297.1499938964844,293.1499938964844,0.0158797539770603,-816.178955078125,304.1610412597656,0.4218490421772003,0.0501761175692081,0.0515485070645809,293.21954345703125,297.1499938964844,293.1499938964844,0.3676271438598633,-5019.416015625,304.1570739746094,0.9261215925216676,0.4512113034725189,0.3171096444129944,293.24932861328125,297.1499938964844,293.1499938964844,0.4702601432800293,-8252.953125,304.1368103027344,0.990125298500061,0.5495058298110962,0.5221937894821167,293.1732482910156,297.1499938964844,293.1499938964844,0.0270390398800373,-5061.447265625,304.1513366699219,0.4833274781703949,0.0677109807729721,0.3199058473110199,291.0565185546875,291.1499938964844,259.9966735839844,258.5814208984375,279.1867370605469,293.2181396484375,291.0594177246094,1.0,0.34749436378479,0.7176531553268433,0.7176531553268433,1.0,1.0,-1.5107383728027344,0.6382761001586914,0.8724623322486877,0.2839893698692322,0.0,0.0,0.7371318936347961,94.34944915771484,102.0,16.237592697143555,-18101.103515625,438.2581176757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.532470703125,309.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,20940.171875,21240.0,0.0,0.0,0.4006451070308685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0014489889144895,1.001459717750549,-1.0825710887729656e-05,0.0,0.0004066038527525,0.0,0.0,134.75685119628906,0.0,0.0,0.0,0.5847353935241699,4.0,0.0,1.0
468480,293.5257568359375,297.1499938964844,293.1499938964844,0.0058529176749289,-426.6690673828125,298.4338684082031,0.4179810285568237,0.050000000745058,0.0479933805763721,293.3006286621094,297.1499938964844,293.1499938964844,0.0158797539770603,-816.178955078125,304.1610412597656,0.4218490421772003,0.0501761175692081,0.0515485070645809,293.21954345703125,297.1499938964844,293.1499938964844,0.3676271438598633,-5019.416015625,304.1570739746094,0.9261215925216676,0.4512113034725189,0.3171096444129944,293.24932861328125,297.1499938964844,293.1499938964844,0.4702601432800293,-8252.953125,304.1368103027344,0.990125298500061,0.5495058298110962,0.5221937894821167,293.1732482910156,297.1499938964844,293.1499938964844,0.0270390398800373,-5061.447265625,304.1513366699219,0.4833274781703949,0.0677109807729721,0.3199058473110199,291.0565185546875,291.1499938964844,259.9966735839844,258.5814208984375,279.1867370605469,293.2181396484375,291.0594177246094,1.0,0.34749436378479,0.7176531553268433,0.7176531553268433,1.0,1.0,-1.5107383728027344,0.6382761001586914,0.8724623322486877,0.2839893698692322,0.0,0.0,0.7371318936347961,94.34944915771484,102.0,16.237592697143555,-18101.103515625,438.2581176757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.532470703125,309.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,20940.171875,21240.0,0.0,0.0,0.4006451070308685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0014489889144895,1.001459717750549,-1.0825710887729656e-05,0.0,0.0004066038527525,0.0,0.0,134.75685119628906,0.0,0.0,0.0,0.5847353935241699,4.0,0.0,1.0
468540,293.5284423828125,297.1499938964844,293.1499938964844,0.0057299616746604,-418.7632446289063,298.3078918457031,0.4145768582820892,0.050000000745058,0.0481182523071765,293.30047607421875,297.1499938964844,293.1499938964844,0.0151535961776971,-796.8544921875,304.10894775390625,0.4145903885364532,0.050000000745058,0.0506745316088199,293.2200927734375,297.1499938964844,293.1499938964844,0.3650215268135071,-4990.54638671875,304.1590270996094,0.9173938632011414,0.4493388235569,0.3159157335758209,293.2542419433594,297.1499938964844,293.1499938964844,0.465990275144577,-8187.7353515625,304.14813232421875,0.9826398491859436,0.5459820628166199,0.5187351703643799,293.1732788085937,297.1499938964844,293.1499938964844,0.026663914322853,-5018.7021484375,304.1515197753906,0.4782851636409759,0.0671121925115585,0.3178794085979461,291.0850830078125,291.1499938964844,260.0333251953125,258.6131286621094,279.1882629394531,293.2197265625,291.0867614746094,1.0,0.3496626317501068,0.7215694189071655,0.7215694189071655,1.0,1.0,-1.501818299293518,0.6351851224899292,0.8666331768035889,0.2827028334140777,0.0,0.0,0.7436947226524353,97.51390075683594,105.0,29.46760940551757,-18033.74609375,441.4654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3388061523437,309.11700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,21038.0625,20160.0,0.0,0.0,0.4014543890953064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0212470293045044,1.0212582349777222,-1.1091025044152047e-05,0.0,0.000407425162848,0.0,0.0,141.36265563964844,0.0,0.0,0.0,0.5786511898040771,4.0,0.0,1.0
468600,293.5284423828125,297.1499938964844,293.1499938964844,0.0057299616746604,-418.7632446289063,298.3078918457031,0.4145768582820892,0.050000000745058,0.0481182523071765,293.30047607421875,297.1499938964844,293.1499938964844,0.0151535961776971,-796.8544921875,304.10894775390625,0.4145903885364532,0.050000000745058,0.0506745316088199,293.2200927734375,297.1499938964844,293.1499938964844,0.3650215268135071,-4990.54638671875,304.1590270996094,0.9173938632011414,0.4493388235569,0.3159157335758209,293.2542419433594,297.1499938964844,293.1499938964844,0.465990275144577,-8187.7353515625,304.14813232421875,0.9826398491859436,0.5459820628166199,0.5187351703643799,293.1732788085937,297.1499938964844,293.1499938964844,0.026663914322853,-5018.7021484375,304.1515197753906,0.4782851636409759,0.0671121925115585,0.3178794085979461,291.0850830078125,291.1499938964844,260.0333251953125,258.6131286621094,279.1882629394531,293.2197265625,291.0867614746094,1.0,0.3496626317501068,0.7215694189071655,0.7215694189071655,1.0,1.0,-1.501818299293518,0.6351851224899292,0.8666331768035889,0.2827028334140777,0.0,0.0,0.7436947226524353,97.51390075683594,105.0,29.46760940551757,-18033.74609375,441.4654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3388061523437,309.11700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,21038.0625,20160.0,0.0,0.0,0.4014543890953064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0212470293045044,1.0212582349777222,-1.1091025044152047e-05,0.0,0.000407425162848,0.0,0.0,141.36265563964844,0.0,0.0,0.0,0.5786511898040771,4.0,0.0,1.0
468660,293.53009033203125,297.1499938964844,293.1499938964844,0.0056205461733043,-412.2041931152344,298.1661682128906,0.4116110801696777,0.050000000745058,0.0482354201376438,293.30517578125,297.1499938964844,293.1499938964844,0.0150285195559263,-795.1744384765625,304.0408630371094,0.4116111099720001,0.050000000745058,0.0507942214608192,293.2204895019531,297.1499938964844,293.1499938964844,0.3636192679405212,-4975.80224609375,304.15838623046875,0.9096585512161256,0.4474819302558899,0.3147139847278595,293.25567626953125,297.1499938964844,293.1499938964844,0.4637539684772491,-8154.6513671875,304.1524658203125,0.9756158590316772,0.5430440306663513,0.516004204750061,293.17333984375,297.1499938964844,293.1499938964844,0.0263192765414714,-4989.7841796875,304.1515808105469,0.473162829875946,0.066511832177639,0.3157623410224914,291.07354736328125,291.1499938964844,260.07000732421875,258.6446228027344,279.189697265625,293.2232666015625,291.0748291015625,1.0,0.3518514335155487,0.7256066799163818,0.7256066799163818,1.0,1.0,-1.4948395490646362,0.6329626441001892,0.8618768453598022,0.2819150388240814,0.0,0.0,0.7547227740287781,100.51030731201172,108.0,4.513271808624268,-17910.365234375,445.2599487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2159423828125,309.0151672363281,278.1499938964844,0.0,18000.0,313.1499938964844,20016.40625,20160.0,0.0,0.0,0.4021893143653869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0193543434143066,1.0193651914596558,-1.0836524779733736e-05,0.0,0.000408171035815,0.0,0.0,138.60606384277344,0.0,0.0,0.0,0.5895601511001587,4.0,0.0,1.0
468720,293.53009033203125,297.1499938964844,293.1499938964844,0.0056205461733043,-412.2041931152344,298.1661682128906,0.4116110801696777,0.050000000745058,0.0482354201376438,293.30517578125,297.1499938964844,293.1499938964844,0.0150285195559263,-795.1744384765625,304.0408630371094,0.4116111099720001,0.050000000745058,0.0507942214608192,293.2204895019531,297.1499938964844,293.1499938964844,0.3636192679405212,-4975.80224609375,304.15838623046875,0.9096585512161256,0.4474819302558899,0.3147139847278595,293.25567626953125,297.1499938964844,293.1499938964844,0.4637539684772491,-8154.6513671875,304.1524658203125,0.9756158590316772,0.5430440306663513,0.516004204750061,293.17333984375,297.1499938964844,293.1499938964844,0.0263192765414714,-4989.7841796875,304.1515808105469,0.473162829875946,0.066511832177639,0.3157623410224914,291.07354736328125,291.1499938964844,260.07000732421875,258.6446228027344,279.189697265625,293.2232666015625,291.0748291015625,1.0,0.3518514335155487,0.7256066799163818,0.7256066799163818,1.0,1.0,-1.4948395490646362,0.6329626441001892,0.8618768453598022,0.2819150388240814,0.0,0.0,0.7547227740287781,100.51030731201172,108.0,4.513271808624268,-17910.365234375,445.2599487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2159423828125,309.0151672363281,278.1499938964844,0.0,18000.0,313.1499938964844,20016.40625,20160.0,0.0,0.0,0.4021893143653869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0193543434143066,1.0193651914596558,-1.0836524779733736e-05,0.0,0.000408171035815,0.0,0.0,138.60606384277344,0.0,0.0,0.0,0.5895601511001587,4.0,0.0,1.0
468780,293.5310363769531,297.1499938964844,293.1499938964844,0.0055045317858457,-404.5798034667969,298.0423889160156,0.4088417589664459,0.050000000745058,0.0483519956469535,293.31298828125,297.1499938964844,293.1499938964844,0.0148257371038198,-790.7470092773438,303.9637451171875,0.4088417589664459,0.050000000745058,0.0509169809520244,293.2208557128906,297.1499938964844,293.1499938964844,0.3610983192920685,-4947.97314453125,304.1597900390625,0.9026445150375366,0.4456211626529693,0.313517153263092,293.2560729980469,297.1499938964844,293.1499938964844,0.4602195620536804,-8103.00048828125,304.157470703125,0.9685604572296144,0.5402887463569641,0.5135173797607422,293.17333984375,297.1499938964844,293.1499938964844,0.0258788634091615,-4947.482421875,304.1517944335937,0.4676265120506286,0.065919704735279,0.3136781752109527,291.0980529785156,291.1499938964844,260.1066589355469,258.67596435546875,279.1915283203125,293.2284851074219,291.10015869140625,1.0,0.3540478646755218,0.7298492193222046,0.7298492193222046,1.0,1.0,-1.4882025718688965,0.6309045553207397,0.857297956943512,0.2812244892120361,0.0,0.0,0.7600992918014526,103.49797821044922,111.0,26.742616653442383,-17887.587890625,449.1749877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11981201171875,308.98944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,20011.287109375,20160.0,0.0,0.0,0.4030880630016327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0352941751480105,1.035305142402649,-1.1034245289920364e-05,0.0,0.0004090831207577,0.0,0.0,143.8607177734375,0.0,0.0,0.0,0.5965328216552734,4.0,0.0,1.0
468840,293.5310363769531,297.1499938964844,293.1499938964844,0.0055045317858457,-404.5798034667969,298.0423889160156,0.4088417589664459,0.050000000745058,0.0483519956469535,293.31298828125,297.1499938964844,293.1499938964844,0.0148257371038198,-790.7470092773438,303.9637451171875,0.4088417589664459,0.050000000745058,0.0509169809520244,293.2208557128906,297.1499938964844,293.1499938964844,0.3610983192920685,-4947.97314453125,304.1597900390625,0.9026445150375366,0.4456211626529693,0.313517153263092,293.2560729980469,297.1499938964844,293.1499938964844,0.4602195620536804,-8103.00048828125,304.157470703125,0.9685604572296144,0.5402887463569641,0.5135173797607422,293.17333984375,297.1499938964844,293.1499938964844,0.0258788634091615,-4947.482421875,304.1517944335937,0.4676265120506286,0.065919704735279,0.3136781752109527,291.0980529785156,291.1499938964844,260.1066589355469,258.67596435546875,279.1915283203125,293.2284851074219,291.10015869140625,1.0,0.3540478646755218,0.7298492193222046,0.7298492193222046,1.0,1.0,-1.4882025718688965,0.6309045553207397,0.857297956943512,0.2812244892120361,0.0,0.0,0.7600992918014526,103.49797821044922,111.0,26.742616653442383,-17887.587890625,449.1749877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11981201171875,308.98944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,20011.287109375,20160.0,0.0,0.0,0.4030880630016327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0352941751480105,1.035305142402649,-1.1034245289920364e-05,0.0,0.0004090831207577,0.0,0.0,143.8607177734375,0.0,0.0,0.0,0.5965328216552734,4.0,0.0,1.0
468900,293.5313720703125,297.1499938964844,293.1499938964844,0.005446636583656,-400.7419738769531,297.9810791015625,0.4075118005275726,0.050000000745058,0.048410378396511,293.317626953125,297.1499938964844,293.1499938964844,0.0147181786596775,-788.3638916015625,303.9225158691406,0.4075118005275726,0.050000000745058,0.0509784594178199,293.2210693359375,297.1499938964844,293.1499938964844,0.3598255217075348,-4933.9677734375,304.1603088378906,0.8993493914604187,0.4446868896484375,0.3129151165485382,293.256103515625,297.1499938964844,293.1499938964844,0.4584384560585022,-8077.3251953125,304.15936279296875,0.9649887681007384,0.5389381647109985,0.5123053193092346,293.17333984375,297.1499938964844,293.1499938964844,0.0256624687463045,-4926.5498046875,304.15185546875,0.4646268486976623,0.065625749528408,0.3126474022865295,291.1105651855469,291.1499938964844,260.125,258.6915588378906,279.19256591796875,293.2315673828125,291.112548828125,1.0,0.3551469147205353,0.7320541143417358,0.7320541143417358,1.0,1.0,-1.4849311113357544,0.6299006938934326,0.855030357837677,0.2808950841426849,0.0,0.0,0.7614683508872986,104.99544525146484,111.0,30.313684463500977,-17867.470703125,451.1508483886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08282470703125,308.9769897460937,278.1499938964844,0.0,18000.0,313.1499938964844,20045.755859375,19080.0,0.0,0.0,0.4035572707653045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0402584075927734,1.0402694940567017,-1.1104608347523026e-05,0.0,0.0004095593176316,0.0,0.0,145.60337829589844,0.0,0.0,0.0,0.5837899446487427,4.0,0.0,1.0
468960,293.5316162109375,297.1499938964844,293.1499938964844,0.0053917812183499,-397.3796081542969,297.9112854003906,0.4062127470970154,0.050000000745058,0.0484688244760036,293.32257080078125,297.1499938964844,293.1499938964844,0.0146369636058807,-787.1212158203125,303.87939453125,0.4062127470970154,0.050000000745058,0.0510400086641311,293.2212219238281,297.1499938964844,293.1499938964844,0.3591718077659607,-4927.25830078125,304.1596069335937,0.8961082100868225,0.4437564611434936,0.3123131692409515,293.25604248046875,297.1499938964844,293.1499938964844,0.4574314057826996,-8063.49658203125,304.1594543457031,0.9613927006721495,0.537605881690979,0.5111082196235657,293.1733093261719,297.1499938964844,293.1499938964844,0.0255146827548742,-4913.4228515625,304.1517944335937,0.4614656567573547,0.0653330385684967,0.3116223514080047,291.10455322265625,291.1499938964844,260.1433410644531,258.7071228027344,279.193603515625,293.2348327636719,291.10205078125,1.0,0.3562456965446472,0.7343139052391052,0.7343139052391052,1.0,1.0,-1.4816848039627075,0.6289099454879761,0.8527748584747314,0.2805736362934112,0.0,0.0,0.7648677825927734,106.49523162841795,114.0,-1.6045758724212646,-17756.8828125,453.1352233886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0679931640625,308.9200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,19234.365234375,19080.0,0.0,0.0,0.4038583040237427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0232235193252563,1.023234248161316,-1.0707657565944828e-05,0.0,0.0004098648496437,0.0,0.0,138.23068237304688,0.0,0.0,0.0,0.5882118344306946,4.0,0.0,1.0
469020,293.5317687988281,297.1499938964844,293.1499938964844,0.0052852067165076,-390.389892578125,297.78240966796875,0.4036941528320312,0.050000000745058,0.0485857799649238,293.3330078125,297.1499938964844,293.1499938964844,0.014428743161261,-782.7711181640625,303.78985595703125,0.4036941528320312,0.050000000745058,0.0511631667613983,293.221435546875,297.1499938964844,293.1499938964844,0.3570799231529236,-4904.43994140625,304.15997314453125,0.8898035883903503,0.441906213760376,0.3111205995082855,293.2557067871094,297.1499938964844,293.1499938964844,0.4544349312782287,-8020.9541015625,304.161376953125,0.9541653394699096,0.5349860787391663,0.5087658166885376,293.1732788085937,297.1499938964844,293.1499938964844,0.0251369904726743,-4877.3056640625,304.1518249511719,0.4553119242191314,0.0647522136569023,0.309592604637146,291.1133728027344,291.1499938964844,260.17999267578125,258.7381591796875,279.1957397460937,293.2418212890625,291.1156616210937,1.0,0.3584418296813965,0.7389959692955017,0.7389959692955017,1.0,1.0,-1.475292682647705,0.6269765496253967,0.8483160734176636,0.2799589037895202,0.0,0.0,0.7698009014129639,109.49867248535156,117.0,20.212966918945312,-17746.1953125,457.13580322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0598449707031,308.9485778808594,278.1499938964844,0.0,18000.0,313.1499938964844,19011.203125,19080.0,0.0,0.0,0.404287576675415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0317754745483398,1.0317862033843994,-1.0763909813249484e-05,0.0,0.0004103005048818,0.0,0.0,140.57083129882812,0.0,0.0,0.0,0.5915672183036804,4.0,0.0,1.0
469080,293.5317687988281,297.1499938964844,293.1499938964844,0.0052852067165076,-390.389892578125,297.78240966796875,0.4036941528320312,0.050000000745058,0.0485857799649238,293.3330078125,297.1499938964844,293.1499938964844,0.014428743161261,-782.7711181640625,303.78985595703125,0.4036941528320312,0.050000000745058,0.0511631667613983,293.221435546875,297.1499938964844,293.1499938964844,0.3570799231529236,-4904.43994140625,304.15997314453125,0.8898035883903503,0.441906213760376,0.3111205995082855,293.2557067871094,297.1499938964844,293.1499938964844,0.4544349312782287,-8020.9541015625,304.161376953125,0.9541653394699096,0.5349860787391663,0.5087658166885376,293.1732788085937,297.1499938964844,293.1499938964844,0.0251369904726743,-4877.3056640625,304.1518249511719,0.4553119242191314,0.0647522136569023,0.309592604637146,291.1133728027344,291.1499938964844,260.17999267578125,258.7381591796875,279.1957397460937,293.2418212890625,291.1156616210937,1.0,0.3584418296813965,0.7389959692955017,0.7389959692955017,1.0,1.0,-1.475292682647705,0.6269765496253967,0.8483160734176636,0.2799589037895202,0.0,0.0,0.7698009014129639,109.49867248535156,117.0,20.212966918945312,-17746.1953125,457.13580322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0598449707031,308.9485778808594,278.1499938964844,0.0,18000.0,313.1499938964844,19011.203125,19080.0,0.0,0.0,0.404287576675415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0317754745483398,1.0317862033843994,-1.0763909813249484e-05,0.0,0.0004103005048818,0.0,0.0,140.57083129882812,0.0,0.0,0.0,0.5915672183036804,4.0,0.0,1.0
469140,293.5317687988281,297.1499938964844,293.1499938964844,0.0051730200648307,-382.7288208007813,297.6632080078125,0.4012499451637268,0.050000000745058,0.0487030819058418,293.34381103515625,297.1499938964844,293.1499938964844,0.01419139187783,-777.1838989257812,303.6967468261719,0.4012499451637268,0.050000000745058,0.0512866899371147,293.2217102050781,297.1499938964844,293.1499938964844,0.3544803559780121,-4875.76318359375,304.16094970703125,0.8836998343467712,0.4400406181812286,0.3099198341369629,293.25537109375,297.1499938964844,293.1499938964844,0.450791984796524,-7969.14697265625,304.16363525390625,0.9468902945518494,0.5323785543441772,0.506441593170166,293.1732177734375,297.1499938964844,293.1499938964844,0.024716593325138,-4835.6787109375,304.15191650390625,0.4494764804840088,0.0641755685210228,0.3075857758522033,291.1405029296875,291.1499938964844,260.2166748046875,258.7690734863281,279.1979675292969,293.2492370605469,291.1426086425781,1.0,0.3606310784816742,0.743903636932373,0.743903636932373,1.0,1.0,-1.4689408540725708,0.6250630617141724,0.8438777923583984,0.279356837272644,0.0,0.0,0.76922607421875,112.51274871826172,120.0,32.04294967651367,-17714.2109375,461.1406555175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06573486328125,308.9719543457031,278.1499938964844,0.0,18000.0,313.1499938964844,19067.099609375,18000.0,0.0,0.0,0.4045832753181457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0342295169830322,1.0342403650283811,-1.080733818525914e-05,0.0,0.0004106005944777,0.0,0.0,141.5028076171875,0.0,0.0,0.0,0.57765793800354,4.0,0.0,1.0
469200,293.5317687988281,297.1499938964844,293.1499938964844,0.0051730200648307,-382.7288208007813,297.6632080078125,0.4012499451637268,0.050000000745058,0.0487030819058418,293.34381103515625,297.1499938964844,293.1499938964844,0.01419139187783,-777.1838989257812,303.6967468261719,0.4012499451637268,0.050000000745058,0.0512866899371147,293.2217102050781,297.1499938964844,293.1499938964844,0.3544803559780121,-4875.76318359375,304.16094970703125,0.8836998343467712,0.4400406181812286,0.3099198341369629,293.25537109375,297.1499938964844,293.1499938964844,0.450791984796524,-7969.14697265625,304.16363525390625,0.9468902945518494,0.5323785543441772,0.506441593170166,293.1732177734375,297.1499938964844,293.1499938964844,0.024716593325138,-4835.6787109375,304.15191650390625,0.4494764804840088,0.0641755685210228,0.3075857758522033,291.1405029296875,291.1499938964844,260.2166748046875,258.7690734863281,279.1979675292969,293.2492370605469,291.1426086425781,1.0,0.3606310784816742,0.743903636932373,0.743903636932373,1.0,1.0,-1.4689408540725708,0.6250630617141724,0.8438777923583984,0.279356837272644,0.0,0.0,0.76922607421875,112.51274871826172,120.0,32.04294967651367,-17714.2109375,461.1406555175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06573486328125,308.9719543457031,278.1499938964844,0.0,18000.0,313.1499938964844,19067.099609375,18000.0,0.0,0.0,0.4045832753181457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0342295169830322,1.0342403650283811,-1.080733818525914e-05,0.0,0.0004106005944777,0.0,0.0,141.5028076171875,0.0,0.0,0.0,0.57765793800354,4.0,0.0,1.0
469260,293.5314636230469,297.1499938964844,293.1499938964844,0.0050708036869764,-376.1773986816406,297.52642822265625,0.3988552689552307,0.050000000745058,0.0488205030560493,293.3546142578125,297.1499938964844,293.1499938964844,0.0140004009008407,-773.605224609375,303.5987548828125,0.3988552689552307,0.050000000745058,0.0514103397727012,293.2218933105469,297.1499938964844,293.1499938964844,0.3530205190181732,-4860.4658203125,304.1597595214844,0.8778159022331238,0.4381894469261169,0.3087227940559387,293.2548522949219,297.1499938964844,293.1499938964844,0.4485784769058227,-7939.0634765625,304.1628112792969,0.9396468997001648,0.5298153162002563,0.5041489005088806,293.1731262207031,297.1499938964844,293.1499938964844,0.0244207344949245,-4808.3271484375,304.1517639160156,0.4439635872840881,0.0636038184165954,0.3055987060070038,291.1303405761719,291.1499938964844,260.2533264160156,258.7998962402344,279.2001647949219,293.2568359375,291.13140869140625,1.0,0.3628107011318207,0.749031126499176,0.749031126499176,1.0,1.0,-1.4626554250717163,0.6231763958930969,0.8394789695739746,0.2787686288356781,0.0,0.0,0.7724705338478088,115.5316925048828,123.0,4.262413024902344,-17590.92578125,465.1498718261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1208190917969,308.9638061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18072.1796875,18000.0,0.0,0.0,0.4042690396308899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0114108324050903,1.0114210844039917,-1.0298879715264777e-05,0.0,0.0004102816747035,0.0,0.0,132.00413513183594,0.0,0.0,0.0,0.5790666937828064,4.0,0.0,1.0
469320,293.5314636230469,297.1499938964844,293.1499938964844,0.0050708036869764,-376.1773986816406,297.52642822265625,0.3988552689552307,0.050000000745058,0.0488205030560493,293.3546142578125,297.1499938964844,293.1499938964844,0.0140004009008407,-773.605224609375,303.5987548828125,0.3988552689552307,0.050000000745058,0.0514103397727012,293.2218933105469,297.1499938964844,293.1499938964844,0.3530205190181732,-4860.4658203125,304.1597595214844,0.8778159022331238,0.4381894469261169,0.3087227940559387,293.2548522949219,297.1499938964844,293.1499938964844,0.4485784769058227,-7939.0634765625,304.1628112792969,0.9396468997001648,0.5298153162002563,0.5041489005088806,293.1731262207031,297.1499938964844,293.1499938964844,0.0244207344949245,-4808.3271484375,304.1517639160156,0.4439635872840881,0.0636038184165954,0.3055987060070038,291.1303405761719,291.1499938964844,260.2533264160156,258.7998962402344,279.2001647949219,293.2568359375,291.13140869140625,1.0,0.3628107011318207,0.749031126499176,0.749031126499176,1.0,1.0,-1.4626554250717163,0.6231763958930969,0.8394789695739746,0.2787686288356781,0.0,0.0,0.7724705338478088,115.5316925048828,123.0,4.262413024902344,-17590.92578125,465.1498718261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1208190917969,308.9638061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18072.1796875,18000.0,0.0,0.0,0.4042690396308899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0114108324050903,1.0114210844039917,-1.0298879715264777e-05,0.0,0.0004102816747035,0.0,0.0,132.00413513183594,0.0,0.0,0.0,0.5790666937828064,4.0,0.0,1.0
469380,293.5309753417969,297.1499938964844,293.1499938964844,0.00496307015419,-368.7163696289063,297.4070739746094,0.3964840471744537,0.050000000745058,0.0489379167556762,293.3652038574219,297.1499938964844,293.1499938964844,0.0137615222483873,-767.8095703125,303.4992370605469,0.3964840471744537,0.050000000745058,0.0515339858829975,293.2220458984375,297.1499938964844,293.1499938964844,0.3505713641643524,-4833.4306640625,304.1606140136719,0.8721532225608826,0.4363356530666351,0.3075307607650757,293.2542724609375,297.1499938964844,293.1499938964844,0.4451364874839782,-7890.34619140625,304.1642761230469,0.9325050115585328,0.5272721648216248,0.5018875002861023,293.17303466796875,297.1499938964844,293.1499938964844,0.0240294430404901,-4769.0849609375,304.1518249511719,0.4387796223163605,0.0630387812852859,0.3036414980888366,291.1529541015625,291.1499938964844,260.2900085449219,258.83062744140625,279.202392578125,293.26446533203125,291.1549987792969,1.0,0.3649803102016449,0.7543808817863464,0.7543808817863464,1.0,1.0,-1.4564493894577026,0.6213191151618958,0.8351303339004517,0.2781955003738403,0.0,0.0,0.7706752419471741,118.55257415771484,126.0,25.125837326049805,-17568.876953125,469.1637573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.179931640625,309.02203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.31640625,18000.0,0.0,0.0,0.4036754965782165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0098620653152466,1.009872317314148,-1.027198595693335e-05,0.0,0.0004096793127246,0.0,0.0,131.44097900390625,0.0,0.0,0.0,0.5781166553497314,4.0,0.0,1.0
469440,293.5309753417969,297.1499938964844,293.1499938964844,0.00496307015419,-368.7163696289063,297.4070739746094,0.3964840471744537,0.050000000745058,0.0489379167556762,293.3652038574219,297.1499938964844,293.1499938964844,0.0137615222483873,-767.8095703125,303.4992370605469,0.3964840471744537,0.050000000745058,0.0515339858829975,293.2220458984375,297.1499938964844,293.1499938964844,0.3505713641643524,-4833.4306640625,304.1606140136719,0.8721532225608826,0.4363356530666351,0.3075307607650757,293.2542724609375,297.1499938964844,293.1499938964844,0.4451364874839782,-7890.34619140625,304.1642761230469,0.9325050115585328,0.5272721648216248,0.5018875002861023,293.17303466796875,297.1499938964844,293.1499938964844,0.0240294430404901,-4769.0849609375,304.1518249511719,0.4387796223163605,0.0630387812852859,0.3036414980888366,291.1529541015625,291.1499938964844,260.2900085449219,258.83062744140625,279.202392578125,293.26446533203125,291.1549987792969,1.0,0.3649803102016449,0.7543808817863464,0.7543808817863464,1.0,1.0,-1.4564493894577026,0.6213191151618958,0.8351303339004517,0.2781955003738403,0.0,0.0,0.7706752419471741,118.55257415771484,126.0,25.125837326049805,-17568.876953125,469.1637573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.179931640625,309.02203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.31640625,18000.0,0.0,0.0,0.4036754965782165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0098620653152466,1.009872317314148,-1.027198595693335e-05,0.0,0.0004096793127246,0.0,0.0,131.44097900390625,0.0,0.0,0.0,0.5781166553497314,4.0,0.0,1.0
469500,293.5306701660156,297.1499938964844,293.1499938964844,0.0049092080444097,-364.96099853515625,297.347900390625,0.3952982723712921,0.050000000745058,0.0489966496825218,293.3703918457031,297.1499938964844,293.1499938964844,0.0136415837332606,-764.8387451171875,303.44854736328125,0.3952982723712921,0.050000000745058,0.0515958294272422,293.2221374511719,297.1499938964844,293.1499938964844,0.3493388593196869,-4819.84716796875,304.1609191894531,0.8693972826004028,0.4354055523872375,0.3069315552711487,293.2540283203125,297.1499938964844,293.1499938964844,0.4434069991111755,-7865.94580078125,304.1648254394531,0.9289854168891908,0.5260041356086731,0.5007588267326355,293.1729736328125,297.1499938964844,293.1499938964844,0.0238372739404439,-4749.66015625,304.15185546875,0.4363066256046295,0.0627584531903266,0.3026731610298157,291.16461181640625,291.1499938964844,260.3083190917969,258.845947265625,279.2035217285156,293.268310546875,291.1664428710937,1.0,0.3660608232021332,0.7571430206298828,0.7571430206298828,1.0,1.0,-1.453357458114624,0.6203924417495728,0.8329649567604065,0.2779093980789184,0.0,0.0,0.7685136198997498,120.06404876708984,126.0,27.90128326416016,-17546.783203125,471.1626281738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2098388671875,309.0443115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18063.90625,18000.0,0.0,0.0,0.4032853245735168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0067039728164673,1.0067142248153689,-1.0239326911687384e-05,0.0,0.0004092833260074,0.0,0.0,130.49899291992188,0.0,0.0,0.0,0.5766865611076355,4.0,0.0,1.0
469560,293.5303649902344,297.1499938964844,293.1499938964844,0.0048561883158981,-361.2655944824219,297.28826904296875,0.3941085934638977,0.050000000745058,0.0490553714334964,293.37548828125,297.1499938964844,293.1499938964844,0.0135235423222184,-761.9135131835938,303.3972473144531,0.3941085934638977,0.050000000745058,0.0516576655209064,293.2221984863281,297.1499938964844,293.1499938964844,0.3481484651565552,-4806.7666015625,304.1611022949219,0.8666934370994568,0.434476226568222,0.3063322007656097,293.25372314453125,297.1499938964844,293.1499938964844,0.4417320191860199,-7842.39990234375,304.1651611328125,0.9255152940750122,0.5247417688369751,0.4996342658996582,293.17291259765625,297.1499938964844,293.1499938964844,0.0236516799777746,-4730.888671875,304.15185546875,0.4339114725589752,0.0624796450138092,0.3017112910747528,291.1748046875,291.1499938964844,260.32666015625,258.8612670898437,279.2046813964844,293.2721252441406,291.1763916015625,1.0,0.3671385049819946,0.7599626779556274,0.7599626779556274,1.0,1.0,-1.4502779245376587,0.6194687485694885,0.8308091163635254,0.277624249458313,0.0,0.0,0.7658283114433289,121.57562255859376,129.0,27.45749855041504,-17519.171875,473.1576843261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2409973144531,309.06365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18091.546875,18000.0,0.0,0.0,0.4028225839138031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.00224506855011,1.0022553205490112,-1.0191182809649035e-05,0.0,0.000408813735703,0.0,0.0,129.157470703125,0.0,0.0,0.0,0.5746785998344421,4.0,0.0,1.0
