time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
469620,293.529541015625,297.1499938964844,293.1499938964844,0.0047519723884761,-354.0218811035156,297.16705322265625,0.3917064666748047,0.050000000745058,0.049172718077898,293.3854064941406,297.1499938964844,293.1499938964844,0.0132936229929327,-756.2421264648438,303.2926330566406,0.3917064666748047,0.050000000745058,0.051781240850687,293.2223205566406,297.1499938964844,293.1499938964844,0.3459324240684509,-4782.53955078125,304.1610717773437,0.861443817615509,0.4326237738132477,0.3051367402076721,293.25311279296875,297.1499938964844,293.1499938964844,0.4385965168476105,-7798.57080078125,304.1653137207031,0.9187690615653992,0.5222381949424744,0.4974035024642944,293.1727600097656,297.1499938964844,293.1499938964844,0.0233031548559665,-4695.69775390625,304.1518249511719,0.4293513596057892,0.0619274973869323,0.2998101413249969,291.1899108886719,291.1499938964844,260.36334228515625,258.891845703125,279.2070007324219,293.2796936035156,291.1908569335937,1.0,0.3692858815193176,0.7657793760299683,0.7657793760299683,1.0,1.0,-1.4441717863082886,0.6176364421844482,0.8265352845191956,0.2770601511001587,0.0,0.0,0.7594159245491028,124.59762573242188,132.0,21.077884674072266,-17451.46875,477.1414184570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3083801269531,309.09674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18135.81640625,18000.0,0.0,0.0,0.4016508162021637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9901965260505676,0.9902065992355348,-1.005541798804188e-05,0.0,0.0004076244949828,0.0,0.0,125.52267456054688,0.0,0.0,0.0,0.5692574381828308,4.0,0.0,1.0
469680,293.529541015625,297.1499938964844,293.1499938964844,0.0047519723884761,-354.0218811035156,297.16705322265625,0.3917064666748047,0.050000000745058,0.049172718077898,293.3854064941406,297.1499938964844,293.1499938964844,0.0132936229929327,-756.2421264648438,303.2926330566406,0.3917064666748047,0.050000000745058,0.051781240850687,293.2223205566406,297.1499938964844,293.1499938964844,0.3459324240684509,-4782.53955078125,304.1610717773437,0.861443817615509,0.4326237738132477,0.3051367402076721,293.25311279296875,297.1499938964844,293.1499938964844,0.4385965168476105,-7798.57080078125,304.1653137207031,0.9187690615653992,0.5222381949424744,0.4974035024642944,293.1727600097656,297.1499938964844,293.1499938964844,0.0233031548559665,-4695.69775390625,304.1518249511719,0.4293513596057892,0.0619274973869323,0.2998101413249969,291.1899108886719,291.1499938964844,260.36334228515625,258.891845703125,279.2070007324219,293.2796936035156,291.1908569335937,1.0,0.3692858815193176,0.7657793760299683,0.7657793760299683,1.0,1.0,-1.4441717863082886,0.6176364421844482,0.8265352845191956,0.2770601511001587,0.0,0.0,0.7594159245491028,124.59762573242188,132.0,21.077884674072266,-17451.46875,477.1414184570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3083801269531,309.09674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18135.81640625,18000.0,0.0,0.0,0.4016508162021637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9901965260505676,0.9902065992355348,-1.005541798804188e-05,0.0,0.0004076244949828,0.0,0.0,125.52267456054688,0.0,0.0,0.0,0.5692574381828308,4.0,0.0,1.0
469740,293.52850341796875,297.1499938964844,293.1499938964844,0.0046506458893418,-347.0026550292969,297.0432434082031,0.3892552852630615,0.050000000745058,0.0492899008095264,293.3949279785156,297.1499938964844,293.1499938964844,0.0130718797445297,-750.8052368164062,303.1855163574219,0.3892552852630615,0.050000000745058,0.0519046410918235,293.2223815917969,297.1499938964844,293.1499938964844,0.3439352214336395,-4760.8388671875,304.16070556640625,0.8564008474349976,0.4307818114757538,0.3039480149745941,293.25244140625,297.1499938964844,293.1499938964844,0.4357494711875915,-7759.02880859375,304.1649475097656,0.912352442741394,0.5197648406028748,0.495200514793396,293.172607421875,297.1499938964844,293.1499938964844,0.0229839831590652,-4663.5927734375,304.1517333984375,0.4250882863998413,0.0613841526210308,0.2979455888271332,291.1981506347656,291.1499938964844,260.3999938964844,258.92242431640625,279.2093811035156,293.287109375,291.1985778808594,1.0,0.3714236319065094,0.7718383073806763,0.7718383073806763,1.0,1.0,-1.4381505250930786,0.615828812122345,0.8223217725753784,0.276506632566452,0.0,0.0,0.7523788213729858,127.6173324584961,135.0,12.6202392578125,-17374.181640625,481.1234436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38189697265625,309.1263732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18159.794921875,18000.0,0.0,0.0,0.4001347124576568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9756160378456116,0.9756259322166444,-9.88678766589146e-06,0.0,0.0004060858627781,0.0,0.0,121.167236328125,0.0,0.0,0.0,0.5627009868621826,4.0,0.0,1.0
469800,293.52850341796875,297.1499938964844,293.1499938964844,0.0046506458893418,-347.0026550292969,297.0432434082031,0.3892552852630615,0.050000000745058,0.0492899008095264,293.3949279785156,297.1499938964844,293.1499938964844,0.0130718797445297,-750.8052368164062,303.1855163574219,0.3892552852630615,0.050000000745058,0.0519046410918235,293.2223815917969,297.1499938964844,293.1499938964844,0.3439352214336395,-4760.8388671875,304.16070556640625,0.8564008474349976,0.4307818114757538,0.3039480149745941,293.25244140625,297.1499938964844,293.1499938964844,0.4357494711875915,-7759.02880859375,304.1649475097656,0.912352442741394,0.5197648406028748,0.495200514793396,293.172607421875,297.1499938964844,293.1499938964844,0.0229839831590652,-4663.5927734375,304.1517333984375,0.4250882863998413,0.0613841526210308,0.2979455888271332,291.1981506347656,291.1499938964844,260.3999938964844,258.92242431640625,279.2093811035156,293.287109375,291.1985778808594,1.0,0.3714236319065094,0.7718383073806763,0.7718383073806763,1.0,1.0,-1.4381505250930786,0.615828812122345,0.8223217725753784,0.276506632566452,0.0,0.0,0.7523788213729858,127.6173324584961,135.0,12.6202392578125,-17374.181640625,481.1234436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38189697265625,309.1263732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18159.794921875,18000.0,0.0,0.0,0.4001347124576568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9756160378456116,0.9756259322166444,-9.88678766589146e-06,0.0,0.0004060858627781,0.0,0.0,121.167236328125,0.0,0.0,0.0,0.5627009868621826,4.0,0.0,1.0
469860,293.5272521972656,297.1499938964844,293.1499938964844,0.0045516490936279,-340.1510009765625,296.9176330566406,0.3867906630039215,0.050000000745058,0.0494069159030914,293.4039611816406,297.1499938964844,293.1499938964844,0.0128563344478607,-745.5128173828125,303.0760498046875,0.3867906630039215,0.050000000745058,0.0520278625190258,293.22235107421875,297.1499938964844,293.1499938964844,0.3421131670475006,-4741.12158203125,304.1601867675781,0.8515546917915344,0.4289501905441284,0.3027664422988891,293.2516784667969,297.1499938964844,293.1499938964844,0.433138757944107,-7722.9091796875,304.164306640625,0.9063498377799988,0.517320454120636,0.4930248260498047,293.1723937988281,297.1499938964844,293.1499938964844,0.0226897206157445,-4634.07763671875,304.1516418457031,0.4211052656173706,0.0608512535691261,0.2961253523826599,291.2011108398437,291.1499938964844,260.4366760253906,258.95294189453125,279.2118530273437,293.2943420410156,291.201171875,1.0,0.3735529482364654,0.7781491875648499,0.7781491875648499,1.0,1.0,-1.432223558425903,0.6140480637550354,0.8181754350662231,0.2759648263454437,0.0,0.0,0.7453203797340393,130.63470458984375,138.0,5.3290557861328125,-17293.072265625,485.1094970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4583435058594,309.15435791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18167.07421875,18000.0,0.0,0.0,0.3982880711555481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9601231217384338,0.9601328372955322,-9.706318451208062e-06,0.0,0.0004042117507196,0.0,0.0,116.6264190673828,0.0,0.0,0.0,0.5557460784912109,4.0,0.0,1.0
469920,293.5272521972656,297.1499938964844,293.1499938964844,0.0045516490936279,-340.1510009765625,296.9176330566406,0.3867906630039215,0.050000000745058,0.0494069159030914,293.4039611816406,297.1499938964844,293.1499938964844,0.0128563344478607,-745.5128173828125,303.0760498046875,0.3867906630039215,0.050000000745058,0.0520278625190258,293.22235107421875,297.1499938964844,293.1499938964844,0.3421131670475006,-4741.12158203125,304.1601867675781,0.8515546917915344,0.4289501905441284,0.3027664422988891,293.2516784667969,297.1499938964844,293.1499938964844,0.433138757944107,-7722.9091796875,304.164306640625,0.9063498377799988,0.517320454120636,0.4930248260498047,293.1723937988281,297.1499938964844,293.1499938964844,0.0226897206157445,-4634.07763671875,304.1516418457031,0.4211052656173706,0.0608512535691261,0.2961253523826599,291.2011108398437,291.1499938964844,260.4366760253906,258.95294189453125,279.2118530273437,293.2943420410156,291.201171875,1.0,0.3735529482364654,0.7781491875648499,0.7781491875648499,1.0,1.0,-1.432223558425903,0.6140480637550354,0.8181754350662231,0.2759648263454437,0.0,0.0,0.7453203797340393,130.63470458984375,138.0,5.3290557861328125,-17293.072265625,485.1094970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4583435058594,309.15435791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18167.07421875,18000.0,0.0,0.0,0.3982880711555481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9601231217384338,0.9601328372955322,-9.706318451208062e-06,0.0,0.0004042117507196,0.0,0.0,116.6264190673828,0.0,0.0,0.0,0.5557460784912109,4.0,0.0,1.0
469980,293.5257568359375,297.1499938964844,293.1499938964844,0.0044546471908688,-333.4245300292969,296.7911682128906,0.3844001293182373,0.050000000745058,0.0495237819850444,293.4125366210937,297.1499938964844,293.1499938964844,0.0126455277204513,-740.2826538085938,302.964599609375,0.3844001293182373,0.050000000745058,0.0521509274840354,293.2223205566406,297.1499938964844,293.1499938964844,0.3404158651828766,-4722.78369140625,304.1596069335937,0.8468923568725586,0.4271282851696014,0.3015915155410766,293.2509155273437,297.1499938964844,293.1499938964844,0.4307018518447876,-7689.23583984375,304.1636047363281,0.9008211493492126,0.5149028897285461,0.4908744990825653,293.17218017578125,297.1499938964844,293.1499938964844,0.0224151331931352,-4606.55224609375,304.15155029296875,0.4173766076564789,0.0603288486599922,0.2943520545959472,291.2005310058594,291.1499938964844,260.47332763671875,258.9834899902344,279.2144470214844,293.30133056640625,291.2003173828125,1.0,0.3756746053695678,0.7847226858139038,0.7847226858139038,1.0,1.0,-1.4263908863067627,0.6122926473617554,0.8140981793403625,0.2754336893558502,0.0,0.0,0.7385976910591125,133.65037536621094,126.0,0.077346034348011,-17211.1171875,489.1018676757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5331420898437,309.1801452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18163.2578125,18000.0,0.0,0.0,0.3961532711982727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9448156952857972,0.9448252320289612,-9.528383088763803e-06,0.0,0.0004020452033728,0.0,0.0,112.2422866821289,0.0,0.0,0.0,0.5488923192024231,4.0,0.0,1.0
470040,293.5257568359375,297.1499938964844,293.1499938964844,0.0044546471908688,-333.4245300292969,296.7911682128906,0.3844001293182373,0.050000000745058,0.0495237819850444,293.4125366210937,297.1499938964844,293.1499938964844,0.0126455277204513,-740.2826538085938,302.964599609375,0.3844001293182373,0.050000000745058,0.0521509274840354,293.2223205566406,297.1499938964844,293.1499938964844,0.3404158651828766,-4722.78369140625,304.1596069335937,0.8468923568725586,0.4271282851696014,0.3015915155410766,293.2509155273437,297.1499938964844,293.1499938964844,0.4307018518447876,-7689.23583984375,304.1636047363281,0.9008211493492126,0.5149028897285461,0.4908744990825653,293.17218017578125,297.1499938964844,293.1499938964844,0.0224151331931352,-4606.55224609375,304.15155029296875,0.4173766076564789,0.0603288486599922,0.2943520545959472,291.2005310058594,291.1499938964844,260.47332763671875,258.9834899902344,279.2144470214844,293.30133056640625,291.2003173828125,1.0,0.3756746053695678,0.7847226858139038,0.7847226858139038,1.0,1.0,-1.4263908863067627,0.6122926473617554,0.8140981793403625,0.2754336893558502,0.0,0.0,0.7385976910591125,133.65037536621094,126.0,0.077346034348011,-17211.1171875,489.1018676757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5331420898437,309.1801452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18163.2578125,18000.0,0.0,0.0,0.3961532711982727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9448156952857972,0.9448252320289612,-9.528383088763803e-06,0.0,0.0004020452033728,0.0,0.0,112.2422866821289,0.0,0.0,0.0,0.5488923192024231,4.0,0.0,1.0
470100,293.52490234375,297.1499938964844,293.1499938964844,0.0044002709910273,-329.6244812011719,296.72808837890625,0.3846594095230102,0.050000000745058,0.0495109669864177,293.4165344238281,297.1499938964844,293.1499938964844,0.0125126475468277,-736.6068725585938,302.908447265625,0.3846594095230102,0.050000000745058,0.0521374344825744,293.22222900390625,297.1499938964844,293.1499938964844,0.3395218253135681,-4713.0615234375,304.15948486328125,0.8467063307762146,0.4262292981147766,0.3009531497955322,293.2504577636719,297.1499938964844,293.1499938964844,0.4294480979442596,-7671.80078125,304.1634216308594,0.9005454778671265,0.5137108564376831,0.4897357225418091,293.1720275878906,297.1499938964844,293.1499938964844,0.0222304686903953,-4587.9150390625,304.151611328125,0.416864275932312,0.0600797981023788,0.293139636516571,291.1996154785156,291.1499938964844,260.4916687011719,258.998779296875,279.2161560058594,293.3047180175781,291.19952392578125,1.0,0.3746496737003326,0.7881569862365723,0.7881569862365723,1.0,1.0,-1.422771453857422,0.6110888719558716,0.8116825819015503,0.2749972641468048,0.0,0.0,0.7353804707527161,133.246826171875,126.0,-0.8150319457054138,-17164.984375,486.0491027832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5689697265625,309.193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18159.08203125,18000.0,0.0,0.0,0.3949928283691406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9374330639839172,0.9374424815177916,-9.44305611483287e-06,0.0,0.0004008675168734,0.0,0.0,110.16695404052734,0.0,0.0,0.0,0.5455928444862366,4.0,0.0,1.0
470160,293.52392578125,297.1499938964844,293.1499938964844,0.0043422984890639,-325.5384826660156,296.6659545898437,0.3858360350131988,0.050000000745058,0.049453254789114,293.4203186035156,297.1499938964844,293.1499938964844,0.0123628443107008,-732.2176513671875,302.8523864746094,0.3858360350131988,0.050000000745058,0.0520766600966453,293.2220458984375,297.1499938964844,293.1499938964844,0.3385725617408752,-4702.68408203125,304.15948486328125,0.8478703498840332,0.4253510236740112,0.3002915680408478,293.2499389648437,297.1499938964844,293.1499938964844,0.4281347393989563,-7653.43798828125,304.1633605957031,0.9018163084983826,0.5125406384468079,0.4885671436786651,293.1717529296875,297.1499938964844,293.1499938964844,0.0220219492912292,-4566.669921875,304.1517028808594,0.4172152876853943,0.0598527491092681,0.2917813062667846,291.1996154785156,291.1499938964844,260.510009765625,259.0140380859375,279.2179870605469,293.3079833984375,291.1996459960937,1.0,0.3727207779884338,0.7916929721832275,0.7916929721832275,1.0,1.0,-1.4188017845153809,0.6097255945205688,0.8090762495994568,0.274464875459671,0.0,0.0,0.7320772409439087,131.6399383544922,114.0,-0.2015683352947235,-17115.935546875,479.9031372070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60406494140625,309.20660400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18157.58984375,18000.0,0.0,0.0,0.3937684893608093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9301050901412964,0.930114448070526,-9.359614523418712e-06,0.0,0.0003996249579358,0.0,0.0,108.13988494873048,0.0,0.0,0.0,0.5423204302787781,4.0,0.0,1.0
470220,293.5216064453125,297.1499938964844,293.1499938964844,0.0042206076905131,-316.8931884765625,296.54364013671875,0.3900972604751587,0.050000000745058,0.049250241369009,293.427001953125,297.1499938964844,293.1499938964844,0.0120373200625181,-722.171630859375,302.7406921386719,0.3900972604751587,0.050000000745058,0.0518628768622875,293.2214050292969,297.1499938964844,293.1499938964844,0.3366255164146423,-4681.34912109375,304.1595764160156,0.8530890345573425,0.4236562252044678,0.2989432215690613,293.2486877441406,297.1499938964844,293.1499938964844,0.4254601001739502,-7615.9423828125,304.1633605957031,0.90776526927948,0.5102660059928894,0.4861992299556732,293.1709289550781,297.1499938964844,293.1499938964844,0.0215881299227476,-4521.98828125,304.15185546875,0.4198647737503052,0.0594697594642639,0.2889384329319,291.2003173828125,291.1499938964844,260.5466613769531,259.0446472167969,279.2216796875,293.3139038085937,291.2003173828125,1.0,0.3667302429676056,0.7990491986274719,0.7990491986274719,1.0,1.0,-1.4104279279708862,0.6067907810211182,0.8036370873451233,0.2732802927494049,0.0,0.0,0.7253164649009705,126.0838851928711,102.0,0.4485977590084076,-17010.716796875,461.8349304199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6719970703125,309.2298583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18160.591796875,18000.0,0.0,0.0,0.391135424375534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9150797724723816,0.915088951587677,-9.191937351715753e-06,0.0,0.0003969527315348,0.0,0.0,104.08045196533205,0.0,0.0,0.0,0.5356506705284119,4.0,0.0,1.0
470280,293.5216064453125,297.1499938964844,293.1499938964844,0.0042206076905131,-316.8931884765625,296.54364013671875,0.3900972604751587,0.050000000745058,0.049250241369009,293.427001953125,297.1499938964844,293.1499938964844,0.0120373200625181,-722.171630859375,302.7406921386719,0.3900972604751587,0.050000000745058,0.0518628768622875,293.2214050292969,297.1499938964844,293.1499938964844,0.3366255164146423,-4681.34912109375,304.1595764160156,0.8530890345573425,0.4236562252044678,0.2989432215690613,293.2486877441406,297.1499938964844,293.1499938964844,0.4254601001739502,-7615.9423828125,304.1633605957031,0.90776526927948,0.5102660059928894,0.4861992299556732,293.1709289550781,297.1499938964844,293.1499938964844,0.0215881299227476,-4521.98828125,304.15185546875,0.4198647737503052,0.0594697594642639,0.2889384329319,291.2003173828125,291.1499938964844,260.5466613769531,259.0446472167969,279.2216796875,293.3139038085937,291.2003173828125,1.0,0.3667302429676056,0.7990491986274719,0.7990491986274719,1.0,1.0,-1.4104279279708862,0.6067907810211182,0.8036370873451233,0.2732802927494049,0.0,0.0,0.7253164649009705,126.0838851928711,102.0,0.4485977590084076,-17010.716796875,461.8349304199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6719970703125,309.2298583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18160.591796875,18000.0,0.0,0.0,0.391135424375534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9150797724723816,0.915088951587677,-9.191937351715753e-06,0.0,0.0003969527315348,0.0,0.0,104.08045196533205,0.0,0.0,0.0,0.5356506705284119,4.0,0.0,1.0
470340,293.5188293457031,297.1499938964844,293.1499938964844,0.0040955608710646,-307.9449157714844,296.42291259765625,0.3959126770496368,0.050000000745058,0.0489666685461998,293.4325256347656,297.1499938964844,293.1499938964844,0.0116968164220452,-711.1236572265625,302.6298828125,0.3959126770496368,0.050000000745058,0.0515642575919628,293.220458984375,297.1499938964844,293.1499938964844,0.3346938490867615,-4660.1806640625,304.1596069335937,0.8615931272506714,0.4220372140407562,0.2975863516330719,293.2471618652344,297.1499938964844,293.1499938964844,0.4228160977363586,-7578.859375,304.163330078125,0.9180281758308412,0.5080752372741699,0.4838264882564544,293.16973876953125,297.1499938964844,293.1499938964844,0.0211642924696207,-4477.8076171875,304.1519470214844,0.4248826801776886,0.0591777600347995,0.2861094176769256,291.2001953125,291.1499938964844,260.5833435058594,259.0752868652344,279.225341796875,293.3190002441406,291.2000732421875,1.0,0.3586786687374115,0.8067672848701477,0.8067672848701477,1.0,1.0,-1.4018555879592896,0.6037462949752808,0.7981093525886536,0.2720285654067993,0.0,0.0,0.7186225056648254,118.37741088867188,90.0,-0.3739415109157562,-16900.072265625,438.7220153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7360534667969,309.2484130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18160.357421875,18000.0,0.0,0.0,0.388276606798172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8999102115631104,0.8999192118644714,-9.02469218999613e-06,0.0,0.0003940513997804,0.0,0.0,100.09073638916016,0.0,0.0,0.0,0.5289525389671326,4.0,0.0,1.0
470400,293.5188293457031,297.1499938964844,293.1499938964844,0.0040955608710646,-307.9449157714844,296.42291259765625,0.3959126770496368,0.050000000745058,0.0489666685461998,293.4325256347656,297.1499938964844,293.1499938964844,0.0116968164220452,-711.1236572265625,302.6298828125,0.3959126770496368,0.050000000745058,0.0515642575919628,293.220458984375,297.1499938964844,293.1499938964844,0.3346938490867615,-4660.1806640625,304.1596069335937,0.8615931272506714,0.4220372140407562,0.2975863516330719,293.2471618652344,297.1499938964844,293.1499938964844,0.4228160977363586,-7578.859375,304.163330078125,0.9180281758308412,0.5080752372741699,0.4838264882564544,293.16973876953125,297.1499938964844,293.1499938964844,0.0211642924696207,-4477.8076171875,304.1519470214844,0.4248826801776886,0.0591777600347995,0.2861094176769256,291.2001953125,291.1499938964844,260.5833435058594,259.0752868652344,279.225341796875,293.3190002441406,291.2000732421875,1.0,0.3586786687374115,0.8067672848701477,0.8067672848701477,1.0,1.0,-1.4018555879592896,0.6037462949752808,0.7981093525886536,0.2720285654067993,0.0,0.0,0.7186225056648254,118.37741088867188,90.0,-0.3739415109157562,-16900.072265625,438.7220153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7360534667969,309.2484130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18160.357421875,18000.0,0.0,0.0,0.388276606798172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8999102115631104,0.8999192118644714,-9.02469218999613e-06,0.0,0.0003940513997804,0.0,0.0,100.09073638916016,0.0,0.0,0.0,0.5289525389671326,4.0,0.0,1.0
470460,293.515625,297.1499938964844,293.1499938964844,0.0039702611975371,-298.92633056640625,296.3034973144531,0.4027120769023895,0.050000000745058,0.0486331731081008,293.4368591308594,297.1499938964844,293.1499938964844,0.0113557809963822,-699.595703125,302.5201721191406,0.4027120769023895,0.050000000745058,0.0512130744755268,293.21929931640625,297.1499938964844,293.1499938964844,0.3328146934509277,-4639.60498046875,304.1595153808594,0.8731243014335632,0.4204837679862976,0.2962380051612854,293.2454528808594,297.1499938964844,293.1499938964844,0.4202465116977691,-7542.837890625,304.16314697265625,0.9322115778923036,0.50596022605896,0.481474220752716,293.1683349609375,297.1499938964844,293.1499938964844,0.0207675769925117,-4435.9990234375,304.1519470214844,0.4323334991931915,0.0589654929935932,0.2834034264087677,291.1986694335937,291.1499938964844,260.6199951171875,259.10601806640625,279.2288513183594,293.3231506347656,291.1984558105469,1.0,0.3492007255554199,0.8148314952850342,0.8148314952850342,1.0,1.0,-1.3933429718017578,0.6007041335105896,0.7926388382911682,0.270770788192749,0.0,0.0,0.7122194170951843,109.34196472167967,78.0,-2.027998924255371,-16787.576171875,412.7491455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7940979003906,309.26177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18154.869140625,18000.0,0.0,0.0,0.385232537984848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8851135969161987,0.8851224780082703,-8.863063158059958e-06,0.0,0.0003909620572812,0.0,0.0,96.29898071289062,0.0,0.0,0.0,0.5224469900131226,4.0,0.0,1.0
470520,293.515625,297.1499938964844,293.1499938964844,0.0039702611975371,-298.92633056640625,296.3034973144531,0.4027120769023895,0.050000000745058,0.0486331731081008,293.4368591308594,297.1499938964844,293.1499938964844,0.0113557809963822,-699.595703125,302.5201721191406,0.4027120769023895,0.050000000745058,0.0512130744755268,293.21929931640625,297.1499938964844,293.1499938964844,0.3328146934509277,-4639.60498046875,304.1595153808594,0.8731243014335632,0.4204837679862976,0.2962380051612854,293.2454528808594,297.1499938964844,293.1499938964844,0.4202465116977691,-7542.837890625,304.16314697265625,0.9322115778923036,0.50596022605896,0.481474220752716,293.1683349609375,297.1499938964844,293.1499938964844,0.0207675769925117,-4435.9990234375,304.1519470214844,0.4323334991931915,0.0589654929935932,0.2834034264087677,291.1986694335937,291.1499938964844,260.6199951171875,259.10601806640625,279.2288513183594,293.3231506347656,291.1984558105469,1.0,0.3492007255554199,0.8148314952850342,0.8148314952850342,1.0,1.0,-1.3933429718017578,0.6007041335105896,0.7926388382911682,0.270770788192749,0.0,0.0,0.7122194170951843,109.34196472167967,78.0,-2.027998924255371,-16787.576171875,412.7491455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7940979003906,309.26177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18154.869140625,18000.0,0.0,0.0,0.385232537984848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8851135969161987,0.8851224780082703,-8.863063158059958e-06,0.0,0.0003909620572812,0.0,0.0,96.29898071289062,0.0,0.0,0.0,0.5224469900131226,4.0,0.0,1.0
470580,293.5120849609375,297.1499938964844,293.1499938964844,0.00384640134871,-289.96551513671875,296.1852111816406,0.4108065664768219,0.050000000745058,0.0482694581151008,293.4400634765625,297.1499938964844,293.1499938964844,0.0110221691429615,-687.8994140625,302.411865234375,0.4108065664768219,0.050000000745058,0.050830066204071,293.2180480957031,297.1499938964844,293.1499938964844,0.3310005068778991,-4619.75634765625,304.15936279296875,0.8877420425415039,0.4189864993095398,0.2949066758155823,293.2436218261719,297.1499938964844,293.1499938964844,0.4177658557891845,-7508.07861328125,304.16290283203125,0.9495723247528076,0.5039125680923462,0.4791551530361175,293.166748046875,297.1499938964844,293.1499938964844,0.0204032938927412,-4397.22265625,304.15191650390625,0.442592442035675,0.0588205829262733,0.2808628678321838,291.1957702636719,291.1499938964844,260.6566772460937,259.1368103027344,279.2322692871094,293.326416015625,291.1954345703125,1.0,0.3386785984039306,0.8232325911521912,0.8232325911521912,1.0,1.0,-1.3850146532058716,0.59771728515625,0.7872973084449768,0.269535094499588,0.0,0.0,0.7062998414039612,99.50493621826172,66.0,-3.839389801025391,-16675.6953125,385.2752990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8435974121094,309.2694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18144.474609375,18000.0,0.0,0.0,0.3820573091506958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8711790442466736,0.8711877465248108,-8.712098860996775e-06,0.0,0.0003877395938616,0.0,0.0,92.8162612915039,0.0,0.0,0.0,0.5163449048995972,4.0,0.0,1.0
470640,293.5120849609375,297.1499938964844,293.1499938964844,0.00384640134871,-289.96551513671875,296.1852111816406,0.4108065664768219,0.050000000745058,0.0482694581151008,293.4400634765625,297.1499938964844,293.1499938964844,0.0110221691429615,-687.8994140625,302.411865234375,0.4108065664768219,0.050000000745058,0.050830066204071,293.2180480957031,297.1499938964844,293.1499938964844,0.3310005068778991,-4619.75634765625,304.15936279296875,0.8877420425415039,0.4189864993095398,0.2949066758155823,293.2436218261719,297.1499938964844,293.1499938964844,0.4177658557891845,-7508.07861328125,304.16290283203125,0.9495723247528076,0.5039125680923462,0.4791551530361175,293.166748046875,297.1499938964844,293.1499938964844,0.0204032938927412,-4397.22265625,304.15191650390625,0.442592442035675,0.0588205829262733,0.2808628678321838,291.1957702636719,291.1499938964844,260.6566772460937,259.1368103027344,279.2322692871094,293.326416015625,291.1954345703125,1.0,0.3386785984039306,0.8232325911521912,0.8232325911521912,1.0,1.0,-1.3850146532058716,0.59771728515625,0.7872973084449768,0.269535094499588,0.0,0.0,0.7062998414039612,99.50493621826172,66.0,-3.839389801025391,-16675.6953125,385.2752990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8435974121094,309.2694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18144.474609375,18000.0,0.0,0.0,0.3820573091506958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8711790442466736,0.8711877465248108,-8.712098860996775e-06,0.0,0.0003877395938616,0.0,0.0,92.8162612915039,0.0,0.0,0.0,0.5163449048995972,4.0,0.0,1.0
470700,293.5101623535156,297.1499938964844,293.1499938964844,0.0037855179980397,-285.5447082519531,296.12664794921875,0.4156050086021423,0.050000000745058,0.0480804853141307,293.4411315917969,297.1499938964844,293.1499938964844,0.0108605045825243,-682.0806884765625,302.3586120605469,0.4156050086021423,0.050000000745058,0.0506310686469078,293.21734619140625,297.1499938964844,293.1499938964844,0.3301180303096771,-4610.1044921875,304.1592712402344,0.8962767720222473,0.4182577431201935,0.2942492663860321,293.24267578125,297.1499938964844,293.1499938964844,0.4165588617324829,-7491.16748046875,304.1627502441406,0.9591094851493835,0.5029128193855286,0.47801074385643,293.1659240722656,297.1499938964844,293.1499938964844,0.0202335715293884,-4379.0263671875,304.15185546875,0.448955774307251,0.0587702393531799,0.2796601057052612,291.1938781738281,291.1499938964844,260.67498779296875,259.1522827148437,279.2339172363281,293.3276062011719,291.1934814453125,1.0,0.3330984115600586,0.8275533318519592,0.8275533318519592,1.0,1.0,-1.3809419870376587,0.5962536334991455,0.7846883535385132,0.2689300179481506,0.0,0.0,0.7035660743713379,94.39860534667967,66.0,-4.6572370529174805,-16620.578125,371.2584838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8643493652344,309.2708740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18137.84375,18000.0,0.0,0.0,0.3804400861263275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.864662766456604,0.8646714091300964,-8.641912245366257e-06,0.0,0.0003860983415506,0.0,0.0,91.21660614013672,0.0,0.0,0.0,0.51349937915802,4.0,0.0,1.0
470760,293.5080871582031,297.1499938964844,293.1499938964844,0.0037256120704114,-281.18475341796875,296.0687255859375,0.4211083650588989,0.050000000745058,0.04788838326931,293.4416198730469,297.1499938964844,293.1499938964844,0.0107039557769894,-676.3473510742188,302.3066711425781,0.4211083650588989,0.050000000745058,0.0504287704825401,293.2166442871094,297.1499938964844,293.1499938964844,0.3292528986930847,-4600.64453125,304.1591491699219,0.9057366847991944,0.4175435900688171,0.293599009513855,293.24169921875,297.1499938964844,293.1499938964844,0.4153746366500854,-7474.57568359375,304.16259765625,0.9690043926239014,0.501930296421051,0.4768785238265991,293.1650695800781,297.1499938964844,293.1499938964844,0.0200722180306911,-4361.650390625,304.1518249511719,0.4562620520591736,0.0587340518832206,0.2785049080848694,291.1917419433594,291.1499938964844,260.6933288574219,259.1677551269531,279.23541259765625,293.3282775878906,291.1913146972656,1.0,0.3273333013057709,0.8319374322891235,0.8319374322891235,1.0,1.0,-1.3769420385360718,0.594813346862793,0.782128632068634,0.2683345675468445,0.0,0.0,0.7009984254837036,89.2102279663086,54.0,-5.415078163146973,-16566.298828125,357.16259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8821716308594,309.2707214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18130.46875,18000.0,0.0,0.0,0.3788143694400787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8584905862808228,0.8584991693496704,-8.575660103815608e-06,0.0,0.0003844484162982,0.0,0.0,89.71822357177734,0.0,0.0,0.0,0.5108088850975037,4.0,0.0,1.0
470820,293.5035095214844,297.1499938964844,293.1499938964844,0.0036085050087422,-272.63385009765625,295.9545288085937,0.4350201189517975,0.050000000745058,0.0474976375699043,293.4410095214844,297.1499938964844,293.1499938964844,0.0104050897061824,-665.1312255859375,302.2068176269531,0.4350201189517975,0.050000000745058,0.0500172972679138,293.2151794433594,297.1499938964844,293.1499938964844,0.3275750279426574,-4582.2998046875,304.1589050292969,0.9299255609512328,0.4161542952060699,0.2923220992088318,293.2396850585937,297.1499938964844,293.1499938964844,0.4130745232105255,-7442.3447265625,304.1622314453125,0.9891865253448486,0.5000126361846924,0.4746536016464233,293.163330078125,297.1499938964844,293.1499938964844,0.0197765957564115,-4329.62353515625,304.1517028808594,0.4727164208889007,0.0587049648165702,0.2763564586639404,291.18682861328125,291.1499938964844,260.7300109863281,259.19879150390625,279.238037109375,293.3281555175781,291.1863098144531,1.0,0.3152898252010345,0.840877115726471,0.840877115726471,1.0,1.0,-1.3691961765289309,0.5920178294181824,0.7771782875061035,0.2671800553798675,0.0,0.0,0.6964155435562134,78.66412353515625,42.0,-6.6807475090026855,-16460.986328125,328.9262390136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.907958984375,309.2652893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18113.8046875,18000.0,0.0,0.0,0.3755714893341064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8473199009895325,0.8473283648490906,-8.456179784843698e-06,0.0,0.0003811573260463,0.0,0.0,87.04660034179688,0.0,0.0,0.0,0.5059507489204407,4.0,0.0,1.0
470880,293.5035095214844,297.1499938964844,293.1499938964844,0.0036085050087422,-272.63385009765625,295.9545288085937,0.4350201189517975,0.050000000745058,0.0474976375699043,293.4410095214844,297.1499938964844,293.1499938964844,0.0104050897061824,-665.1312255859375,302.2068176269531,0.4350201189517975,0.050000000745058,0.0500172972679138,293.2151794433594,297.1499938964844,293.1499938964844,0.3275750279426574,-4582.2998046875,304.1589050292969,0.9299255609512328,0.4161542952060699,0.2923220992088318,293.2396850585937,297.1499938964844,293.1499938964844,0.4130745232105255,-7442.3447265625,304.1622314453125,0.9891865253448486,0.5000126361846924,0.4746536016464233,293.163330078125,297.1499938964844,293.1499938964844,0.0197765957564115,-4329.62353515625,304.1517028808594,0.4727164208889007,0.0587049648165702,0.2763564586639404,291.18682861328125,291.1499938964844,260.7300109863281,259.19879150390625,279.238037109375,293.3281555175781,291.1863098144531,1.0,0.3152898252010345,0.840877115726471,0.840877115726471,1.0,1.0,-1.3691961765289309,0.5920178294181824,0.7771782875061035,0.2671800553798675,0.0,0.0,0.6964155435562134,78.66412353515625,42.0,-6.6807475090026855,-16460.986328125,328.9262390136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.907958984375,309.2652893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18113.8046875,18000.0,0.0,0.0,0.3755714893341064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8473199009895325,0.8473283648490906,-8.456179784843698e-06,0.0,0.0003811573260463,0.0,0.0,87.04660034179688,0.0,0.0,0.0,0.5059507489204407,4.0,0.0,1.0
470940,293.4984436035156,297.1499938964844,293.1499938964844,0.0035000848583877,-264.6063537597656,295.8470764160156,0.4514984488487243,0.050000000745058,0.0471528805792331,293.43878173828125,297.1499938964844,293.1499938964844,0.0101347556337714,-654.5687866210938,302.1125183105469,0.4514984488487243,0.050000000745058,0.0496542565524578,293.21356201171875,297.1499938964844,293.1499938964844,0.3257865905761719,-4562.52294921875,304.1589660644531,0.9553192853927612,0.4148325324058532,0.2911220192909241,293.23199462890625,297.1499938964844,293.1499938964844,0.3981403410434723,-7218.71630859375,304.18511962890625,0.9990000128746032,0.4992557466030121,0.4596498906612396,293.1614074707031,297.1499938964844,293.1499938964844,0.0195417683571577,-4303.42724609375,304.1515197753906,0.486052006483078,0.0587584786117076,0.2747482061386108,291.1881103515625,291.1499938964844,260.76666259765625,259.2300109863281,279.2469482421875,293.32452392578125,291.191162109375,1.0,0.3021992444992065,0.8508775234222412,0.8508775234222412,1.0,1.0,-1.3469804525375366,0.5825775861740112,0.7644028663635254,0.2624701261520386,0.0,0.0,0.6915731430053711,69.11261749267578,45.0,14.551441192626951,-16257.3076171875,297.076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9277648925781,309.287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18106.3203125,18000.0,0.0,0.0,0.3723079264163971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8374447822570801,0.8374531269073486,-8.353456905751955e-06,0.0,0.0003778452228289,0.0,0.0,84.7461929321289,0.0,0.0,0.0,0.5016371011734009,4.0,0.0,1.0
471000,293.4984436035156,297.1499938964844,293.1499938964844,0.0035000848583877,-264.6063537597656,295.8470764160156,0.4514984488487243,0.050000000745058,0.0471528805792331,293.43878173828125,297.1499938964844,293.1499938964844,0.0101347556337714,-654.5687866210938,302.1125183105469,0.4514984488487243,0.050000000745058,0.0496542565524578,293.21356201171875,297.1499938964844,293.1499938964844,0.3257865905761719,-4562.52294921875,304.1589660644531,0.9553192853927612,0.4148325324058532,0.2911220192909241,293.23199462890625,297.1499938964844,293.1499938964844,0.3981403410434723,-7218.71630859375,304.18511962890625,0.9990000128746032,0.4992557466030121,0.4596498906612396,293.1614074707031,297.1499938964844,293.1499938964844,0.0195417683571577,-4303.42724609375,304.1515197753906,0.486052006483078,0.0587584786117076,0.2747482061386108,291.1881103515625,291.1499938964844,260.76666259765625,259.2300109863281,279.2469482421875,293.32452392578125,291.191162109375,1.0,0.3021992444992065,0.8508775234222412,0.8508775234222412,1.0,1.0,-1.3469804525375366,0.5825775861740112,0.7644028663635254,0.2624701261520386,0.0,0.0,0.6915731430053711,69.11261749267578,45.0,14.551441192626951,-16257.3076171875,297.076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9277648925781,309.287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18106.3203125,18000.0,0.0,0.0,0.3723079264163971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8374447822570801,0.8374531269073486,-8.353456905751955e-06,0.0,0.0003778452228289,0.0,0.0,84.7461929321289,0.0,0.0,0.0,0.5016371011734009,4.0,0.0,1.0
471060,293.494873046875,297.1499938964844,293.1499938964844,0.00339388824068,-256.3351745605469,295.7646789550781,0.4627708792686462,0.050000000745058,0.0469634048640728,293.43585205078125,297.1499938964844,293.1499938964844,0.0098947705700993,-644.3017578125,302.0277709960937,0.4627708792686462,0.050000000745058,0.0494547262787818,293.2123718261719,297.1499938964844,293.1499938964844,0.3230212926864624,-4531.056640625,304.1605224609375,0.9695919752120972,0.413462370634079,0.2900435626506805,293.1962890625,297.1499938964844,293.1499938964844,0.3752102553844452,-6878.11328125,304.2107849121094,0.9990000128746032,0.504382312297821,0.4385721981525421,293.1597595214844,297.1499938964844,293.1499938964844,0.0193523857742548,-4279.0439453125,304.1513366699219,0.4938738346099853,0.0588075593113899,0.274107426404953,291.2313537597656,291.1499938964844,260.8033447265625,259.2613830566406,279.2521057128906,293.2854309082031,291.2337341308594,1.0,0.2932389974594116,0.8528566360473633,0.8528566360473633,1.0,1.0,-1.3191391229629517,0.5700443983078003,0.7490946650505066,0.2555021941661834,0.0,0.0,0.6776641607284546,63.61086654663086,48.0,40.3620491027832,-15964.0869140625,273.0288391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99664306640625,309.31353759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18263.931640625,18000.0,0.0,0.0,0.3683875203132629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8144319653511047,0.814440131187439,-8.158259333868045e-06,0.0,0.0003738664963748,0.0,0.0,79.85163879394531,0.0,0.0,0.0,0.4919105172157287,4.0,0.0,1.0
471120,293.494873046875,297.1499938964844,293.1499938964844,0.00339388824068,-256.3351745605469,295.7646789550781,0.4627708792686462,0.050000000745058,0.0469634048640728,293.43585205078125,297.1499938964844,293.1499938964844,0.0098947705700993,-644.3017578125,302.0277709960937,0.4627708792686462,0.050000000745058,0.0494547262787818,293.2123718261719,297.1499938964844,293.1499938964844,0.3230212926864624,-4531.056640625,304.1605224609375,0.9695919752120972,0.413462370634079,0.2900435626506805,293.1962890625,297.1499938964844,293.1499938964844,0.3752102553844452,-6878.11328125,304.2107849121094,0.9990000128746032,0.504382312297821,0.4385721981525421,293.1597595214844,297.1499938964844,293.1499938964844,0.0193523857742548,-4279.0439453125,304.1513366699219,0.4938738346099853,0.0588075593113899,0.274107426404953,291.2313537597656,291.1499938964844,260.8033447265625,259.2613830566406,279.2521057128906,293.2854309082031,291.2337341308594,1.0,0.2932389974594116,0.8528566360473633,0.8528566360473633,1.0,1.0,-1.3191391229629517,0.5700443983078003,0.7490946650505066,0.2555021941661834,0.0,0.0,0.6776641607284546,63.61086654663086,48.0,40.3620491027832,-15964.0869140625,273.0288391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99664306640625,309.31353759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18263.931640625,18000.0,0.0,0.0,0.3683875203132629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8144319653511047,0.814440131187439,-8.158259333868045e-06,0.0,0.0003738664963748,0.0,0.0,79.85163879394531,0.0,0.0,0.0,0.4919105172157287,4.0,0.0,1.0
471180,293.494384765625,297.1499938964844,293.1499938964844,0.0032916490454226,-248.6623077392578,295.6545104980469,0.4698950052261352,0.050000000745058,0.0468470677733421,293.43292236328125,297.1499938964844,293.1499938964844,0.009707705117762,-636.7946166992188,301.9390563964844,0.4698950052261352,0.050000000745058,0.0493322163820266,293.2115478515625,297.1499938964844,293.1499938964844,0.3211843073368072,-4510.79052734375,304.1600341796875,0.9780193567276,0.4120495021343231,0.2889764606952667,293.1540832519531,297.1499938964844,293.1499938964844,0.3605099022388458,-6663.81103515625,304.214599609375,0.9990000128746032,0.5117652416229248,0.4251122176647186,293.1587829589844,297.1499938964844,293.1499938964844,0.0192345585674047,-4265.1025390625,304.1510925292969,0.498940110206604,0.0587580949068069,0.2734265923500061,291.2423095703125,291.1499938964844,260.8399963378906,259.2929382324219,279.2523803710937,293.2367858886719,291.2420959472656,1.0,0.2873533070087433,0.8523710370063782,0.8523710370063782,1.0,1.0,-1.3005934953689575,0.5615520477294922,0.7390415072441101,0.2507680356502533,0.0,0.0,0.6643106937408447,60.21630096435547,66.0,15.491365432739258,-15708.78125,258.0914306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10552978515625,309.3189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18299.08984375,18000.0,0.0,0.0,0.3637013137340545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7840134501457214,0.7840213179588318,-7.870951776567381e-06,0.0,0.0003691105812322,0.0,0.0,73.44259643554688,0.0,0.0,0.0,0.4792104363441467,4.0,0.0,1.0
471240,293.494384765625,297.1499938964844,293.1499938964844,0.0032916490454226,-248.6623077392578,295.6545104980469,0.4698950052261352,0.050000000745058,0.0468470677733421,293.43292236328125,297.1499938964844,293.1499938964844,0.009707705117762,-636.7946166992188,301.9390563964844,0.4698950052261352,0.050000000745058,0.0493322163820266,293.2115478515625,297.1499938964844,293.1499938964844,0.3211843073368072,-4510.79052734375,304.1600341796875,0.9780193567276,0.4120495021343231,0.2889764606952667,293.1540832519531,297.1499938964844,293.1499938964844,0.3605099022388458,-6663.81103515625,304.214599609375,0.9990000128746032,0.5117652416229248,0.4251122176647186,293.1587829589844,297.1499938964844,293.1499938964844,0.0192345585674047,-4265.1025390625,304.1510925292969,0.498940110206604,0.0587580949068069,0.2734265923500061,291.2423095703125,291.1499938964844,260.8399963378906,259.2929382324219,279.2523803710937,293.2367858886719,291.2420959472656,1.0,0.2873533070087433,0.8523710370063782,0.8523710370063782,1.0,1.0,-1.3005934953689575,0.5615520477294922,0.7390415072441101,0.2507680356502533,0.0,0.0,0.6643106937408447,60.21630096435547,66.0,15.491365432739258,-15708.78125,258.0914306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10552978515625,309.3189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18299.08984375,18000.0,0.0,0.0,0.3637013137340545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7840134501457214,0.7840213179588318,-7.870951776567381e-06,0.0,0.0003691105812322,0.0,0.0,73.44259643554688,0.0,0.0,0.0,0.4792104363441467,4.0,0.0,1.0
471300,293.4950866699219,297.1499938964844,293.1499938964844,0.0032445532269775,-245.21548461914065,295.5901794433594,0.4698712229728699,0.050000000745058,0.0468474999070167,293.4315490722656,297.1499938964844,293.1499938964844,0.0096401842311024,-634.3696899414062,301.89312744140625,0.4698712229728699,0.050000000745058,0.0493326745927333,293.2112731933594,297.1499938964844,293.1499938964844,0.3206129670143127,-4504.775390625,304.15924072265625,0.97747540473938,0.4113257825374603,0.2884808778762817,293.13629150390625,297.1499938964844,293.1499938964844,0.3599961102008819,-6661.6201171875,304.20361328125,0.9990000128746032,0.5152163505554199,0.4251602590084076,293.1585693359375,297.1499938964844,293.1499938964844,0.0192137900739908,-4263.22802734375,304.1509094238281,0.4987644255161285,0.0586881227791309,0.2731884717941284,291.2375183105469,291.1499938964844,260.8583374023437,259.3088073730469,279.2503356933594,293.2171630859375,291.2351379394531,1.0,0.2877008616924286,0.852128267288208,0.852128267288208,1.0,1.0,-1.299762487411499,0.5611701011657715,0.7385923862457275,0.2504971027374267,0.0,0.0,0.658898651599884,60.21324157714844,66.0,-5.62744140625,-15645.9853515625,257.7620849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1613464355469,309.3090209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18278.7109375,18000.0,0.0,0.0,0.3611745834350586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.770200252532959,0.7702080011367798,-7.735974577371962e-06,0.0,0.0003665463009383,0.0,0.0,70.60562133789062,0.0,0.0,0.0,0.4734356999397278,4.0,0.0,1.0
