time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
471360,293.4955444335937,297.1499938964844,293.1499938964844,0.0032025577966123,-242.2763214111328,295.5165710449219,0.4675144851207733,0.050000000745058,0.046887319535017,293.43023681640625,297.1499938964844,293.1499938964844,0.0095943333581089,-633.197021484375,301.8445739746094,0.4675144851207733,0.050000000745058,0.0493746064603328,293.2110595703125,297.1499938964844,293.1499938964844,0.3204842209815979,-4504.0166015625,304.1578063964844,0.9736838340759276,0.4105908274650574,0.2880049049854278,293.1262512207031,297.1499938964844,293.1499938964844,0.3645104467868805,-6735.76611328125,304.18560791015625,0.9990000128746032,0.5173674821853638,0.4298111498355865,293.15850830078125,297.1499938964844,293.1499938964844,0.0192358400672674,-4267.31298828125,304.1507263183594,0.4967224597930908,0.0585939139127731,0.273018330335617,291.21807861328125,291.1499938964844,260.8766784667969,259.32470703125,279.2501220703125,293.2066345214844,291.2131652832031,1.0,0.2898176312446594,0.8519660234451294,0.8519660234451294,1.0,1.0,-1.3046635389328003,0.5633880496025085,0.7412755489349365,0.2517337501049042,0.0,0.0,0.6562339663505554,61.351593017578125,84.0,-35.37388229370117,-15633.0439453125,262.2074584960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2035522460937,309.2877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18216.615234375,18000.0,0.0,0.0,0.3586845993995666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7597073912620544,0.7597150206565857,-7.624449608556461e-06,0.0,0.0003640192735474,0.0,0.0,68.43268585205078,0.0,0.0,0.0,0.4690555930137634,4.0,0.0,1.0
471420,293.4932556152344,297.1499938964844,293.1499938964844,0.0031370411161333,-237.96083068847656,295.3602600097656,0.4567093253135681,0.050000000745058,0.0470617152750492,293.4276733398437,297.1499938964844,293.1499938964844,0.0095469281077384,-633.2991333007812,301.7428894042969,0.4567093253135681,0.050000000745058,0.0495582520961761,293.2107849121094,297.1499938964844,293.1499938964844,0.320982813835144,-4511.26220703125,304.15435791015625,0.9581064581871032,0.4090974628925323,0.2871088087558746,293.13433837890625,297.1499938964844,293.1499938964844,0.3851069808006286,-7056.037109375,304.13916015625,0.9990000128746032,0.516413152217865,0.4496192038059234,293.1587219238281,297.1499938964844,293.1499938964844,0.0193549040704965,-4285.66162109375,304.1502685546875,0.4887101650238037,0.0583349354565143,0.2728366553783417,291.1542358398437,291.1499938964844,260.913330078125,259.3567199707031,279.2579345703125,293.2134094238281,291.1477355957031,1.0,0.2985607385635376,0.8516415953636169,0.8516415953636169,1.0,1.0,-1.3275694847106934,0.5737966299057007,0.7537728548049927,0.2575765550136566,0.0,0.0,0.6597285270690918,66.36551666259766,87.0,-78.62419891357422,-15762.7734375,282.68341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2099304199219,309.2294616699219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.685546875,18000.0,0.0,0.0,0.354352593421936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7563833594322205,0.7563909292221069,-7.5447883318702225e-06,0.0,0.0003596228198148,0.0,0.0,67.44861602783203,0.0,0.0,0.0,0.4673869609832763,4.0,0.0,1.0
471480,293.4932556152344,297.1499938964844,293.1499938964844,0.0031370411161333,-237.96083068847656,295.3602600097656,0.4567093253135681,0.050000000745058,0.0470617152750492,293.4276733398437,297.1499938964844,293.1499938964844,0.0095469281077384,-633.2991333007812,301.7428894042969,0.4567093253135681,0.050000000745058,0.0495582520961761,293.2107849121094,297.1499938964844,293.1499938964844,0.320982813835144,-4511.26220703125,304.15435791015625,0.9581064581871032,0.4090974628925323,0.2871088087558746,293.13433837890625,297.1499938964844,293.1499938964844,0.3851069808006286,-7056.037109375,304.13916015625,0.9990000128746032,0.516413152217865,0.4496192038059234,293.1587219238281,297.1499938964844,293.1499938964844,0.0193549040704965,-4285.66162109375,304.1502685546875,0.4887101650238037,0.0583349354565143,0.2728366553783417,291.1542358398437,291.1499938964844,260.913330078125,259.3567199707031,279.2579345703125,293.2134094238281,291.1477355957031,1.0,0.2985607385635376,0.8516415953636169,0.8516415953636169,1.0,1.0,-1.3275694847106934,0.5737966299057007,0.7537728548049927,0.2575765550136566,0.0,0.0,0.6597285270690918,66.36551666259766,87.0,-78.62419891357422,-15762.7734375,282.68341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2099304199219,309.2294616699219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.685546875,18000.0,0.0,0.0,0.354352593421936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7563833594322205,0.7563909292221069,-7.5447883318702225e-06,0.0,0.0003596228198148,0.0,0.0,67.44861602783203,0.0,0.0,0.0,0.4673869609832763,4.0,0.0,1.0
471540,293.48602294921875,297.1499938964844,293.1499938964844,0.0030834516510367,-234.44032287597656,295.2214050292969,0.4472640752792358,0.050000000745058,0.0472326464951038,293.4249572753906,297.1499938964844,293.1499938964844,0.0094969915226101,-633.0813598632812,301.64288330078125,0.4472640752792358,0.050000000745058,0.0497382506728172,293.2105712890625,297.1499938964844,293.1499938964844,0.3213107287883758,-4516.06005859375,304.1524353027344,0.9428558349609376,0.4076054096221924,0.2862028479576111,293.1720275878906,297.1499938964844,293.1499938964844,0.4055449664592743,-7363.5888671875,304.1092834472656,0.9990000128746032,0.5092015862464905,0.4682241380214691,293.15899658203125,297.1499938964844,293.1499938964844,0.0194242820143699,-4297.76123046875,304.15008544921875,0.4811654686927795,0.0580592900514602,0.2724177837371826,291.0960388183594,291.1499938964844,260.95001220703125,259.3889465332031,279.28204345703125,293.24737548828125,291.0926208496094,1.0,0.3061977624893188,0.8513171672821045,0.8513171672821045,1.0,1.0,-1.348738670349121,0.5834022760391235,0.7653364539146423,0.2630976736545563,0.0,0.0,0.6712232232093811,71.26951599121094,90.0,-70.57145690917969,-15947.6982421875,302.7835998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.082763671875,309.1598205566406,278.1499938964844,0.0,18000.0,313.1499938964844,17804.546875,18000.0,0.0,0.0,0.3515978455543518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7745643258094788,0.7745720148086548,-7.669680599065032e-06,0.0,0.0003568271349649,0.0,0.0,70.72992706298828,0.0,0.0,0.0,0.47459876537323,4.0,0.0,1.0
471600,293.48602294921875,297.1499938964844,293.1499938964844,0.0030834516510367,-234.44032287597656,295.2214050292969,0.4472640752792358,0.050000000745058,0.0472326464951038,293.4249572753906,297.1499938964844,293.1499938964844,0.0094969915226101,-633.0813598632812,301.64288330078125,0.4472640752792358,0.050000000745058,0.0497382506728172,293.2105712890625,297.1499938964844,293.1499938964844,0.3213107287883758,-4516.06005859375,304.1524353027344,0.9428558349609376,0.4076054096221924,0.2862028479576111,293.1720275878906,297.1499938964844,293.1499938964844,0.4055449664592743,-7363.5888671875,304.1092834472656,0.9990000128746032,0.5092015862464905,0.4682241380214691,293.15899658203125,297.1499938964844,293.1499938964844,0.0194242820143699,-4297.76123046875,304.15008544921875,0.4811654686927795,0.0580592900514602,0.2724177837371826,291.0960388183594,291.1499938964844,260.95001220703125,259.3889465332031,279.28204345703125,293.24737548828125,291.0926208496094,1.0,0.3061977624893188,0.8513171672821045,0.8513171672821045,1.0,1.0,-1.348738670349121,0.5834022760391235,0.7653364539146423,0.2630976736545563,0.0,0.0,0.6712232232093811,71.26951599121094,90.0,-70.57145690917969,-15947.6982421875,302.7835998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.082763671875,309.1598205566406,278.1499938964844,0.0,18000.0,313.1499938964844,17804.546875,18000.0,0.0,0.0,0.3515978455543518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7745643258094788,0.7745720148086548,-7.669680599065032e-06,0.0,0.0003568271349649,0.0,0.0,70.72992706298828,0.0,0.0,0.0,0.47459876537323,4.0,0.0,1.0
471660,293.47772216796875,297.1499938964844,293.1499938964844,0.003030871739611,-230.7118225097656,295.10845947265625,0.4380810856819153,0.050000000745058,0.047425840049982,293.4217224121094,297.1499938964844,293.1499938964844,0.0094379084184765,-631.8056030273438,301.5505065917969,0.4380810856819153,0.050000000745058,0.0499416925013065,293.21026611328125,297.1499938964844,293.1499938964844,0.3208470046520233,-4511.18798828125,304.1524353027344,0.9265145063400269,0.4061270654201507,0.2853194773197174,293.21697998046875,297.1499938964844,293.1499938964844,0.4147425591945648,-7496.544921875,304.1094970703125,0.99369478225708,0.499513566493988,0.4758664965629577,293.1587219238281,297.1499938964844,293.1499938964844,0.0194880254566669,-4306.87841796875,304.1499328613281,0.4728408753871918,0.0578852258622646,0.2724501192569732,291.0683898925781,291.1499938964844,260.9866638183594,259.4213562011719,279.3180847167969,293.2876281738281,291.0682983398437,1.0,0.3128611147403717,0.8505022525787354,0.8505022525787354,1.0,1.0,-1.3569529056549072,0.5870349407196045,0.7699179649353027,0.2653457224369049,0.0,0.0,0.6842568516731262,76.56180572509766,93.0,-34.658199310302734,-16043.3115234375,318.65802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8534851074219,309.0644836425781,278.1499938964844,0.0,18000.0,313.1499938964844,17725.388671875,18000.0,0.0,0.0,0.3505971133708954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8012949228286743,0.8013028502464294,-7.907574399723671e-06,0.0,0.0003558114985935,0.0,0.0,76.12493896484375,0.0,0.0,0.0,0.4857224822044372,4.0,0.0,1.0
471720,293.47772216796875,297.1499938964844,293.1499938964844,0.003030871739611,-230.7118225097656,295.10845947265625,0.4380810856819153,0.050000000745058,0.047425840049982,293.4217224121094,297.1499938964844,293.1499938964844,0.0094379084184765,-631.8056030273438,301.5505065917969,0.4380810856819153,0.050000000745058,0.0499416925013065,293.21026611328125,297.1499938964844,293.1499938964844,0.3208470046520233,-4511.18798828125,304.1524353027344,0.9265145063400269,0.4061270654201507,0.2853194773197174,293.21697998046875,297.1499938964844,293.1499938964844,0.4147425591945648,-7496.544921875,304.1094970703125,0.99369478225708,0.499513566493988,0.4758664965629577,293.1587219238281,297.1499938964844,293.1499938964844,0.0194880254566669,-4306.87841796875,304.1499328613281,0.4728408753871918,0.0578852258622646,0.2724501192569732,291.0683898925781,291.1499938964844,260.9866638183594,259.4213562011719,279.3180847167969,293.2876281738281,291.0682983398437,1.0,0.3128611147403717,0.8505022525787354,0.8505022525787354,1.0,1.0,-1.3569529056549072,0.5870349407196045,0.7699179649353027,0.2653457224369049,0.0,0.0,0.6842568516731262,76.56180572509766,93.0,-34.658199310302734,-16043.3115234375,318.65802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8534851074219,309.0644836425781,278.1499938964844,0.0,18000.0,313.1499938964844,17725.388671875,18000.0,0.0,0.0,0.3505971133708954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8012949228286743,0.8013028502464294,-7.907574399723671e-06,0.0,0.0003558114985935,0.0,0.0,76.12493896484375,0.0,0.0,0.0,0.4857224822044372,4.0,0.0,1.0
471780,293.47235107421875,297.1499938964844,293.1499938964844,0.002966369036585,-225.6448974609375,295.0257568359375,0.42947518825531,0.050000000745058,0.0476396456360816,293.4181213378906,297.1499938964844,293.1499938964844,0.0093542812392115,-628.3684692382812,301.4706420898437,0.42947518825531,0.050000000745058,0.0501668415963649,293.210205078125,297.1499938964844,293.1499938964844,0.3189990818500519,-4489.75927734375,304.1546936035156,0.910361349582672,0.4046180844306946,0.2844515144824981,293.2366638183594,297.1499938964844,293.1499938964844,0.4089317321777344,-7399.73046875,304.1323547363281,0.9783027768135072,0.4937792122364044,0.4696103036403656,293.158447265625,297.1499938964844,293.1499938964844,0.0194877013564109,-4304.95556640625,304.14996337890625,0.4629382491111755,0.0577197559177875,0.2728427350521087,291.092041015625,291.1499938964844,261.0233459472656,259.4537658691406,279.34832763671875,293.3021850585937,291.0940246582031,1.0,0.3181116878986358,0.8496872782707214,0.8496872782707214,1.0,1.0,-1.349825382232666,0.5836926102638245,0.7661327719688416,0.2635140717029571,0.0,0.0,0.6906165480613708,82.14746856689453,96.0,15.621782302856444,-15991.7373046875,328.2364196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6131591796875,308.9615783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17815.353515625,18000.0,0.0,0.0,0.3506754040718078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8220276236534119,0.8220357894897461,-8.132295079121832e-06,0.0,0.0003558909520506,0.0,0.0,80.77409362792969,0.0,0.0,0.0,0.4945829808712005,4.0,0.0,1.0
471840,293.47235107421875,297.1499938964844,293.1499938964844,0.002966369036585,-225.6448974609375,295.0257568359375,0.42947518825531,0.050000000745058,0.0476396456360816,293.4181213378906,297.1499938964844,293.1499938964844,0.0093542812392115,-628.3684692382812,301.4706420898437,0.42947518825531,0.050000000745058,0.0501668415963649,293.210205078125,297.1499938964844,293.1499938964844,0.3189990818500519,-4489.75927734375,304.1546936035156,0.910361349582672,0.4046180844306946,0.2844515144824981,293.2366638183594,297.1499938964844,293.1499938964844,0.4089317321777344,-7399.73046875,304.1323547363281,0.9783027768135072,0.4937792122364044,0.4696103036403656,293.158447265625,297.1499938964844,293.1499938964844,0.0194877013564109,-4304.95556640625,304.14996337890625,0.4629382491111755,0.0577197559177875,0.2728427350521087,291.092041015625,291.1499938964844,261.0233459472656,259.4537658691406,279.34832763671875,293.3021850585937,291.0940246582031,1.0,0.3181116878986358,0.8496872782707214,0.8496872782707214,1.0,1.0,-1.349825382232666,0.5836926102638245,0.7661327719688416,0.2635140717029571,0.0,0.0,0.6906165480613708,82.14746856689453,96.0,15.621782302856444,-15991.7373046875,328.2364196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6131591796875,308.9615783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17815.353515625,18000.0,0.0,0.0,0.3506754040718078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8220276236534119,0.8220357894897461,-8.132295079121832e-06,0.0,0.0003558909520506,0.0,0.0,80.77409362792969,0.0,0.0,0.0,0.4945829808712005,4.0,0.0,1.0
471900,293.47052001953125,297.1499938964844,293.1499938964844,0.0029312039259821,-222.92404174804688,294.98077392578125,0.4261827170848846,0.050000000745058,0.0477320924401283,293.4162292480469,297.1499938964844,293.1499938964844,0.0093114674091339,-626.64794921875,301.4308776855469,0.4261827170848846,0.050000000745058,0.0502641908824443,293.210205078125,297.1499938964844,293.1499938964844,0.3181332051753998,-4479.85498046875,304.1554260253906,0.904121994972229,0.4038516879081726,0.2839922606945038,293.2403869628906,297.1499938964844,293.1499938964844,0.4070204198360443,-7369.19140625,304.1390075683594,0.9717916250228882,0.4919478297233581,0.4677392542362213,293.1584167480469,297.1499938964844,293.1499938964844,0.0194721743464469,-4302.576171875,304.1499938964844,0.4583042860031128,0.0576166287064552,0.2728675603866577,291.1008605957031,291.1499938964844,261.0416564941406,259.469970703125,279.359619140625,293.3036804199219,291.10211181640625,1.0,0.3204162120819092,0.8492798209190369,0.8492798209190369,1.0,1.0,-1.347285270690918,0.5824882984161377,0.764797031879425,0.2628678381443023,0.0,0.0,0.6929892897605896,84.57188415527344,96.0,18.44182205200196,-15955.2333984375,332.65313720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5054016113281,308.9001770019531,278.1499938964844,0.0,18000.0,313.1499938964844,17855.830078125,18000.0,0.0,0.0,0.3509367704391479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8283605575561523,0.8283687829971313,-8.204917321563698e-06,0.0,0.0003561562043614,0.0,0.0,82.25619506835938,0.0,0.0,0.0,0.4974003434181213,4.0,0.0,1.0
471960,293.4689025878906,297.1499938964844,293.1499938964844,0.0028962097130715,-220.23489379882807,294.9337158203125,0.4233283698558807,0.050000000745058,0.0478178970515728,293.4142761230469,297.1499938964844,293.1499938964844,0.0092695923522114,-624.9928588867188,301.39111328125,0.4233283698558807,0.050000000745058,0.0503545515239238,293.210205078125,297.1499938964844,293.1499938964844,0.317320317029953,-4470.623046875,304.1559143066406,0.8987517356872559,0.4030887484550476,0.2835279703140259,293.2423095703125,297.1499938964844,293.1499938964844,0.4054972529411316,-7345.126953125,304.14373779296875,0.965804636478424,0.4904242157936096,0.46626016497612,293.158447265625,297.1499938964844,293.1499938964844,0.019451480358839,-4299.7998046875,304.1500244140625,0.4541564285755157,0.0575066357851028,0.2728171944618225,291.1070251464844,291.1499938964844,261.0599975585937,259.4862060546875,279.3695983886719,293.3034362792969,291.1080627441406,1.0,0.3225589394569397,0.8489767909049988,0.8489767909049988,1.0,1.0,-1.3451032638549805,0.5814545154571533,0.7636486887931824,0.2623234391212463,0.0,0.0,0.6952285170555115,86.8253173828125,99.0,17.878400802612305,-15922.1552734375,336.82373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40777587890625,308.843505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17876.349609375,18000.0,0.0,0.0,0.3513020873069763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8340336084365845,0.8340418934822083,-8.26682571641868e-06,0.0,0.0003565269580576,0.0,0.0,83.57330322265625,0.0,0.0,0.0,0.4998884499073028,4.0,0.0,1.0
472020,293.4659118652344,297.1499938964844,293.1499938964844,0.0028259160462766,-214.8443298339844,294.8386535644531,0.4185340106487274,0.050000000745058,0.0479754135012626,293.4101257324219,297.1499938964844,293.1499938964844,0.0091863367706537,-621.67236328125,301.3130798339844,0.4185340106487274,0.050000000745058,0.0505204200744628,293.21014404296875,297.1499938964844,293.1499938964844,0.3157286942005157,-4452.63232421875,304.1565856933594,0.889290988445282,0.4015792906284332,0.2825985848903656,293.2435913085937,297.1499938964844,293.1499938964844,0.4029014408588409,-7304.9736328125,304.15008544921875,0.9548760652542114,0.4878217577934265,0.4638594090938568,293.15850830078125,297.1499938964844,293.1499938964844,0.0193962194025516,-4292.81591796875,304.1501159667969,0.4469562768936157,0.0572788193821907,0.2725906074047088,291.1175537109375,291.1499938964844,261.0966796875,259.5186767578125,279.3878173828125,293.3005065917969,291.11846923828125,1.0,0.326462984085083,0.8483707904815674,0.8483707904815674,1.0,1.0,-1.3412216901779177,0.5796082615852356,0.7616134881973267,0.2613627314567566,0.0,0.0,0.6988384127616882,90.96430206298828,102.0,15.72740364074707,-15862.798828125,344.5043029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2434997558594,308.74761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17905.599609375,18000.0,0.0,0.0,0.3522553443908691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8434963822364807,0.8435047268867493,-8.369835995836183e-06,0.0,0.0003574943984858,0.0,0.0,85.7955322265625,0.0,0.0,0.0,0.5040140151977539,4.0,0.0,1.0
472080,293.4659118652344,297.1499938964844,293.1499938964844,0.0028259160462766,-214.8443298339844,294.8386535644531,0.4185340106487274,0.050000000745058,0.0479754135012626,293.4101257324219,297.1499938964844,293.1499938964844,0.0091863367706537,-621.67236328125,301.3130798339844,0.4185340106487274,0.050000000745058,0.0505204200744628,293.21014404296875,297.1499938964844,293.1499938964844,0.3157286942005157,-4452.63232421875,304.1565856933594,0.889290988445282,0.4015792906284332,0.2825985848903656,293.2435913085937,297.1499938964844,293.1499938964844,0.4029014408588409,-7304.9736328125,304.15008544921875,0.9548760652542114,0.4878217577934265,0.4638594090938568,293.15850830078125,297.1499938964844,293.1499938964844,0.0193962194025516,-4292.81591796875,304.1501159667969,0.4469562768936157,0.0572788193821907,0.2725906074047088,291.1175537109375,291.1499938964844,261.0966796875,259.5186767578125,279.3878173828125,293.3005065917969,291.11846923828125,1.0,0.326462984085083,0.8483707904815674,0.8483707904815674,1.0,1.0,-1.3412216901779177,0.5796082615852356,0.7616134881973267,0.2613627314567566,0.0,0.0,0.6988384127616882,90.96430206298828,102.0,15.72740364074707,-15862.798828125,344.5043029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2434997558594,308.74761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17905.599609375,18000.0,0.0,0.0,0.3522553443908691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8434963822364807,0.8435047268867493,-8.369835995836183e-06,0.0,0.0003574943984858,0.0,0.0,85.7955322265625,0.0,0.0,0.0,0.5040140151977539,4.0,0.0,1.0
472140,293.46295166015625,297.1499938964844,293.1499938964844,0.002755417022854,-209.43966674804688,294.7442321777344,0.4145703613758087,0.050000000745058,0.0481198206543922,293.40557861328125,297.1499938964844,293.1499938964844,0.0091044222936034,-618.343505859375,301.23748779296875,0.4145703613758087,0.050000000745058,0.0506724864244461,293.2099609375,297.1499938964844,293.1499938964844,0.3141510784626007,-4434.8564453125,304.1570129394531,0.8810446262359619,0.4000912308692932,0.2816739380359649,293.2434387207031,297.1499938964844,293.1499938964844,0.4004988968372345,-7268.73583984375,304.15399169921875,0.9449024200439452,0.4854796528816223,0.4617689847946167,293.1585693359375,297.1499938964844,293.1499938964844,0.0193316210061311,-4284.81884765625,304.1501770019531,0.4408509135246277,0.0570513531565666,0.2722871899604797,291.12744140625,291.1499938964844,261.1333312988281,259.5511474609375,279.4049987792969,293.2959899902344,291.1283264160156,1.0,0.3299841582775116,0.8477647304534912,0.8477647304534912,1.0,1.0,-1.3375940322875977,0.5778785943984985,0.7597154378890991,0.2604672312736511,0.0,0.0,0.701188862323761,94.75808715820312,105.0,14.549777030944824,-15809.2314453125,351.4696655273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1213073730469,308.6762390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17934.443359375,18000.0,0.0,0.0,0.3533620834350586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8501991629600525,0.8502076268196106,-8.445297680736985e-06,0.0,0.0003586176026146,0.0,0.0,87.40948486328125,0.0,0.0,0.0,0.5069502592086792,4.0,0.0,1.0
472200,293.46295166015625,297.1499938964844,293.1499938964844,0.002755417022854,-209.43966674804688,294.7442321777344,0.4145703613758087,0.050000000745058,0.0481198206543922,293.40557861328125,297.1499938964844,293.1499938964844,0.0091044222936034,-618.343505859375,301.23748779296875,0.4145703613758087,0.050000000745058,0.0506724864244461,293.2099609375,297.1499938964844,293.1499938964844,0.3141510784626007,-4434.8564453125,304.1570129394531,0.8810446262359619,0.4000912308692932,0.2816739380359649,293.2434387207031,297.1499938964844,293.1499938964844,0.4004988968372345,-7268.73583984375,304.15399169921875,0.9449024200439452,0.4854796528816223,0.4617689847946167,293.1585693359375,297.1499938964844,293.1499938964844,0.0193316210061311,-4284.81884765625,304.1501770019531,0.4408509135246277,0.0570513531565666,0.2722871899604797,291.12744140625,291.1499938964844,261.1333312988281,259.5511474609375,279.4049987792969,293.2959899902344,291.1283264160156,1.0,0.3299841582775116,0.8477647304534912,0.8477647304534912,1.0,1.0,-1.3375940322875977,0.5778785943984985,0.7597154378890991,0.2604672312736511,0.0,0.0,0.701188862323761,94.75808715820312,105.0,14.549777030944824,-15809.2314453125,351.4696655273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1213073730469,308.6762390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17934.443359375,18000.0,0.0,0.0,0.3533620834350586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8501991629600525,0.8502076268196106,-8.445297680736985e-06,0.0,0.0003586176026146,0.0,0.0,87.40948486328125,0.0,0.0,0.0,0.5069502592086792,4.0,0.0,1.0
472260,293.459716796875,297.1499938964844,293.1499938964844,0.0026855419855564,-204.0775604248047,294.65191650390625,0.4111559391021728,0.050000000745058,0.0482553839683532,293.3997802734375,297.1499938964844,293.1499938964844,0.009028703905642,-615.2035522460938,301.1670837402344,0.4111559391021728,0.050000000745058,0.0508152432739734,293.20965576171875,297.1499938964844,293.1499938964844,0.3125773668289184,-4417.14404296875,304.15728759765625,0.8736783266067505,0.3986344337463379,0.2807615399360657,293.2427062988281,297.1499938964844,293.1499938964844,0.3981271386146545,-7233.56396484375,304.1565856933594,0.9356438517570496,0.4832583665847778,0.4598019123077392,293.1585693359375,297.1499938964844,293.1499938964844,0.019264405593276,-4276.4892578125,304.1502380371094,0.4355626106262207,0.0568326003849506,0.2719687223434448,291.1375732421875,291.1499938964844,261.1700134277344,259.58367919921875,279.4211120605469,293.2899780273437,291.1385192871094,1.0,0.3332355916500091,0.8472179174423218,0.8472179174423218,1.0,1.0,-1.334089279174805,0.5762112140655518,0.7578780651092529,0.259604275226593,0.0,0.0,0.7021698951721191,98.31815338134766,108.0,14.40218734741211,-15760.0029296875,357.9214172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0402526855469,308.6287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17965.529296875,18000.0,0.0,0.0,0.3544629216194153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8539435863494873,0.8539521098136902,-8.491076187056024e-06,0.0,0.0003597348113544,0.0,0.0,88.34675598144531,0.0,0.0,0.0,0.508609414100647,4.0,0.0,1.0
472320,293.459716796875,297.1499938964844,293.1499938964844,0.0026855419855564,-204.0775604248047,294.65191650390625,0.4111559391021728,0.050000000745058,0.0482553839683532,293.3997802734375,297.1499938964844,293.1499938964844,0.009028703905642,-615.2035522460938,301.1670837402344,0.4111559391021728,0.050000000745058,0.0508152432739734,293.20965576171875,297.1499938964844,293.1499938964844,0.3125773668289184,-4417.14404296875,304.15728759765625,0.8736783266067505,0.3986344337463379,0.2807615399360657,293.2427062988281,297.1499938964844,293.1499938964844,0.3981271386146545,-7233.56396484375,304.1565856933594,0.9356438517570496,0.4832583665847778,0.4598019123077392,293.1585693359375,297.1499938964844,293.1499938964844,0.019264405593276,-4276.4892578125,304.1502380371094,0.4355626106262207,0.0568326003849506,0.2719687223434448,291.1375732421875,291.1499938964844,261.1700134277344,259.58367919921875,279.4211120605469,293.2899780273437,291.1385192871094,1.0,0.3332355916500091,0.8472179174423218,0.8472179174423218,1.0,1.0,-1.334089279174805,0.5762112140655518,0.7578780651092529,0.259604275226593,0.0,0.0,0.7021698951721191,98.31815338134766,108.0,14.40218734741211,-15760.0029296875,357.9214172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0402526855469,308.6287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17965.529296875,18000.0,0.0,0.0,0.3544629216194153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8539435863494873,0.8539521098136902,-8.491076187056024e-06,0.0,0.0003597348113544,0.0,0.0,88.34675598144531,0.0,0.0,0.0,0.508609414100647,4.0,0.0,1.0
472380,293.456298828125,297.1499938964844,293.1499938964844,0.0026161819696426,-198.752197265625,294.5614929199219,0.408122718334198,0.050000000745058,0.0483846142888069,293.3927001953125,297.1499938964844,293.1499938964844,0.0089595494791865,-612.2872924804688,301.1024475097656,0.408122718334198,0.050000000745058,0.0509513281285762,293.2092590332031,297.1499938964844,293.1499938964844,0.3110206127166748,-4399.6337890625,304.157470703125,0.8669927716255188,0.3972051739692688,0.2798657417297363,293.2417297363281,297.1499938964844,293.1499938964844,0.3957725763320923,-7199.03125,304.1582946777344,0.927026391029358,0.4811115860939026,0.4579081237316131,293.15850830078125,297.1499938964844,293.1499938964844,0.0192018561065197,-4268.66015625,304.1502685546875,0.4309302568435669,0.0566296577453613,0.2716846168041229,291.1478576660156,291.1499938964844,261.2066650390625,259.6162109375,279.4363708496094,293.2826843261719,291.1488037109375,1.0,0.3362975716590881,0.8466711640357971,0.8466711640357971,1.0,1.0,-1.3307180404663086,0.5746074318885803,0.7561106085777283,0.2587699592113495,0.0,0.0,0.7017677426338196,101.71151733398438,111.0,14.374013900756836,-15713.56640625,364.0221557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9974365234375,308.6026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.658203125,18000.0,0.0,0.0,0.355427473783493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8545977473258972,0.8546062707901001,-8.505128789693117e-06,0.0,0.0003607137186918,0.0,0.0,88.55799102783203,0.0,0.0,0.0,0.5089303255081177,4.0,0.0,1.0
472440,293.456298828125,297.1499938964844,293.1499938964844,0.0026161819696426,-198.752197265625,294.5614929199219,0.408122718334198,0.050000000745058,0.0483846142888069,293.3927001953125,297.1499938964844,293.1499938964844,0.0089595494791865,-612.2872924804688,301.1024475097656,0.408122718334198,0.050000000745058,0.0509513281285762,293.2092590332031,297.1499938964844,293.1499938964844,0.3110206127166748,-4399.6337890625,304.157470703125,0.8669927716255188,0.3972051739692688,0.2798657417297363,293.2417297363281,297.1499938964844,293.1499938964844,0.3957725763320923,-7199.03125,304.1582946777344,0.927026391029358,0.4811115860939026,0.4579081237316131,293.15850830078125,297.1499938964844,293.1499938964844,0.0192018561065197,-4268.66015625,304.1502685546875,0.4309302568435669,0.0566296577453613,0.2716846168041229,291.1478576660156,291.1499938964844,261.2066650390625,259.6162109375,279.4363708496094,293.2826843261719,291.1488037109375,1.0,0.3362975716590881,0.8466711640357971,0.8466711640357971,1.0,1.0,-1.3307180404663086,0.5746074318885803,0.7561106085777283,0.2587699592113495,0.0,0.0,0.7017677426338196,101.71151733398438,111.0,14.374013900756836,-15713.56640625,364.0221557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9974365234375,308.6026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.658203125,18000.0,0.0,0.0,0.355427473783493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8545977473258972,0.8546062707901001,-8.505128789693117e-06,0.0,0.0003607137186918,0.0,0.0,88.55799102783203,0.0,0.0,0.0,0.5089303255081177,4.0,0.0,1.0
472500,293.45458984375,297.1499938964844,293.1499938964844,0.0025816303677856,-196.099349975586,294.5167541503906,0.4067105948925018,0.050000000745058,0.0484474897384643,293.388916015625,297.1499938964844,293.1499938964844,0.0089268358424305,-610.8936157226562,301.0717163085937,0.4067105948925018,0.050000000745058,0.0510175414383411,293.20904541015625,297.1499938964844,293.1499938964844,0.3102484345436096,-4390.94970703125,304.1575012207031,0.8638545274734497,0.396496832370758,0.2794214785099029,293.2411804199219,297.1499938964844,293.1499938964844,0.3946017920970917,-7181.958984375,304.1589050292969,0.9229453802108764,0.4800572693347931,0.4569791853427887,293.158447265625,297.1499938964844,293.1499938964844,0.0191731210798025,-4265.0302734375,304.1502685546875,0.4288154244422912,0.0565335527062416,0.2715596556663513,291.1529846191406,291.1499938964844,261.2250061035156,259.63250732421875,279.4438171386719,293.2788391113281,291.1539001464844,1.0,0.3377753794193268,0.8463977575302124,0.8463977575302124,1.0,1.0,-1.3290746212005615,0.5738259553909302,0.7552486658096313,0.2583607733249664,0.0,0.0,0.7010563015937805,103.3624496459961,111.0,14.266401290893556,-15690.7529296875,366.9765319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,308.5966186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.658203125,18000.0,0.0,0.0,0.3558248877525329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8537631034851074,0.8537715673446655,-8.500088370055892e-06,0.0,0.0003611170395743,0.0,0.0,88.38825988769531,0.0,0.0,0.0,0.5085868239402771,4.0,0.0,1.0
472560,293.4529113769531,297.1499938964844,293.1499938964844,0.0025471544358879,-193.45298767089844,294.47222900390625,0.405352234840393,0.050000000745058,0.048509482294321,293.38507080078125,297.1499938964844,293.1499938964844,0.008895207196474,-609.5396728515625,301.0418395996094,0.405352234840393,0.050000000745058,0.051082819700241,293.20880126953125,297.1499938964844,293.1499938964844,0.3094818890094757,-4382.33056640625,304.15753173828125,0.8608319759368896,0.3957917988300323,0.2789789736270904,293.2406005859375,297.1499938964844,293.1499938964844,0.3934381604194641,-7165.0400390625,304.159423828125,0.919015109539032,0.4790134131908417,0.4560597538948059,293.15838623046875,297.1499938964844,293.1499938964844,0.0191459581255912,-4261.58349609375,304.1502685546875,0.4268131256103515,0.0564401671290397,0.2714439332485199,291.157958984375,291.1499938964844,261.24334716796875,259.6488037109375,279.45123291015625,293.2749328613281,291.1588439941406,1.0,0.3392249345779419,0.8461270928382874,0.8461270928382874,1.0,1.0,-1.32745361328125,0.5730557441711426,0.7543978691101074,0.2579552829265594,0.0,0.0,0.7000218629837036,104.9901123046875,114.0,14.023962020874023,-15667.876953125,369.8810119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9888000488281,308.5946350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18029.32421875,18000.0,0.0,0.0,0.3561514616012573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8521752953529358,0.8521837592124939,-8.487182640237734e-06,0.0,0.0003614484739955,0.0,0.0,88.04033660888672,0.0,0.0,0.0,0.5079169869422913,4.0,0.0,1.0
472620,293.4495849609375,297.1499938964844,293.1499938964844,0.0024784454144537,-188.18325805664065,294.383544921875,0.4027596414089203,0.050000000745058,0.0486314259469509,293.3773193359375,297.1499938964844,293.1499938964844,0.008835032582283,-606.9540405273438,300.98419189453125,0.4027596414089203,0.050000000745058,0.0512112341821193,293.2083740234375,297.1499938964844,293.1499938964844,0.3079735934734344,-4365.37841796875,304.15753173828125,0.8550881743431091,0.3943902850151062,0.2780986428260803,293.23944091796875,297.1499938964844,293.1499938964844,0.3911445438861847,-7131.8076171875,304.1600952148437,0.911620557308197,0.4769532680511474,0.4542458951473236,293.1582336425781,297.1499938964844,293.1499938964844,0.019095879048109,-4255.21044921875,304.1502685546875,0.423094242811203,0.0562591552734375,0.2712321877479553,291.1673278808594,291.1499938964844,261.2799987792969,259.681396484375,279.4659729003906,293.2672119140625,291.1681213378906,1.0,0.3420553505420685,0.8455857634544373,0.8455857634544373,1.0,1.0,-1.3242658376693726,0.5715430974960327,0.7527227401733398,0.2571504116058349,0.0,0.0,0.6970711946487427,108.1918716430664,117.0,13.017727851867676,-15621.1884765625,375.5720825195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,308.6009826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18058.5703125,18000.0,0.0,0.0,0.3565593957901001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8468831777572632,0.8468915820121765,-8.439194971288089e-06,0.0,0.0003618624468799,0.0,0.0,86.84858703613281,0.0,0.0,0.0,0.5056620240211487,4.0,0.0,1.0
472680,293.4495849609375,297.1499938964844,293.1499938964844,0.0024784454144537,-188.18325805664065,294.383544921875,0.4027596414089203,0.050000000745058,0.0486314259469509,293.3773193359375,297.1499938964844,293.1499938964844,0.008835032582283,-606.9540405273438,300.98419189453125,0.4027596414089203,0.050000000745058,0.0512112341821193,293.2083740234375,297.1499938964844,293.1499938964844,0.3079735934734344,-4365.37841796875,304.15753173828125,0.8550881743431091,0.3943902850151062,0.2780986428260803,293.23944091796875,297.1499938964844,293.1499938964844,0.3911445438861847,-7131.8076171875,304.1600952148437,0.911620557308197,0.4769532680511474,0.4542458951473236,293.1582336425781,297.1499938964844,293.1499938964844,0.019095879048109,-4255.21044921875,304.1502685546875,0.423094242811203,0.0562591552734375,0.2712321877479553,291.1673278808594,291.1499938964844,261.2799987792969,259.681396484375,279.4659729003906,293.2672119140625,291.1681213378906,1.0,0.3420553505420685,0.8455857634544373,0.8455857634544373,1.0,1.0,-1.3242658376693726,0.5715430974960327,0.7527227401733398,0.2571504116058349,0.0,0.0,0.6970711946487427,108.1918716430664,117.0,13.017727851867676,-15621.1884765625,375.5720825195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,308.6009826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18058.5703125,18000.0,0.0,0.0,0.3565593957901001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8468831777572632,0.8468915820121765,-8.439194971288089e-06,0.0,0.0003618624468799,0.0,0.0,86.84858703613281,0.0,0.0,0.0,0.5056620240211487,4.0,0.0,1.0
472740,293.4463806152344,297.1499938964844,293.1499938964844,0.0024101287126541,-182.9525146484375,294.2948608398437,0.4002833068370819,0.050000000745058,0.0487514063715934,293.3695983886719,297.1499938964844,293.1499938964844,0.0087788086384534,-604.5397338867188,300.9288024902344,0.4002833068370819,0.050000000745058,0.0513375774025917,293.2079467773437,297.1499938964844,293.1499938964844,0.3065102994441986,-4348.9453125,304.157470703125,0.8496875166893005,0.3929986953735351,0.2772239446640014,293.23828125,297.1499938964844,293.1499938964844,0.3889142870903015,-7099.61279296875,304.1604309082031,0.9048925638198853,0.4749258160591125,0.4524616301059723,293.1580505371094,297.1499938964844,293.1499938964844,0.0190508682280778,-4249.50048828125,304.1502380371094,0.4196889698505401,0.0560827516019344,0.2710353434085846,291.1754150390625,291.1499938964844,261.3166809082031,259.7140197753906,279.48065185546875,293.2596130371094,291.1760559082031,1.0,0.3448136150836944,0.8450444340705872,0.8450444340705872,1.0,1.0,-1.3211334943771362,0.5700600743293762,0.7510733604431152,0.2563478052616119,0.0,0.0,0.693126916885376,111.34193420410156,105.0,11.292261123657228,-15572.4296875,381.1437072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0530090332031,308.6181030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18083.4140625,18000.0,0.0,0.0,0.3566022515296936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8391098976135254,0.839118242263794,-8.365229405171704e-06,0.0,0.0003619059571065,0.0,0.0,85.0893325805664,0.0,0.0,0.0,0.5023390650749207,4.0,0.0,1.0
472800,293.4463806152344,297.1499938964844,293.1499938964844,0.0024101287126541,-182.9525146484375,294.2948608398437,0.4002833068370819,0.050000000745058,0.0487514063715934,293.3695983886719,297.1499938964844,293.1499938964844,0.0087788086384534,-604.5397338867188,300.9288024902344,0.4002833068370819,0.050000000745058,0.0513375774025917,293.2079467773437,297.1499938964844,293.1499938964844,0.3065102994441986,-4348.9453125,304.157470703125,0.8496875166893005,0.3929986953735351,0.2772239446640014,293.23828125,297.1499938964844,293.1499938964844,0.3889142870903015,-7099.61279296875,304.1604309082031,0.9048925638198853,0.4749258160591125,0.4524616301059723,293.1580505371094,297.1499938964844,293.1499938964844,0.0190508682280778,-4249.50048828125,304.1502380371094,0.4196889698505401,0.0560827516019344,0.2710353434085846,291.1754150390625,291.1499938964844,261.3166809082031,259.7140197753906,279.48065185546875,293.2596130371094,291.1760559082031,1.0,0.3448136150836944,0.8450444340705872,0.8450444340705872,1.0,1.0,-1.3211334943771362,0.5700600743293762,0.7510733604431152,0.2563478052616119,0.0,0.0,0.693126916885376,111.34193420410156,105.0,11.292261123657228,-15572.4296875,381.1437072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0530090332031,308.6181030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18083.4140625,18000.0,0.0,0.0,0.3566022515296936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8391098976135254,0.839118242263794,-8.365229405171704e-06,0.0,0.0003619059571065,0.0,0.0,85.0893325805664,0.0,0.0,0.0,0.5023390650749207,4.0,0.0,1.0
472860,293.4432067871094,297.1499938964844,293.1499938964844,0.0023338571190834,-177.11776733398438,294.2073059082031,0.4014770090579986,0.050000000745058,0.0486932694911956,293.3619689941406,297.1499938964844,293.1499938964844,0.0086842346936464,-600.0728759765625,300.8760681152344,0.4014770090579986,0.050000000745058,0.0512763559818267,293.2073669433594,297.1499938964844,293.1499938964844,0.3048944473266601,-4330.6962890625,304.1576843261719,0.8508657813072205,0.391648918390274,0.2762302160263061,293.2369384765625,297.1499938964844,293.1499938964844,0.3865357041358948,-7065.1689453125,304.1609191894531,0.9060562252998352,0.472956120967865,0.4505334496498108,293.1577453613281,297.1499938964844,293.1499938964844,0.0188972856849432,-4231.3671875,304.1504211425781,0.4205181300640106,0.0559414699673652,0.2700449526309967,291.1835327148437,291.1499938964844,261.35333251953125,259.7466735839844,279.4963684082031,293.25225830078125,291.18438720703125,1.0,0.3423170745372772,0.8445093035697937,0.8445093035697937,1.0,1.0,-1.3162949085235596,0.5678028464317322,0.7484921216964722,0.2551043331623077,0.0,0.0,0.6881474256515503,109.71549224853516,93.0,12.008350372314451,-15508.4521484375,375.1505126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1164855957031,308.6468811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18106.787109375,18000.0,0.0,0.0,0.3562350869178772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8291485905647278,0.8291568756103516,-8.269602403743193e-06,0.0,0.0003615333116613,0.0,0.0,82.85994720458984,0.0,0.0,0.0,0.498078316450119,4.0,0.0,1.0
472920,293.4432067871094,297.1499938964844,293.1499938964844,0.0023338571190834,-177.11776733398438,294.2073059082031,0.4014770090579986,0.050000000745058,0.0486932694911956,293.3619689941406,297.1499938964844,293.1499938964844,0.0086842346936464,-600.0728759765625,300.8760681152344,0.4014770090579986,0.050000000745058,0.0512763559818267,293.2073669433594,297.1499938964844,293.1499938964844,0.3048944473266601,-4330.6962890625,304.1576843261719,0.8508657813072205,0.391648918390274,0.2762302160263061,293.2369384765625,297.1499938964844,293.1499938964844,0.3865357041358948,-7065.1689453125,304.1609191894531,0.9060562252998352,0.472956120967865,0.4505334496498108,293.1577453613281,297.1499938964844,293.1499938964844,0.0188972856849432,-4231.3671875,304.1504211425781,0.4205181300640106,0.0559414699673652,0.2700449526309967,291.1835327148437,291.1499938964844,261.35333251953125,259.7466735839844,279.4963684082031,293.25225830078125,291.18438720703125,1.0,0.3423170745372772,0.8445093035697937,0.8445093035697937,1.0,1.0,-1.3162949085235596,0.5678028464317322,0.7484921216964722,0.2551043331623077,0.0,0.0,0.6881474256515503,109.71549224853516,93.0,12.008350372314451,-15508.4521484375,375.1505126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1164855957031,308.6468811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18106.787109375,18000.0,0.0,0.0,0.3562350869178772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8291485905647278,0.8291568756103516,-8.269602403743193e-06,0.0,0.0003615333116613,0.0,0.0,82.85994720458984,0.0,0.0,0.0,0.498078316450119,4.0,0.0,1.0
472980,293.4400329589844,297.1499938964844,293.1499938964844,0.0022525617387145,-170.89834594726562,294.1217346191406,0.4054468870162964,0.050000000745058,0.0485052391886711,293.35430908203125,297.1499938964844,293.1499938964844,0.0085640121251344,-594.1613159179688,300.826416015625,0.4054468870162964,0.050000000745058,0.0510783530771732,293.2064514160156,297.1499938964844,293.1499938964844,0.3031940758228302,-4311.455078125,304.157958984375,0.8571444749832153,0.3903770744800567,0.2751871645450592,293.2353820800781,297.1499938964844,293.1499938964844,0.384069561958313,-7029.42919921875,304.161376953125,0.9134215712547302,0.4710742235183716,0.4485481083393097,293.1571044921875,297.1499938964844,293.1499938964844,0.0186985023319721,-4207.873046875,304.1506042480469,0.4248499870300293,0.05587724968791,0.2687273919582367,291.1925354003906,291.1499938964844,261.3900146484375,259.7793884277344,279.512451171875,293.2450256347656,291.1932983398437,1.0,0.3365587294101715,0.8439741134643555,0.8439741134643555,1.0,1.0,-1.310615062713623,0.565171480178833,0.74544358253479,0.2536238431930542,0.0,0.0,0.681857705116272,104.61198425292967,81.0,11.97016429901123,-15430.537109375,361.0392456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1982421875,308.6814270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18135.333984375,18000.0,0.0,0.0,0.3553922176361084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8163150548934937,0.8163231611251831,-8.147824701154605e-06,0.0,0.0003606779209803,0.0,0.0,80.05012512207031,0.0,0.0,0.0,0.4926239550113678,4.0,0.0,1.0
473040,293.4400329589844,297.1499938964844,293.1499938964844,0.0022525617387145,-170.89834594726562,294.1217346191406,0.4054468870162964,0.050000000745058,0.0485052391886711,293.35430908203125,297.1499938964844,293.1499938964844,0.0085640121251344,-594.1613159179688,300.826416015625,0.4054468870162964,0.050000000745058,0.0510783530771732,293.2064514160156,297.1499938964844,293.1499938964844,0.3031940758228302,-4311.455078125,304.157958984375,0.8571444749832153,0.3903770744800567,0.2751871645450592,293.2353820800781,297.1499938964844,293.1499938964844,0.384069561958313,-7029.42919921875,304.161376953125,0.9134215712547302,0.4710742235183716,0.4485481083393097,293.1571044921875,297.1499938964844,293.1499938964844,0.0186985023319721,-4207.873046875,304.1506042480469,0.4248499870300293,0.05587724968791,0.2687273919582367,291.1925354003906,291.1499938964844,261.3900146484375,259.7793884277344,279.512451171875,293.2450256347656,291.1932983398437,1.0,0.3365587294101715,0.8439741134643555,0.8439741134643555,1.0,1.0,-1.310615062713623,0.565171480178833,0.74544358253479,0.2536238431930542,0.0,0.0,0.681857705116272,104.61198425292967,81.0,11.97016429901123,-15430.537109375,361.0392456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1982421875,308.6814270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18135.333984375,18000.0,0.0,0.0,0.3553922176361084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8163150548934937,0.8163231611251831,-8.147824701154605e-06,0.0,0.0003606779209803,0.0,0.0,80.05012512207031,0.0,0.0,0.0,0.4926239550113678,4.0,0.0,1.0
