time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
473100,293.4384155273437,297.1499938964844,293.1499938964844,0.0022110964637249,-167.73199462890625,294.0789489746094,0.4082626402378082,0.050000000745058,0.0483786463737487,293.3504638671875,297.1499938964844,293.1499938964844,0.0084988810122013,-590.9140625,300.80242919921875,0.4082626402378082,0.050000000745058,0.0509450435638427,293.2059326171875,297.1499938964844,293.1499938964844,0.3023553490638733,-4301.97900390625,304.15802001953125,0.861860454082489,0.3897681534290313,0.2746597230434418,293.2344970703125,297.1499938964844,293.1499938964844,0.3828551173210144,-7011.861328125,304.1615295410156,0.9191515445709229,0.4701646566390991,0.4475512504577636,293.1566467285156,297.1499938964844,293.1499938964844,0.0185967963188886,-4195.84912109375,304.15069580078125,0.4282062649726867,0.0558733530342578,0.2680352628231048,291.19635009765625,291.1499938964844,261.4083251953125,259.7957458496094,279.5205383300781,293.241455078125,291.19696044921875,1.0,0.3327759802341461,0.8437065482139587,0.8437065482139587,1.0,1.0,-1.3076425790786743,0.5637983679771423,0.7438441514968872,0.2528435885906219,0.0,0.0,0.6783860921859741,101.18936920166016,81.0,10.973408699035645,-15387.7724609375,352.02667236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.244873046875,308.6999206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18146.79296875,18000.0,0.0,0.0,0.354782372713089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8089908361434937,0.8089989423751831,-8.078129212663043e-06,0.0,0.0003600589989218,0.0,0.0,78.4709701538086,0.0,0.0,0.0,0.489522784948349,4.0,0.0,1.0
473160,293.436767578125,297.1499938964844,293.1499938964844,0.0021692756563425,-164.54315185546875,294.03594970703125,0.4116350710391998,0.050000000745058,0.0482359416782856,293.3466186523437,297.1499938964844,293.1499938964844,0.0084317503497004,-587.544677734375,300.7789001464844,0.4116350710391998,0.050000000745058,0.0507947690784931,293.205322265625,297.1499938964844,293.1499938964844,0.3015330731868744,-4292.70166015625,304.1580505371094,0.867581844329834,0.3891753852367401,0.2741314768791199,293.23358154296875,297.1499938964844,293.1499938964844,0.381663978099823,-6994.65625,304.1615905761719,0.9261711835861206,0.4692745208740234,0.4465562403202057,293.1561584472656,297.1499938964844,293.1499938964844,0.0184969417750835,-4184.0439453125,304.1507568359375,0.4323905706405639,0.0558866187930107,0.2673433125019073,291.199462890625,291.1499938964844,261.4266662597656,259.8121032714844,279.52862548828125,293.2379150390625,291.1999816894531,1.0,0.3285154998302459,0.8434591889381409,0.8434591889381409,1.0,1.0,-1.304631590843201,0.5624111294746399,0.7422205209732056,0.2520511150360107,0.0,0.0,0.6747684478759766,97.33660125732422,69.0,9.528227806091309,-15343.21875,342.0802917480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2945556640625,308.7189636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18155.62890625,18000.0,0.0,0.0,0.3540452122688293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8012284636497498,0.8012364506721497,-8.00422640168108e-06,0.0,0.0003593108849599,0.0,0.0,76.81747436523438,0.0,0.0,0.0,0.4862432777881622,4.0,0.0,1.0
473220,293.4334716796875,297.1499938964844,293.1499938964844,0.0020857616327703,-158.18887329101562,293.9492492675781,0.4202889204025268,0.050000000745058,0.0479160100221633,293.3390808105469,297.1499938964844,293.1499938964844,0.0082948524504899,-580.6171264648438,300.73297119140625,0.4202889204025268,0.050000000745058,0.0504578649997711,293.2040710449219,297.1499938964844,293.1499938964844,0.2999509871006012,-4274.89111328125,304.15802001953125,0.8820186257362366,0.3880308270454407,0.2730783522129059,293.2316589355469,297.1499938964844,293.1499938964844,0.3793678283691406,-6961.56103515625,304.1615600585937,0.9435836672782898,0.4675454795360565,0.4445801675319671,293.155029296875,297.1499938964844,293.1499938964844,0.0183077249675989,-4161.68798828125,304.1508178710937,0.443459689617157,0.0559567511081695,0.2659945785999298,291.2035522460937,291.1499938964844,261.4633483886719,259.8448791503906,279.54473876953125,293.23101806640625,291.2037658691406,1.0,0.318859726190567,0.8429644703865051,0.8429644703865051,1.0,1.0,-1.2985880374908447,0.5596325993537903,0.7389554381370544,0.2504494190216064,0.0,0.0,0.6673251986503601,88.71025848388672,57.0,5.892789363861084,-15250.451171875,320.2738342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3995056152344,308.7572631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18165.525390625,18000.0,0.0,0.0,0.3522075712680816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7849271893501282,0.7849349975585938,-7.849451321817469e-06,0.0,0.0003574459115043,0.0,0.0,73.41609954833984,0.0,0.0,0.0,0.479383647441864,4.0,0.0,1.0
473280,293.4334716796875,297.1499938964844,293.1499938964844,0.0020857616327703,-158.18887329101562,293.9492492675781,0.4202889204025268,0.050000000745058,0.0479160100221633,293.3390808105469,297.1499938964844,293.1499938964844,0.0082948524504899,-580.6171264648438,300.73297119140625,0.4202889204025268,0.050000000745058,0.0504578649997711,293.2040710449219,297.1499938964844,293.1499938964844,0.2999509871006012,-4274.89111328125,304.15802001953125,0.8820186257362366,0.3880308270454407,0.2730783522129059,293.2316589355469,297.1499938964844,293.1499938964844,0.3793678283691406,-6961.56103515625,304.1615600585937,0.9435836672782898,0.4675454795360565,0.4445801675319671,293.155029296875,297.1499938964844,293.1499938964844,0.0183077249675989,-4161.68798828125,304.1508178710937,0.443459689617157,0.0559567511081695,0.2659945785999298,291.2035522460937,291.1499938964844,261.4633483886719,259.8448791503906,279.54473876953125,293.23101806640625,291.2037658691406,1.0,0.318859726190567,0.8429644703865051,0.8429644703865051,1.0,1.0,-1.2985880374908447,0.5596325993537903,0.7389554381370544,0.2504494190216064,0.0,0.0,0.6673251986503601,88.71025848388672,57.0,5.892789363861084,-15250.451171875,320.2738342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3995056152344,308.7572631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18165.525390625,18000.0,0.0,0.0,0.3522075712680816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7849271893501282,0.7849349975585938,-7.849451321817469e-06,0.0,0.0003574459115043,0.0,0.0,73.41609954833984,0.0,0.0,0.0,0.479383647441864,4.0,0.0,1.0
473340,293.4302062988281,297.1499938964844,293.1499938964844,0.0020029637962579,-151.9054718017578,293.8614196777344,0.432325005531311,0.050000000745058,0.0475651435554027,293.3318176269531,297.1499938964844,293.1499938964844,0.0081573072820901,-573.5916137695312,300.6881408691406,0.432325005531311,0.050000000745058,0.0500883869826793,293.2027282714844,297.1499938964844,293.1499938964844,0.2984579801559448,-4258.1298828125,304.1578369140625,0.9007042646408081,0.3869313597679138,0.272034615278244,293.2297058105469,297.1499938964844,293.1499938964844,0.3771942257881164,-6930.30908203125,304.16131591796875,0.9643998742103576,0.4658756554126739,0.4426298439502716,293.1538391113281,297.1499938964844,293.1499938964844,0.0181355997920036,-4141.39306640625,304.1508178710937,0.4587588012218475,0.0560743026435375,0.2647196650505066,291.2048034667969,291.1499938964844,261.5,259.8776550292969,279.56085205078125,293.2243957519531,291.20477294921875,1.0,0.3079750537872314,0.8424697518348694,0.8424697518348694,1.0,1.0,-1.2925989627838137,0.5568861365318298,0.7357128262519836,0.248847097158432,0.0,0.0,0.6599109768867493,79.2601089477539,45.0,2.056523561477661,-15154.9462890625,296.8721618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5065612792969,308.7939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18165.806640625,18000.0,0.0,0.0,0.3499226868152618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7683563828468323,0.7683640718460083,-7.693214683968108e-06,0.0,0.0003551270347088,0.0,0.0,70.0595932006836,0.0,0.0,0.0,0.4724514782428741,4.0,0.0,1.0
473400,293.4302062988281,297.1499938964844,293.1499938964844,0.0020029637962579,-151.9054718017578,293.8614196777344,0.432325005531311,0.050000000745058,0.0475651435554027,293.3318176269531,297.1499938964844,293.1499938964844,0.0081573072820901,-573.5916137695312,300.6881408691406,0.432325005531311,0.050000000745058,0.0500883869826793,293.2027282714844,297.1499938964844,293.1499938964844,0.2984579801559448,-4258.1298828125,304.1578369140625,0.9007042646408081,0.3869313597679138,0.272034615278244,293.2297058105469,297.1499938964844,293.1499938964844,0.3771942257881164,-6930.30908203125,304.16131591796875,0.9643998742103576,0.4658756554126739,0.4426298439502716,293.1538391113281,297.1499938964844,293.1499938964844,0.0181355997920036,-4141.39306640625,304.1508178710937,0.4587588012218475,0.0560743026435375,0.2647196650505066,291.2048034667969,291.1499938964844,261.5,259.8776550292969,279.56085205078125,293.2243957519531,291.20477294921875,1.0,0.3079750537872314,0.8424697518348694,0.8424697518348694,1.0,1.0,-1.2925989627838137,0.5568861365318298,0.7357128262519836,0.248847097158432,0.0,0.0,0.6599109768867493,79.2601089477539,45.0,2.056523561477661,-15154.9462890625,296.8721618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5065612792969,308.7939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18165.806640625,18000.0,0.0,0.0,0.3499226868152618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7683563828468323,0.7683640718460083,-7.693214683968108e-06,0.0,0.0003551270347088,0.0,0.0,70.0595932006836,0.0,0.0,0.0,0.4724514782428741,4.0,0.0,1.0
473460,293.427001953125,297.1499938964844,293.1499938964844,0.0019213127670809,-145.72169494628906,293.7726135253906,0.4491918683052063,0.050000000745058,0.0471961200237274,293.3249816894531,297.1499938964844,293.1499938964844,0.0080210380256176,-566.5702514648438,300.6439819335937,0.4491918683052063,0.050000000745058,0.0496997870504856,293.2013854980469,297.1499938964844,293.1499938964844,0.2970471680164337,-4242.3232421875,304.1575622558594,0.9262110590934752,0.3858666718006134,0.2710025608539581,293.22772216796875,297.1499938964844,293.1499938964844,0.3751349151134491,-6900.74658203125,304.1609802246094,0.9868278503417968,0.4642546474933624,0.4407084882259369,293.152587890625,297.1499938964844,293.1499938964844,0.0179802421480417,-4123.12744140625,304.1508178710937,0.4764205515384674,0.0562271662056446,0.2635256350040436,291.2035827636719,291.1499938964844,261.5366516113281,259.9104919433594,279.5769348144531,293.2181701660156,291.2033386230469,1.0,0.2960924804210663,0.8420023918151855,0.8420023918151855,1.0,1.0,-1.2867109775543213,0.5541945695877075,0.7325164079666138,0.2472591996192932,0.0,0.0,0.6528267860412598,69.32736206054688,33.0,-1.3352104425430298,-15058.6396484375,272.6629943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60919189453125,308.8265380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18158.513671875,18000.0,0.0,0.0,0.3472614288330078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7523049116134644,0.752312421798706,-7.543342690041754e-06,0.0,0.0003524261992424,0.0,0.0,66.90690612792969,0.0,0.0,0.0,0.4657787680625915,4.0,0.0,1.0
473520,293.427001953125,297.1499938964844,293.1499938964844,0.0019213127670809,-145.72169494628906,293.7726135253906,0.4491918683052063,0.050000000745058,0.0471961200237274,293.3249816894531,297.1499938964844,293.1499938964844,0.0080210380256176,-566.5702514648438,300.6439819335937,0.4491918683052063,0.050000000745058,0.0496997870504856,293.2013854980469,297.1499938964844,293.1499938964844,0.2970471680164337,-4242.3232421875,304.1575622558594,0.9262110590934752,0.3858666718006134,0.2710025608539581,293.22772216796875,297.1499938964844,293.1499938964844,0.3751349151134491,-6900.74658203125,304.1609802246094,0.9868278503417968,0.4642546474933624,0.4407084882259369,293.152587890625,297.1499938964844,293.1499938964844,0.0179802421480417,-4123.12744140625,304.1508178710937,0.4764205515384674,0.0562271662056446,0.2635256350040436,291.2035827636719,291.1499938964844,261.5366516113281,259.9104919433594,279.5769348144531,293.2181701660156,291.2033386230469,1.0,0.2960924804210663,0.8420023918151855,0.8420023918151855,1.0,1.0,-1.2867109775543213,0.5541945695877075,0.7325164079666138,0.2472591996192932,0.0,0.0,0.6528267860412598,69.32736206054688,33.0,-1.3352104425430298,-15058.6396484375,272.6629943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60919189453125,308.8265380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18158.513671875,18000.0,0.0,0.0,0.3472614288330078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7523049116134644,0.752312421798706,-7.543342690041754e-06,0.0,0.0003524261992424,0.0,0.0,66.90690612792969,0.0,0.0,0.0,0.4657787680625915,4.0,0.0,1.0
473580,293.4237365722656,297.1499938964844,293.1499938964844,0.0018448920454829,-139.9111785888672,293.68731689453125,0.4690163135528564,0.050000000745058,0.0468622744083404,293.3185119628906,297.1499938964844,293.1499938964844,0.0078956130892038,-559.9598388671875,300.6018981933594,0.4690163135528564,0.050000000745058,0.04934823513031,293.1999816894531,297.1499938964844,293.1499938964844,0.2956055998802185,-4226.0478515625,304.157470703125,0.9548926949501038,0.3848521411418915,0.27002614736557,293.2209167480469,297.1499938964844,293.1499938964844,0.3616009950637817,-6694.13037109375,304.1819152832031,0.9990000128746032,0.4636266231536865,0.426872193813324,293.1512451171875,297.1499938964844,293.1499938964844,0.0178638193756341,-4109.0654296875,304.1507263183594,0.4911618828773498,0.0564327985048294,0.2626888751983642,291.20526123046875,291.1499938964844,261.5733337402344,259.943359375,279.5987854003906,293.2089233398437,291.20806884765625,1.0,0.2829853594303131,0.8415350317955017,0.8415350317955017,1.0,1.0,-1.2671613693237305,0.5452842712402344,0.7218770384788513,0.2423000782728195,0.0,0.0,0.6455684900283813,60.126686096191406,36.0,15.07109260559082,-14871.19921875,245.0793914794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.707763671875,308.8857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18152.619140625,18000.0,0.0,0.0,0.3442442417144775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7370867729187012,0.7370941638946533,-7.4043714448635e-06,0.0,0.0003493641561362,0.0,0.0,64.0180435180664,0.0,0.0,0.0,0.4594750106334686,4.0,0.0,1.0
473640,293.4237365722656,297.1499938964844,293.1499938964844,0.0018448920454829,-139.9111785888672,293.68731689453125,0.4690163135528564,0.050000000745058,0.0468622744083404,293.3185119628906,297.1499938964844,293.1499938964844,0.0078956130892038,-559.9598388671875,300.6018981933594,0.4690163135528564,0.050000000745058,0.04934823513031,293.1999816894531,297.1499938964844,293.1499938964844,0.2956055998802185,-4226.0478515625,304.157470703125,0.9548926949501038,0.3848521411418915,0.27002614736557,293.2209167480469,297.1499938964844,293.1499938964844,0.3616009950637817,-6694.13037109375,304.1819152832031,0.9990000128746032,0.4636266231536865,0.426872193813324,293.1512451171875,297.1499938964844,293.1499938964844,0.0178638193756341,-4109.0654296875,304.1507263183594,0.4911618828773498,0.0564327985048294,0.2626888751983642,291.20526123046875,291.1499938964844,261.5733337402344,259.943359375,279.5987854003906,293.2089233398437,291.20806884765625,1.0,0.2829853594303131,0.8415350317955017,0.8415350317955017,1.0,1.0,-1.2671613693237305,0.5452842712402344,0.7218770384788513,0.2423000782728195,0.0,0.0,0.6455684900283813,60.126686096191406,36.0,15.07109260559082,-14871.19921875,245.0793914794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.707763671875,308.8857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18152.619140625,18000.0,0.0,0.0,0.3442442417144775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7370867729187012,0.7370941638946533,-7.4043714448635e-06,0.0,0.0003493641561362,0.0,0.0,64.0180435180664,0.0,0.0,0.0,0.4594750106334686,4.0,0.0,1.0
473700,293.4220886230469,297.1499938964844,293.1499938964844,0.0018090169178321,-137.0620574951172,293.6640319824219,0.4748113751411438,0.050000000745058,0.0467605553567409,293.3155517578125,297.1499938964844,293.1499938964844,0.0078370887786149,-556.4390258789062,300.5873718261719,0.4748113751411438,0.050000000745058,0.049241118133068,293.19940185546875,297.1499938964844,293.1499938964844,0.2943565845489502,-4211.39892578125,304.15838623046875,0.9639984369277954,0.3843315541744232,0.2695978581905365,293.205078125,297.1499938964844,293.1499938964844,0.3488402366638183,-6500.21728515625,304.1991577148437,0.9990000128746032,0.4658274352550506,0.4147965312004089,293.150634765625,297.1499938964844,293.1499938964844,0.0178135838359594,-4101.134765625,304.15069580078125,0.4961961805820465,0.0565378703176975,0.2626965343952179,291.2294006347656,291.1499938964844,261.5916748046875,259.9598083496094,279.6075439453125,293.1960144042969,291.2344055175781,1.0,0.2780179977416992,0.8413013219833374,0.8413013219833374,1.0,1.0,-1.2518612146377563,0.5383825302124023,0.713478684425354,0.2383008599281311,0.0,0.0,0.6379374861717224,57.17933654785156,36.0,42.09111785888672,-14727.205078125,233.11285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7738647460937,308.92706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18216.244140625,18000.0,0.0,0.0,0.3424038887023926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7259223461151123,0.7259296774864197,-7.319574706343701e-06,0.0,0.0003474964178167,0.0,0.0,62.05967330932617,0.0,0.0,0.0,0.4548952281475067,4.0,0.0,1.0
473760,293.42059326171875,297.1499938964844,293.1499938964844,0.0017706821672618,-134.06304931640625,293.6376342773437,0.4791508615016937,0.050000000745058,0.0466810055077075,293.3128967285156,297.1499938964844,293.1499938964844,0.0077842818573117,-553.34814453125,300.57159423828125,0.4791508615016937,0.050000000745058,0.0491573475301265,293.1990051269531,297.1499938964844,293.1499938964844,0.2932517230510711,-4198.57421875,304.15887451171875,0.9710639715194702,0.3837834298610687,0.2691643834114074,293.1848449707031,297.1499938964844,293.1499938964844,0.3384892344474792,-6343.6484375,304.2089538574219,0.9990000128746032,0.4691025912761688,0.405101865530014,293.1501770019531,297.1499938964844,293.1499938964844,0.0177785567939281,-4095.49658203125,304.150634765625,0.5004252791404724,0.0566226541996002,0.2627243101596832,291.24957275390625,291.1499938964844,261.6099853515625,259.97625732421875,279.6127319335937,293.17999267578125,291.25201416015625,1.0,0.2738921046257019,0.8411424160003662,0.8411424160003662,1.0,1.0,-1.2395392656326294,0.5328324437141418,0.7067068219184875,0.2350989282131195,0.0,0.0,0.6292049288749695,54.87140274047852,39.0,41.01412963867188,-14574.5771484375,223.7911834716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.852783203125,308.9449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18296.8359375,18000.0,0.0,0.0,0.3402895033359527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7092962861061096,0.7093034982681274,-7.192898465291364e-06,0.0,0.0003453505923971,0.0,0.0,59.20899200439453,0.0,0.0,0.0,0.4483521580696106,4.0,0.0,1.0
473820,293.418701171875,297.1499938964844,293.1499938964844,0.001698269508779,-128.55010986328125,293.5562438964844,0.4852814078330993,0.050000000745058,0.0465674810111522,293.3082580566406,297.1499938964844,293.1499938964844,0.0077038379386067,-549.0897827148438,300.5304260253906,0.4852814078330993,0.050000000745058,0.0490377992391586,293.1984558105469,297.1499938964844,293.1499938964844,0.2918443083763122,-4182.7685546875,304.1582336425781,0.9808870553970336,0.3826553225517273,0.2682995498180389,293.14019775390625,297.1499938964844,293.1499938964844,0.32350754737854,-6119.58056640625,304.2138366699219,0.9990000128746032,0.477269172668457,0.3908498883247375,293.149658203125,297.1499938964844,293.1499938964844,0.017764089629054,-4093.2978515625,304.15045166015625,0.5069964528083801,0.0567252933979034,0.262718915939331,291.2574157714844,291.1499938964844,261.64666748046875,260.0092163085937,279.62066650390625,293.1494445800781,291.25689697265625,1.0,0.2678298354148865,0.840824544429779,0.840824544429779,1.0,1.0,-1.2211042642593384,0.5245504975318909,0.6965538263320923,0.230283498764038,0.0,0.0,0.6140252947807312,51.567832946777344,57.0,12.144123077392578,-14310.224609375,210.4557647705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0372314453125,308.97723388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18310.26171875,18000.0,0.0,0.0,0.3352706730365753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6754595637321472,0.6754664778709412,-6.911404852871783e-06,0.0,0.0003402571310289,0.0,0.0,53.51121520996094,0.0,0.0,0.0,0.4350141882896423,4.0,0.0,1.0
473880,293.418701171875,297.1499938964844,293.1499938964844,0.001698269508779,-128.55010986328125,293.5562438964844,0.4852814078330993,0.050000000745058,0.0465674810111522,293.3082580566406,297.1499938964844,293.1499938964844,0.0077038379386067,-549.0897827148438,300.5304260253906,0.4852814078330993,0.050000000745058,0.0490377992391586,293.1984558105469,297.1499938964844,293.1499938964844,0.2918443083763122,-4182.7685546875,304.1582336425781,0.9808870553970336,0.3826553225517273,0.2682995498180389,293.14019775390625,297.1499938964844,293.1499938964844,0.32350754737854,-6119.58056640625,304.2138366699219,0.9990000128746032,0.477269172668457,0.3908498883247375,293.149658203125,297.1499938964844,293.1499938964844,0.017764089629054,-4093.2978515625,304.15045166015625,0.5069964528083801,0.0567252933979034,0.262718915939331,291.2574157714844,291.1499938964844,261.64666748046875,260.0092163085937,279.62066650390625,293.1494445800781,291.25689697265625,1.0,0.2678298354148865,0.840824544429779,0.840824544429779,1.0,1.0,-1.2211042642593384,0.5245504975318909,0.6965538263320923,0.230283498764038,0.0,0.0,0.6140252947807312,51.567832946777344,57.0,12.144123077392578,-14310.224609375,210.4557647705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0372314453125,308.97723388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18310.26171875,18000.0,0.0,0.0,0.3352706730365753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6754595637321472,0.6754664778709412,-6.911404852871783e-06,0.0,0.0003402571310289,0.0,0.0,53.51121520996094,0.0,0.0,0.0,0.4350141882896423,4.0,0.0,1.0
473940,293.4159545898437,297.1499938964844,293.1499938964844,0.0016351027879863,-123.88888549804688,293.4515991210937,0.4835087656974792,0.050000000745058,0.0466001965105533,293.3046875,297.1499938964844,293.1499938964844,0.0076666879467666,-547.82373046875,300.4789428710937,0.4835087656974792,0.050000000745058,0.0490722507238388,293.1982727050781,297.1499938964844,293.1499938964844,0.291368693113327,-4178.2509765625,304.1562194824219,0.976908266544342,0.3814657926559448,0.2675113081932068,293.1092834472656,297.1499938964844,293.1499938964844,0.3269745111465454,-6183.4228515625,304.1859741210937,0.9990000128746032,0.4838478863239288,0.3950048685073852,293.1495361328125,297.1499938964844,293.1499938964844,0.0178656261414289,-4107.4814453125,304.1501159667969,0.5052976608276367,0.0567604452371597,0.2631042599678039,291.23358154296875,291.1499938964844,261.6833190917969,260.04217529296875,279.6337585449219,293.1495361328125,291.22821044921875,1.0,0.2702052891254425,0.8405067324638367,0.8405067324638367,1.0,1.0,-1.2256758213043213,0.5266495943069458,0.6990261673927307,0.2312181442975998,0.0,0.0,0.6038765907287598,52.5018424987793,75.0,-37.33501815795898,-14221.6845703125,213.97186279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2072448730469,308.9715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18229.048828125,18000.0,0.0,0.0,0.329662024974823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6487247347831726,0.6487314105033875,-6.6780612542061135e-06,0.0,0.0003345650620758,0.0,0.0,49.18678665161133,0.0,0.0,0.0,0.4244914650917053,4.0,0.0,1.0
474000,293.4159545898437,297.1499938964844,293.1499938964844,0.0016351027879863,-123.88888549804688,293.4515991210937,0.4835087656974792,0.050000000745058,0.0466001965105533,293.3046875,297.1499938964844,293.1499938964844,0.0076666879467666,-547.82373046875,300.4789428710937,0.4835087656974792,0.050000000745058,0.0490722507238388,293.1982727050781,297.1499938964844,293.1499938964844,0.291368693113327,-4178.2509765625,304.1562194824219,0.976908266544342,0.3814657926559448,0.2675113081932068,293.1092834472656,297.1499938964844,293.1499938964844,0.3269745111465454,-6183.4228515625,304.1859741210937,0.9990000128746032,0.4838478863239288,0.3950048685073852,293.1495361328125,297.1499938964844,293.1499938964844,0.0178656261414289,-4107.4814453125,304.1501159667969,0.5052976608276367,0.0567604452371597,0.2631042599678039,291.23358154296875,291.1499938964844,261.6833190917969,260.04217529296875,279.6337585449219,293.1495361328125,291.22821044921875,1.0,0.2702052891254425,0.8405067324638367,0.8405067324638367,1.0,1.0,-1.2256758213043213,0.5266495943069458,0.6990261673927307,0.2312181442975998,0.0,0.0,0.6038765907287598,52.5018424987793,75.0,-37.33501815795898,-14221.6845703125,213.97186279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2072448730469,308.9715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18229.048828125,18000.0,0.0,0.0,0.329662024974823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6487247347831726,0.6487314105033875,-6.6780612542061135e-06,0.0,0.0003345650620758,0.0,0.0,49.18678665161133,0.0,0.0,0.0,0.4244914650917053,4.0,0.0,1.0
474060,293.41290283203125,297.1499938964844,293.1499938964844,0.0015812163474038,-120.11510467529295,293.311279296875,0.4748150408267975,0.050000000745058,0.0467605739831924,293.3019714355469,297.1499938964844,293.1499938964844,0.007674525026232,-549.8556518554688,300.4133605957031,0.4748150408267975,0.050000000745058,0.0492411367595195,293.1983642578125,297.1499938964844,293.1499938964844,0.2920985221862793,-4188.21728515625,304.1529235839844,0.960529625415802,0.3802262246608734,0.2667827010154724,293.1153259277344,297.1499938964844,293.1499938964844,0.3472720682621002,-6504.775390625,304.1398620605469,0.9990000128746032,0.4837401211261749,0.4147887825965881,293.1498413085937,297.1499938964844,293.1499938964844,0.0181001350283622,-4140.67822265625,304.1496887207031,0.4969530999660492,0.0567116662859916,0.263820081949234,291.1651916503906,291.1499938964844,261.7200012207031,260.0752258300781,279.6368408203125,293.1497802734375,291.1576843261719,1.0,0.2790572643280029,0.8401899337768555,0.8401899337768555,1.0,1.0,-1.249795913696289,0.5375396013259888,0.7122563123703003,0.2371682673692703,0.0,0.0,0.6061551570892334,57.13378143310547,78.0,-85.23738861083984,-14357.478515625,232.2696533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2763366699219,308.940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.919921875,18000.0,0.0,0.0,0.3245573937892914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6430176496505737,0.6430242657661438,-6.586678409803426e-06,0.0,0.000329384492943,0.0,0.0,48.04923248291016,0.0,0.0,0.0,0.4219042956829071,4.0,0.0,1.0
474120,293.41290283203125,297.1499938964844,293.1499938964844,0.0015812163474038,-120.11510467529295,293.311279296875,0.4748150408267975,0.050000000745058,0.0467605739831924,293.3019714355469,297.1499938964844,293.1499938964844,0.007674525026232,-549.8556518554688,300.4133605957031,0.4748150408267975,0.050000000745058,0.0492411367595195,293.1983642578125,297.1499938964844,293.1499938964844,0.2920985221862793,-4188.21728515625,304.1529235839844,0.960529625415802,0.3802262246608734,0.2667827010154724,293.1153259277344,297.1499938964844,293.1499938964844,0.3472720682621002,-6504.775390625,304.1398620605469,0.9990000128746032,0.4837401211261749,0.4147887825965881,293.1498413085937,297.1499938964844,293.1499938964844,0.0181001350283622,-4140.67822265625,304.1496887207031,0.4969530999660492,0.0567116662859916,0.263820081949234,291.1651916503906,291.1499938964844,261.7200012207031,260.0752258300781,279.6368408203125,293.1497802734375,291.1576843261719,1.0,0.2790572643280029,0.8401899337768555,0.8401899337768555,1.0,1.0,-1.249795913696289,0.5375396013259888,0.7122563123703003,0.2371682673692703,0.0,0.0,0.6061551570892334,57.13378143310547,78.0,-85.23738861083984,-14357.478515625,232.2696533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2763366699219,308.940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.919921875,18000.0,0.0,0.0,0.3245573937892914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6430176496505737,0.6430242657661438,-6.586678409803426e-06,0.0,0.000329384492943,0.0,0.0,48.04923248291016,0.0,0.0,0.0,0.4219042956829071,4.0,0.0,1.0
474180,293.4106140136719,297.1499938964844,293.1499938964844,0.0015296171186491,-116.46589660644533,293.1724853515625,0.4654129445552826,0.050000000745058,0.0469219945371151,293.2998352050781,297.1499938964844,293.1499938964844,0.0076809381134808,-551.6853637695312,300.3478088378906,0.4654129445552826,0.050000000745058,0.0494111217558383,293.1985168457031,297.1499938964844,293.1499938964844,0.2926886677742004,-4196.11572265625,304.1510314941406,0.9440366625785828,0.3789681792259216,0.2660354375839233,293.1527099609375,297.1499938964844,293.1499938964844,0.3678292036056518,-6820.16064453125,304.1095275878906,0.9990000128746032,0.4770770967006683,0.4337934553623199,293.150634765625,297.1499938964844,293.1499938964844,0.01825562864542,-4163.78515625,304.1495361328125,0.4892303347587585,0.0565527714788913,0.2640158236026764,291.1008605957031,291.1499938964844,261.75665283203125,260.1082763671875,279.6417236328125,293.1516418457031,291.0967712402344,1.0,0.2869394421577453,0.839873194694519,0.839873194694519,1.0,1.0,-1.2723486423492432,0.5477175116539001,0.7246311902999878,0.2428408563137054,0.0,0.0,0.6174436211585999,61.78014755249024,81.0,-77.48497772216797,-14576.97265625,250.6276092529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1893005371094,308.9053039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17833.87890625,18000.0,0.0,0.0,0.3210452198982239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6596615314483643,0.6596682071685791,-6.675588338111993e-06,0.0,0.0003258200886193,0.0,0.0,50.34415054321289,0.0,0.0,0.0,0.4279144406318664,4.0,0.0,1.0
474240,293.4106140136719,297.1499938964844,293.1499938964844,0.0015296171186491,-116.46589660644533,293.1724853515625,0.4654129445552826,0.050000000745058,0.0469219945371151,293.2998352050781,297.1499938964844,293.1499938964844,0.0076809381134808,-551.6853637695312,300.3478088378906,0.4654129445552826,0.050000000745058,0.0494111217558383,293.1985168457031,297.1499938964844,293.1499938964844,0.2926886677742004,-4196.11572265625,304.1510314941406,0.9440366625785828,0.3789681792259216,0.2660354375839233,293.1527099609375,297.1499938964844,293.1499938964844,0.3678292036056518,-6820.16064453125,304.1095275878906,0.9990000128746032,0.4770770967006683,0.4337934553623199,293.150634765625,297.1499938964844,293.1499938964844,0.01825562864542,-4163.78515625,304.1495361328125,0.4892303347587585,0.0565527714788913,0.2640158236026764,291.1008605957031,291.1499938964844,261.75665283203125,260.1082763671875,279.6417236328125,293.1516418457031,291.0967712402344,1.0,0.2869394421577453,0.839873194694519,0.839873194694519,1.0,1.0,-1.2723486423492432,0.5477175116539001,0.7246311902999878,0.2428408563137054,0.0,0.0,0.6174436211585999,61.78014755249024,81.0,-77.48497772216797,-14576.97265625,250.6276092529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1893005371094,308.9053039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17833.87890625,18000.0,0.0,0.0,0.3210452198982239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6596615314483643,0.6596682071685791,-6.675588338111993e-06,0.0,0.0003258200886193,0.0,0.0,50.34415054321289,0.0,0.0,0.0,0.4279144406318664,4.0,0.0,1.0
474300,293.4096374511719,297.1499938964844,293.1499938964844,0.0015023512532934,-114.4660186767578,293.1141357421875,0.4605681300163269,0.050000000745058,0.046998530626297,293.29901123046875,297.1499938964844,293.1499938964844,0.007676551118493,-551.940673828125,300.31854248046875,0.4605681300163269,0.050000000745058,0.0494917146861553,293.1986389160156,297.1499938964844,293.1499938964844,0.2926443219184875,-4195.84130859375,304.15093994140625,0.9363642930984496,0.3783268928527832,0.2656524777412414,293.1767272949219,297.1499938964844,293.1499938964844,0.3772555291652679,-6961.83837890625,304.0998229980469,0.9990000128746032,0.4723251163959503,0.4425182938575744,293.1510925292969,297.1499938964844,293.1499938964844,0.0182878784835338,-4168.93408203125,304.1495666503906,0.4856944978237152,0.0564572587609291,0.263976514339447,291.0823059082031,291.1499938964844,261.7749938964844,260.12481689453125,279.6518859863281,293.1650390625,291.07940673828125,1.0,0.2906383872032165,0.8397148251533508,0.8397148251533508,1.0,1.0,-1.2825037240982056,0.5523144602775574,0.730189323425293,0.2453802078962326,0.0,0.0,0.623852014541626,63.97653579711914,81.0,-62.61398696899414,-14679.48828125,259.3099365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0924987792969,308.8661804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17788.080078125,18000.0,0.0,0.0,0.3200284242630005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6717003583908081,0.6717070937156677,-6.762560587958433e-06,0.0,0.0003247881832066,0.0,0.0,52.183570861816406,0.0,0.0,0.0,0.432528406381607,4.0,0.0,1.0
474360,293.4086608886719,297.1499938964844,293.1499938964844,0.0014753566356375,-112.46102905273438,293.06036376953125,0.4547312259674072,0.050000000745058,0.0470958612859249,293.2982482910156,297.1499938964844,293.1499938964844,0.0076742367818951,-552.2154541015625,300.290771484375,0.4547312259674072,0.050000000745058,0.0495942123234272,293.1987609863281,297.1499938964844,293.1499938964844,0.2924771606922149,-4194.04638671875,304.15106201171875,0.927091121673584,0.3776903450489044,0.2652818560600281,293.20123291015625,297.1499938964844,293.1499938964844,0.3809619545936584,-7014.74169921875,304.10272216796875,0.9957473874092102,0.467170387506485,0.4453889429569244,293.1513977050781,297.1499938964844,293.1499938964844,0.0183261297643184,-4174.359375,304.1495666503906,0.4813714027404785,0.0563822984695434,0.2640671730041504,291.0691833496094,291.1499938964844,261.7933349609375,260.1413879394531,279.66632080078125,293.1786499023437,291.0677490234375,1.0,0.2940348982810974,0.839332103729248,0.839332103729248,1.0,1.0,-1.2857152223587036,0.5537130832672119,0.7320021390914917,0.246251106262207,0.0,0.0,0.6305893063545227,66.6244125366211,84.0,-44.14447784423828,-14732.5234375,266.3829345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9697265625,308.8240661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17756.810546875,18000.0,0.0,0.0,0.3194916844367981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6849663257598877,0.6849731802940369,-6.864779152238043e-06,0.0,0.000324243446812,0.0,0.0,54.29669189453125,0.0,0.0,0.0,0.4377230703830719,4.0,0.0,1.0
474420,293.4083557128906,297.1499938964844,293.1499938964844,0.0014168008929118,-107.90106964111328,292.99005126953125,0.4432350099086761,0.050000000745058,0.0473141856491565,293.2971496582031,297.1499938964844,293.1499938964844,0.0076519991271197,-550.9052124023438,300.24871826171875,0.4432350099086761,0.050000000745058,0.0498241148889064,293.1991577148437,297.1499938964844,293.1499938964844,0.2909239530563354,-4175.54541015625,304.1533508300781,0.9084724187850952,0.3763755857944488,0.264553427696228,293.22613525390625,297.1499938964844,293.1499938964844,0.3744182586669922,-6906.55126953125,304.12896728515625,0.9777352809906006,0.4607711732387543,0.4383925795555115,293.152099609375,297.1499938964844,293.1499938964844,0.0183274466544389,-4172.6298828125,304.14971923828125,0.4715838432312011,0.0562052093446254,0.2644423246383667,291.0914001464844,291.1499938964844,261.8299865722656,260.1745300292969,279.6941833496094,293.1910705566406,291.0941162109375,1.0,0.2996859848499298,0.8385666608810425,0.8385666608810425,1.0,1.0,-1.277580738067627,0.5500090718269348,0.7275716662406921,0.2439907193183899,0.0,0.0,0.6374458074569702,72.31672668457031,87.0,17.292251586914062,-14698.634765625,275.5292358398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7116394042969,308.732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17828.818359375,18000.0,0.0,0.0,0.3193134665489197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7059106230735779,0.7059176564216614,-7.057960829115473e-06,0.0,0.0003240625665057,0.0,0.0,57.94007110595703,0.0,0.0,0.0,0.4461297392845154,4.0,0.0,1.0
474480,293.4083557128906,297.1499938964844,293.1499938964844,0.0014168008929118,-107.90106964111328,292.99005126953125,0.4432350099086761,0.050000000745058,0.0473141856491565,293.2971496582031,297.1499938964844,293.1499938964844,0.0076519991271197,-550.9052124023438,300.24871826171875,0.4432350099086761,0.050000000745058,0.0498241148889064,293.1991577148437,297.1499938964844,293.1499938964844,0.2909239530563354,-4175.54541015625,304.1533508300781,0.9084724187850952,0.3763755857944488,0.264553427696228,293.22613525390625,297.1499938964844,293.1499938964844,0.3744182586669922,-6906.55126953125,304.12896728515625,0.9777352809906006,0.4607711732387543,0.4383925795555115,293.152099609375,297.1499938964844,293.1499938964844,0.0183274466544389,-4172.6298828125,304.14971923828125,0.4715838432312011,0.0562052093446254,0.2644423246383667,291.0914001464844,291.1499938964844,261.8299865722656,260.1745300292969,279.6941833496094,293.1910705566406,291.0941162109375,1.0,0.2996859848499298,0.8385666608810425,0.8385666608810425,1.0,1.0,-1.277580738067627,0.5500090718269348,0.7275716662406921,0.2439907193183899,0.0,0.0,0.6374458074569702,72.31672668457031,87.0,17.292251586914062,-14698.634765625,275.5292358398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7116394042969,308.732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17828.818359375,18000.0,0.0,0.0,0.3193134665489197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7059106230735779,0.7059176564216614,-7.057960829115473e-06,0.0,0.0003240625665057,0.0,0.0,57.94007110595703,0.0,0.0,0.0,0.4461297392845154,4.0,0.0,1.0
474540,293.40875244140625,297.1499938964844,293.1499938964844,0.0013514523161575,-102.86203002929688,292.913818359375,0.4351343214511871,0.050000000745058,0.0474955923855304,293.296875,297.1499938964844,293.1499938964844,0.0076206675730645,-549.2335205078125,300.2035217285156,0.4351343214511871,0.050000000745058,0.0500151440501213,293.19976806640625,297.1499938964844,293.1499938964844,0.2894303798675537,-4158.06591796875,304.1546936035156,0.8954708576202393,0.3750080466270447,0.2637489736080169,293.2337951660156,297.1499938964844,293.1499938964844,0.3708149790763855,-6848.23095703125,304.1417236328125,0.9631396532058716,0.4572663307189941,0.4348149299621582,293.1530456542969,297.1499938964844,293.1499938964844,0.0182761605829,-4165.35205078125,304.14990234375,0.4620724320411682,0.0559614412486553,0.2643080055713653,291.1085510253906,291.1499938964844,261.8666687011719,260.2077331542969,279.7152709960937,293.1944274902344,291.1095886230469,1.0,0.3044992089271545,0.8378012180328369,0.8378012180328369,1.0,1.0,-1.272605538368225,0.5477302074432373,0.7248753309249878,0.2425602376461029,0.0,0.0,0.6416288018226624,77.0744857788086,90.0,18.956647872924805,-14625.80859375,283.84259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48248291015625,308.6003723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17896.185546875,18000.0,0.0,0.0,0.3198312819004059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7163015007972717,0.7163086533546448,-7.162935617088806e-06,0.0,0.0003245880943723,0.0,0.0,59.85907745361328,0.0,0.0,0.0,0.4505463242530823,4.0,0.0,1.0
474600,293.40875244140625,297.1499938964844,293.1499938964844,0.0013514523161575,-102.86203002929688,292.913818359375,0.4351343214511871,0.050000000745058,0.0474955923855304,293.296875,297.1499938964844,293.1499938964844,0.0076206675730645,-549.2335205078125,300.2035217285156,0.4351343214511871,0.050000000745058,0.0500151440501213,293.19976806640625,297.1499938964844,293.1499938964844,0.2894303798675537,-4158.06591796875,304.1546936035156,0.8954708576202393,0.3750080466270447,0.2637489736080169,293.2337951660156,297.1499938964844,293.1499938964844,0.3708149790763855,-6848.23095703125,304.1417236328125,0.9631396532058716,0.4572663307189941,0.4348149299621582,293.1530456542969,297.1499938964844,293.1499938964844,0.0182761605829,-4165.35205078125,304.14990234375,0.4620724320411682,0.0559614412486553,0.2643080055713653,291.1085510253906,291.1499938964844,261.8666687011719,260.2077331542969,279.7152709960937,293.1944274902344,291.1095886230469,1.0,0.3044992089271545,0.8378012180328369,0.8378012180328369,1.0,1.0,-1.272605538368225,0.5477302074432373,0.7248753309249878,0.2425602376461029,0.0,0.0,0.6416288018226624,77.0744857788086,90.0,18.956647872924805,-14625.80859375,283.84259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48248291015625,308.6003723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17896.185546875,18000.0,0.0,0.0,0.3198312819004059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7163015007972717,0.7163086533546448,-7.162935617088806e-06,0.0,0.0003245880943723,0.0,0.0,59.85907745361328,0.0,0.0,0.0,0.4505463242530823,4.0,0.0,1.0
474660,293.40875244140625,297.1499938964844,293.1499938964844,0.0012873652158305,-97.94813537597656,292.83251953125,0.4288999438285827,0.050000000745058,0.0476559251546859,293.297119140625,297.1499938964844,293.1499938964844,0.0075866947881877,-547.5162353515625,300.1548767089844,0.4288999438285827,0.050000000745058,0.0501839853823185,293.2002868652344,297.1499938964844,293.1499938964844,0.2880525887012481,-4142.1201171875,304.1554260253906,0.8848758935928345,0.3736405968666076,0.2629230618476867,293.2360534667969,297.1499938964844,293.1499938964844,0.3683130741119385,-6808.6552734375,304.1485595703125,0.9505138397216796,0.4546832740306854,0.4324070513248443,293.1539306640625,297.1499938964844,293.1499938964844,0.0182076729834079,-4156.5361328125,304.1500549316406,0.4533904492855072,0.0557003319263458,0.2639466226100921,291.1185913085937,291.1499938964844,261.9033203125,260.240966796875,279.7338562011719,293.1952819824219,291.1194763183594,1.0,0.3087331056594848,0.8373268246650696,0.8373268246650696,1.0,1.0,-1.2686848640441897,0.5459486246109009,0.7227362990379333,0.2414323985576629,0.0,0.0,0.6451343894004822,81.2871322631836,93.0,15.54090976715088,-14565.2021484375,291.3446960449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2943115234375,308.4905700683594,278.1499938964844,0.0,18000.0,313.1499938964844,17918.486328125,18000.0,0.0,0.0,0.3207730948925018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7249081134796143,0.7249153852462769,-7.243301297421567e-06,0.0,0.0003255439223721,0.0,0.0,61.43303298950195,0.0,0.0,0.0,0.4540950357913971,4.0,0.0,1.0
474720,293.40875244140625,297.1499938964844,293.1499938964844,0.0012873652158305,-97.94813537597656,292.83251953125,0.4288999438285827,0.050000000745058,0.0476559251546859,293.297119140625,297.1499938964844,293.1499938964844,0.0075866947881877,-547.5162353515625,300.1548767089844,0.4288999438285827,0.050000000745058,0.0501839853823185,293.2002868652344,297.1499938964844,293.1499938964844,0.2880525887012481,-4142.1201171875,304.1554260253906,0.8848758935928345,0.3736405968666076,0.2629230618476867,293.2360534667969,297.1499938964844,293.1499938964844,0.3683130741119385,-6808.6552734375,304.1485595703125,0.9505138397216796,0.4546832740306854,0.4324070513248443,293.1539306640625,297.1499938964844,293.1499938964844,0.0182076729834079,-4156.5361328125,304.1500549316406,0.4533904492855072,0.0557003319263458,0.2639466226100921,291.1185913085937,291.1499938964844,261.9033203125,260.240966796875,279.7338562011719,293.1952819824219,291.1194763183594,1.0,0.3087331056594848,0.8373268246650696,0.8373268246650696,1.0,1.0,-1.2686848640441897,0.5459486246109009,0.7227362990379333,0.2414323985576629,0.0,0.0,0.6451343894004822,81.2871322631836,93.0,15.54090976715088,-14565.2021484375,291.3446960449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2943115234375,308.4905700683594,278.1499938964844,0.0,18000.0,313.1499938964844,17918.486328125,18000.0,0.0,0.0,0.3207730948925018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7249081134796143,0.7249153852462769,-7.243301297421567e-06,0.0,0.0003255439223721,0.0,0.0,61.43303298950195,0.0,0.0,0.0,0.4540950357913971,4.0,0.0,1.0
474780,293.4083557128906,297.1499938964844,293.1499938964844,0.0012235314352437,-93.06079864501952,292.75146484375,0.4238331019878387,0.050000000745058,0.0478029176592826,293.2977600097656,297.1499938964844,293.1499938964844,0.0075491238385438,-545.60498046875,300.104736328125,0.4238331019878387,0.050000000745058,0.0503387711942195,293.2007141113281,297.1499938964844,293.1499938964844,0.2866831719875335,-4126.33447265625,304.1558837890625,0.875747561454773,0.3722773194313049,0.2620896697044372,293.2365417480469,297.1499938964844,293.1499938964844,0.3660754263401031,-6774.12890625,304.1527099609375,0.9391335844993592,0.452404260635376,0.4303708672523498,293.1547241210937,297.1499938964844,293.1499938964844,0.0181309431791305,-4146.81298828125,304.150146484375,0.4460734724998474,0.0554391518235206,0.2635061144828796,291.1274719238281,291.1499938964844,261.94000244140625,260.2742614746094,279.751953125,293.1954650878906,291.1283264160156,1.0,0.3125495016574859,0.8368523716926575,0.8368523716926575,1.0,1.0,-1.2650737762451172,0.5443057417869568,0.7207680344581604,0.2403931021690368,0.0,0.0,0.6475289463996887,85.14916229248047,96.0,13.431808471679688,-14510.0419921875,298.1718139648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.149658203125,308.405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17941.15625,18000.0,0.0,0.0,0.3219492435455322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7311780452728271,0.7311853170394897,-7.303867278096732e-06,0.0,0.0003267375286668,0.0,0.0,62.60829544067383,0.0,0.0,0.0,0.4566985070705414,4.0,0.0,1.0
