time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
474840,293.4083557128906,297.1499938964844,293.1499938964844,0.0012235314352437,-93.06079864501952,292.75146484375,0.4238331019878387,0.050000000745058,0.0478029176592826,293.2977600097656,297.1499938964844,293.1499938964844,0.0075491238385438,-545.60498046875,300.104736328125,0.4238331019878387,0.050000000745058,0.0503387711942195,293.2007141113281,297.1499938964844,293.1499938964844,0.2866831719875335,-4126.33447265625,304.1558837890625,0.875747561454773,0.3722773194313049,0.2620896697044372,293.2365417480469,297.1499938964844,293.1499938964844,0.3660754263401031,-6774.12890625,304.1527099609375,0.9391335844993592,0.452404260635376,0.4303708672523498,293.1547241210937,297.1499938964844,293.1499938964844,0.0181309431791305,-4146.81298828125,304.150146484375,0.4460734724998474,0.0554391518235206,0.2635061144828796,291.1274719238281,291.1499938964844,261.94000244140625,260.2742614746094,279.751953125,293.1954650878906,291.1283264160156,1.0,0.3125495016574859,0.8368523716926575,0.8368523716926575,1.0,1.0,-1.2650737762451172,0.5443057417869568,0.7207680344581604,0.2403931021690368,0.0,0.0,0.6475289463996887,85.14916229248047,96.0,13.431808471679688,-14510.0419921875,298.1718139648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.149658203125,308.405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17941.15625,18000.0,0.0,0.0,0.3219492435455322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7311780452728271,0.7311853170394897,-7.303867278096732e-06,0.0,0.0003267375286668,0.0,0.0,62.60829544067383,0.0,0.0,0.0,0.4566985070705414,4.0,0.0,1.0
474900,293.4080810546875,297.1499938964844,293.1499938964844,0.0011916439980268,-90.62042999267578,292.7112731933594,0.4216127097606659,0.050000000745058,0.0478728413581848,293.2982177734375,297.1499938964844,293.1499938964844,0.0075291306711733,-544.5760498046875,300.07928466796875,0.4216127097606659,0.050000000745058,0.0504124090075492,293.200927734375,297.1499938964844,293.1499938964844,0.2859930098056793,-4118.38720703125,304.15606689453125,0.8715953230857849,0.3715965151786804,0.2616710066795349,293.23651123046875,297.1499938964844,293.1499938964844,0.3649769127368927,-6757.41455078125,304.1542053222656,0.9338150024414062,0.4513129591941833,0.4294074773788452,293.15509033203125,297.1499938964844,293.1499938964844,0.018090721219778,-4141.71923828125,304.15020751953125,0.4428074061870575,0.0553095042705535,0.2632719576358795,291.1319580078125,291.1499938964844,261.9583435058594,260.2909240722656,279.760986328125,293.1955261230469,291.1328430175781,1.0,0.3143382966518402,0.8366151452064514,0.8366151452064514,1.0,1.0,-1.2633060216903689,0.5435006022453308,0.7198054194450378,0.2398864924907684,0.0,0.0,0.6482788324356079,86.98573303222656,96.0,13.137794494628906,-14484.103515625,301.38250732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0938720703125,308.37274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17953.166015625,18000.0,0.0,0.0,0.3225678205490112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7333987355232239,0.7334060668945312,-7.326333616219927e-06,0.0,0.0003273653273936,0.0,0.0,63.034454345703125,0.0,0.0,0.0,0.4576281011104584,4.0,0.0,1.0
474960,293.4077453613281,297.1499938964844,293.1499938964844,0.0011597364209592,-88.17876434326172,292.67144775390625,0.4195558428764343,0.050000000745058,0.0479409359395504,293.2987365722656,297.1499938964844,293.1499938964844,0.0075083919800817,-543.4985961914062,300.0536193847656,0.4195558428764343,0.050000000745058,0.050484113395214,293.2011108398437,297.1499938964844,293.1499938964844,0.2852961122989654,-4110.3623046875,304.1562194824219,0.8676663041114807,0.3709159195423126,0.2612510621547699,293.23638916015625,297.1499938964844,293.1499938964844,0.3638759255409241,-6740.77294921875,304.1554260253906,0.9287213087081908,0.4502395987510681,0.4284626245498657,293.1554260253906,297.1499938964844,293.1499938964844,0.0180493034422397,-4136.462890625,304.1502380371094,0.4397557079792022,0.0551802664995193,0.2630309760570526,291.1365966796875,291.1499938964844,261.9766540527344,260.3075866699219,279.7699890136719,293.195556640625,291.13751220703125,1.0,0.3160640895366668,0.8363869786262512,0.8363869786262512,1.0,1.0,-1.26154625415802,0.5426991581916809,0.7188471555709839,0.2393850833177566,0.0,0.0,0.6487049460411072,88.77368927001953,99.0,13.183663368225098,-14458.7998046875,304.4825134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0487670898437,308.3460998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17966.06640625,18000.0,0.0,0.0,0.3231787979602813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.734957754611969,0.7349650859832764,-7.343151992245112e-06,0.0,0.0003279853845015,0.0,0.0,63.34161376953125,0.0,0.0,0.0,0.4582882225513458,4.0,0.0,1.0
475020,293.40704345703125,297.1499938964844,293.1499938964844,0.0010957730701193,-83.28524780273438,292.5926513671875,0.4158398509025574,0.050000000745058,0.0480726882815361,293.2999572753906,297.1499938964844,293.1499938964844,0.0074648922309279,-541.2112426757812,300.001708984375,0.4158398509025574,0.050000000745058,0.0506228581070899,293.201416015625,297.1499938964844,293.1499938964844,0.2838851809501648,-4094.113525390625,304.156494140625,0.8603744506835938,0.3695546388626098,0.2604078948497772,293.2359924316406,297.1499938964844,293.1499938964844,0.3616607189178467,-6707.53564453125,304.15728759765625,0.9191992282867432,0.4481300413608551,0.4266088604927063,293.156005859375,297.1499938964844,293.1499938964844,0.0179631784558296,-4125.5009765625,304.1502990722656,0.4341948926448822,0.0549219213426113,0.2625293433666229,291.1463623046875,291.1499938964844,262.0133361816406,260.3409729003906,279.7880554199219,293.1956481933594,291.1473083496094,1.0,0.3193601071834564,0.835930585861206,0.835930585861206,1.0,1.0,-1.2580316066741943,0.5410965085029602,0.7169350981712341,0.2383915185928344,0.0,0.0,0.6485413908958435,92.23172760009766,102.0,13.642427444458008,-14408.8740234375,310.4040832519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9896850585937,308.3099060058594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.984375,18000.0,0.0,0.0,0.32430499792099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7359357476234436,0.735943078994751,-7.358200946327997e-06,0.0,0.0003291283501312,0.0,0.0,63.56474685668945,0.0,0.0,0.0,0.4587347209453583,4.0,0.0,1.0
475080,293.40704345703125,297.1499938964844,293.1499938964844,0.0010957730701193,-83.28524780273438,292.5926513671875,0.4158398509025574,0.050000000745058,0.0480726882815361,293.2999572753906,297.1499938964844,293.1499938964844,0.0074648922309279,-541.2112426757812,300.001708984375,0.4158398509025574,0.050000000745058,0.0506228581070899,293.201416015625,297.1499938964844,293.1499938964844,0.2838851809501648,-4094.113525390625,304.156494140625,0.8603744506835938,0.3695546388626098,0.2604078948497772,293.2359924316406,297.1499938964844,293.1499938964844,0.3616607189178467,-6707.53564453125,304.15728759765625,0.9191992282867432,0.4481300413608551,0.4266088604927063,293.156005859375,297.1499938964844,293.1499938964844,0.0179631784558296,-4125.5009765625,304.1502990722656,0.4341948926448822,0.0549219213426113,0.2625293433666229,291.1463623046875,291.1499938964844,262.0133361816406,260.3409729003906,279.7880554199219,293.1956481933594,291.1473083496094,1.0,0.3193601071834564,0.835930585861206,0.835930585861206,1.0,1.0,-1.2580316066741943,0.5410965085029602,0.7169350981712341,0.2383915185928344,0.0,0.0,0.6485413908958435,92.23172760009766,102.0,13.642427444458008,-14408.8740234375,310.4040832519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9896850585937,308.3099060058594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.984375,18000.0,0.0,0.0,0.32430499792099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7359357476234436,0.735943078994751,-7.358200946327997e-06,0.0,0.0003291283501312,0.0,0.0,63.56474685668945,0.0,0.0,0.0,0.4587347209453583,4.0,0.0,1.0
475140,293.4062805175781,297.1499938964844,293.1499938964844,0.0010316355619579,-78.3813705444336,292.5145568847656,0.412535548210144,0.050000000745058,0.0481999441981315,293.30145263671875,297.1499938964844,293.1499938964844,0.0074191996827721,-538.7808837890625,299.9488220214844,0.412535548210144,0.050000000745058,0.0507568605244159,293.2017517089844,297.1499938964844,293.1499938964844,0.282460480928421,-4077.704833984375,304.1567077636719,0.8537003993988037,0.3681888580322265,0.2595592439174652,293.2354736328125,297.1499938964844,293.1499938964844,0.3594380617141723,-6674.41943359375,304.1585693359375,0.9105857014656068,0.4460565745830536,0.4247877299785614,293.15655517578125,297.1499938964844,293.1499938964844,0.0178733970969915,-4114.0478515625,304.1503601074219,0.4292259216308594,0.0546620152890682,0.2620006501674652,291.1563720703125,291.1499938964844,262.04998779296875,260.3743896484375,279.8062438964844,293.19580078125,291.1573181152344,1.0,0.3224917650222778,0.8354741930961609,0.8354741930961609,1.0,1.0,-1.2545058727264404,0.5394858717918396,0.7150200009346008,0.2374068647623062,0.0,0.0,0.6470147967338562,95.57010650634766,105.0,13.843127250671388,-14358.2109375,316.02935791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,308.2940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.953125,18000.0,0.0,0.0,0.3251987397670746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7339504957199097,0.733957827091217,-7.347031896642875e-06,0.0,0.0003300353710073,0.0,0.0,63.24116516113281,0.0,0.0,0.0,0.4579686522483825,4.0,0.0,1.0
475200,293.4062805175781,297.1499938964844,293.1499938964844,0.0010316355619579,-78.3813705444336,292.5145568847656,0.412535548210144,0.050000000745058,0.0481999441981315,293.30145263671875,297.1499938964844,293.1499938964844,0.0074191996827721,-538.7808837890625,299.9488220214844,0.412535548210144,0.050000000745058,0.0507568605244159,293.2017517089844,297.1499938964844,293.1499938964844,0.282460480928421,-4077.704833984375,304.1567077636719,0.8537003993988037,0.3681888580322265,0.2595592439174652,293.2354736328125,297.1499938964844,293.1499938964844,0.3594380617141723,-6674.41943359375,304.1585693359375,0.9105857014656068,0.4460565745830536,0.4247877299785614,293.15655517578125,297.1499938964844,293.1499938964844,0.0178733970969915,-4114.0478515625,304.1503601074219,0.4292259216308594,0.0546620152890682,0.2620006501674652,291.1563720703125,291.1499938964844,262.04998779296875,260.3743896484375,279.8062438964844,293.19580078125,291.1573181152344,1.0,0.3224917650222778,0.8354741930961609,0.8354741930961609,1.0,1.0,-1.2545058727264404,0.5394858717918396,0.7150200009346008,0.2374068647623062,0.0,0.0,0.6470147967338562,95.57010650634766,105.0,13.843127250671388,-14358.2109375,316.02935791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,308.2940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.953125,18000.0,0.0,0.0,0.3251987397670746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7339504957199097,0.733957827091217,-7.347031896642875e-06,0.0,0.0003300353710073,0.0,0.0,63.24116516113281,0.0,0.0,0.0,0.4579686522483825,4.0,0.0,1.0
475260,293.3998107910156,297.1499938964844,293.1499938964844,0.0009798392420634,-74.43997955322266,292.44647216796875,0.4099774658679962,0.050000000745058,0.0483051985502243,293.2971496582031,297.1499938964844,293.1499938964844,0.0073927333578467,-537.4744262695312,299.9093017578125,0.4099774658679962,0.050000000745058,0.0508677028119564,293.1972961425781,297.1499938964844,293.1499938964844,0.2818858623504638,-4071.48828125,304.1553955078125,0.8488534688949585,0.3677867352962494,0.2592334449291229,293.23004150390625,297.1499938964844,293.1499938964844,0.3581614792346954,-6656.11962890625,304.15777587890625,0.9043872952461244,0.44500532746315,0.4237200021743774,293.15155029296875,297.1499938964844,293.1499938964844,0.0183043349534273,-4164.8974609375,304.1495056152344,0.4284016489982605,0.0555200427770614,0.265302836894989,291.1593017578125,291.1499938964844,262.0821838378906,260.4040222167969,279.8167724609375,293.1910705566406,291.1585693359375,1.0,0.3256916105747223,0.8350249528884888,0.8350249528884888,1.0,1.0,-1.2570533752441406,0.540617048740387,0.7164363265037537,0.2379626631736755,0.0,0.0,0.6453474760055542,98.41360473632812,93.0,1.1414953470230105,-14349.9599609375,323.210693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.977294921875,308.2792358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18035.15625,18000.0,0.0,0.0,0.325832724571228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7299597859382629,0.7299671173095703,-7.31431600797805e-06,0.0,0.0003306787984911,0.0,0.0,62.525917053222656,0.0,0.0,0.0,0.4563928842544555,4.0,0.0,1.0
475320,293.3998107910156,297.1499938964844,293.1499938964844,0.0009798392420634,-74.43997955322266,292.44647216796875,0.4099774658679962,0.050000000745058,0.0483051985502243,293.2971496582031,297.1499938964844,293.1499938964844,0.0073927333578467,-537.4744262695312,299.9093017578125,0.4099774658679962,0.050000000745058,0.0508677028119564,293.1972961425781,297.1499938964844,293.1499938964844,0.2818858623504638,-4071.48828125,304.1553955078125,0.8488534688949585,0.3677867352962494,0.2592334449291229,293.23004150390625,297.1499938964844,293.1499938964844,0.3581614792346954,-6656.11962890625,304.15777587890625,0.9043872952461244,0.44500532746315,0.4237200021743774,293.15155029296875,297.1499938964844,293.1499938964844,0.0183043349534273,-4164.8974609375,304.1495056152344,0.4284016489982605,0.0555200427770614,0.265302836894989,291.1593017578125,291.1499938964844,262.0821838378906,260.4040222167969,279.8167724609375,293.1910705566406,291.1585693359375,1.0,0.3256916105747223,0.8350249528884888,0.8350249528884888,1.0,1.0,-1.2570533752441406,0.540617048740387,0.7164363265037537,0.2379626631736755,0.0,0.0,0.6453474760055542,98.41360473632812,93.0,1.1414953470230105,-14349.9599609375,323.210693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.977294921875,308.2792358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18035.15625,18000.0,0.0,0.0,0.325832724571228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7299597859382629,0.7299671173095703,-7.31431600797805e-06,0.0,0.0003306787984911,0.0,0.0,62.525917053222656,0.0,0.0,0.0,0.4563928842544555,4.0,0.0,1.0
475380,293.3957214355469,297.1499938964844,293.1499938964844,0.0009213610901497,-70.00406646728516,292.3684997558594,0.4113592505455017,0.050000000745058,0.0482476018369197,293.294921875,297.1499938964844,293.1499938964844,0.0073307687416672,-534.1822509765625,299.863525390625,0.4113592505455017,0.050000000745058,0.0508070476353168,293.1960144042969,297.1499938964844,293.1499938964844,0.281070351600647,-4062.302978515625,304.1549987792969,0.8506191372871399,0.3668523132801056,0.2586030960083008,293.2275695800781,297.1499938964844,293.1499938964844,0.3567221164703369,-6635.162109375,304.1576232910156,0.9061644673347472,0.4434806406497955,0.4223037958145141,293.1493835449219,297.1499938964844,293.1499938964844,0.0185696817934513,-4195.97802734375,304.14923095703125,0.4319059550762176,0.0559233650565147,0.2672309875488281,291.1561889648437,291.1499938964844,262.1058044433594,260.42626953125,279.82672119140625,293.18865966796875,291.1566162109375,1.0,0.3236237168312073,0.8345757722854614,0.8345757722854614,1.0,1.0,-1.256771683692932,0.5404506325721741,0.7163209915161133,0.2378618717193603,0.0,0.0,0.6448737978935242,96.87383270263672,81.0,1.048996925354004,-14343.6806640625,319.7944030761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9957275390625,308.2904663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18014.603515625,18000.0,0.0,0.0,0.3263058960437774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7285788059234619,0.7285861372947693,-7.297437150555197e-06,0.0,0.0003311590116936,0.0,0.0,62.24284744262695,0.0,0.0,0.0,0.4557741284370422,4.0,0.0,1.0
475440,293.3957214355469,297.1499938964844,293.1499938964844,0.0009213610901497,-70.00406646728516,292.3684997558594,0.4113592505455017,0.050000000745058,0.0482476018369197,293.294921875,297.1499938964844,293.1499938964844,0.0073307687416672,-534.1822509765625,299.863525390625,0.4113592505455017,0.050000000745058,0.0508070476353168,293.1960144042969,297.1499938964844,293.1499938964844,0.281070351600647,-4062.302978515625,304.1549987792969,0.8506191372871399,0.3668523132801056,0.2586030960083008,293.2275695800781,297.1499938964844,293.1499938964844,0.3567221164703369,-6635.162109375,304.1576232910156,0.9061644673347472,0.4434806406497955,0.4223037958145141,293.1493835449219,297.1499938964844,293.1499938964844,0.0185696817934513,-4195.97802734375,304.14923095703125,0.4319059550762176,0.0559233650565147,0.2672309875488281,291.1561889648437,291.1499938964844,262.1058044433594,260.42626953125,279.82672119140625,293.18865966796875,291.1566162109375,1.0,0.3236237168312073,0.8345757722854614,0.8345757722854614,1.0,1.0,-1.256771683692932,0.5404506325721741,0.7163209915161133,0.2378618717193603,0.0,0.0,0.6448737978935242,96.87383270263672,81.0,1.048996925354004,-14343.6806640625,319.7944030761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9957275390625,308.2904663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18014.603515625,18000.0,0.0,0.0,0.3263058960437774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7285788059234619,0.7285861372947693,-7.297437150555197e-06,0.0,0.0003311590116936,0.0,0.0,62.24284744262695,0.0,0.0,0.0,0.4557741284370422,4.0,0.0,1.0
475500,293.3943176269531,297.1499938964844,293.1499938964844,0.000890206603799,-67.62909698486328,292.3323974609375,0.4132798612117767,0.050000000745058,0.0481704212725162,293.2943725585937,297.1499938964844,293.1499938964844,0.0072879255749285,-531.7509155273438,299.8409729003906,0.4132798612117767,0.050000000745058,0.0507257767021656,293.1957397460937,297.1499938964844,293.1499938964844,0.2804260849952698,-4054.8369140625,304.1552734375,0.8535279631614685,0.3663218021392822,0.2581847608089447,293.2267150878906,297.1499938964844,293.1499938964844,0.3557420372962951,-6620.60498046875,304.15802001953125,0.9095213413238524,0.4426623880863189,0.4214659631252289,293.1487731933594,297.1499938964844,293.1499938964844,0.0185988247394561,-4199.08984375,304.1493225097656,0.4348473846912384,0.0560461580753326,0.2674915194511413,291.1591796875,291.1499938964844,262.11456298828125,260.4347839355469,279.8313293457031,293.1878967285156,291.159912109375,1.0,0.3212275803089142,0.834351122379303,0.834351122379303,1.0,1.0,-1.2553868293762207,0.5398060083389282,0.7155808210372925,0.2374960035085678,0.0,0.0,0.643967866897583,94.79517364501952,81.0,5.100620269775391,-14331.396484375,314.753662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00958251953125,308.3003845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18023.705078125,18000.0,0.0,0.0,0.3264624178409576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7273229360580444,0.727330207824707,-7.288392225746065e-06,0.0,0.0003313178604003,0.0,0.0,62.02760696411133,0.0,0.0,0.0,0.4552603662014007,4.0,0.0,1.0
475560,293.3932189941406,297.1499938964844,293.1499938964844,0.0008580749272368,-65.17839050292969,292.29669189453125,0.4159234464168548,0.050000000745058,0.048069629818201,293.2940673828125,297.1499938964844,293.1499938964844,0.0072398600168526,-528.986328125,299.8180847167969,0.4159234464168548,0.050000000745058,0.0506196357309818,293.195556640625,297.1499938964844,293.1499938964844,0.2797171771526336,-4046.60107421875,304.1556091308594,0.8576025366783142,0.3657782077789306,0.2577329277992248,293.2259826660156,297.1499938964844,293.1499938964844,0.3546923995018005,-6604.98779296875,304.1584777832031,0.9143872261047364,0.4418348670005798,0.4205864369869232,293.1483764648437,297.1499938964844,293.1499938964844,0.0185894016176462,-4197.671875,304.14947509765625,0.4386046230792999,0.0561432987451553,0.2674803137779236,291.16314697265625,291.1499938964844,262.1213684082031,260.4416198730469,279.83551025390625,293.18731689453125,291.1639404296875,1.0,0.3181126117706299,0.8341059684753418,0.8341059684753418,1.0,1.0,-1.253527283668518,0.5389447808265686,0.7145825028419495,0.2370109260082245,0.0,0.0,0.6426956057548523,92.07971954345705,69.0,8.049046516418457,-14313.0693359375,308.1633605957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0275573730469,308.3110046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18037.537109375,18000.0,0.0,0.0,0.3265456557273865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7252375483512878,0.7252448201179504,-7.273125902429456e-06,0.0,0.0003314023197162,0.0,0.0,61.66960144042969,0.0,0.0,0.0,0.4544300734996795,4.0,0.0,1.0
475620,293.3915405273437,297.1499938964844,293.1499938964844,0.0007925768732093,-60.18457412719727,292.2248229980469,0.4234870374202728,0.050000000745058,0.0478136911988258,293.2940673828125,297.1499938964844,293.1499938964844,0.0071331947110593,-522.7842407226562,299.7711181640625,0.4234870374202728,0.050000000745058,0.050350122153759,293.1952819824219,297.1499938964844,293.1499938964844,0.2782156467437744,-4029.1630859375,304.1562194824219,0.8691587448120117,0.3646849691867828,0.2567748427391052,293.224609375,297.1499938964844,293.1499938964844,0.3525122106075287,-6572.57666015625,304.1592712402344,0.9285489916801452,0.4401877820491791,0.4187659323215484,293.1477966308594,297.1499938964844,293.1499938964844,0.0185024254024028,-4186.912109375,304.1497802734375,0.4488384425640106,0.0563017725944519,0.2669597268104553,291.1715087890625,291.1499938964844,262.1294250488281,260.4505310058594,279.8421630859375,293.1864624023437,291.1723022460937,1.0,0.310154378414154,0.8336156010627747,0.8336156010627747,1.0,1.0,-1.2489367723464966,0.5368265509605408,0.7121102213859558,0.2358298897743225,0.0,0.0,0.6392642855644226,85.1868896484375,57.0,10.61417007446289,-14264.595703125,291.572021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0770263671875,308.3357849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18064.130859375,18000.0,0.0,0.0,0.3264462351799011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7189712524414062,0.7189784646034241,-7.224184628285002e-06,0.0,0.000331301416736,0.0,0.0,60.58142852783203,0.0,0.0,0.0,0.4519280195236206,4.0,0.0,1.0
475680,293.3915405273437,297.1499938964844,293.1499938964844,0.0007925768732093,-60.18457412719727,292.2248229980469,0.4234870374202728,0.050000000745058,0.0478136911988258,293.2940673828125,297.1499938964844,293.1499938964844,0.0071331947110593,-522.7842407226562,299.7711181640625,0.4234870374202728,0.050000000745058,0.050350122153759,293.1952819824219,297.1499938964844,293.1499938964844,0.2782156467437744,-4029.1630859375,304.1562194824219,0.8691587448120117,0.3646849691867828,0.2567748427391052,293.224609375,297.1499938964844,293.1499938964844,0.3525122106075287,-6572.57666015625,304.1592712402344,0.9285489916801452,0.4401877820491791,0.4187659323215484,293.1477966308594,297.1499938964844,293.1499938964844,0.0185024254024028,-4186.912109375,304.1497802734375,0.4488384425640106,0.0563017725944519,0.2669597268104553,291.1715087890625,291.1499938964844,262.1294250488281,260.4505310058594,279.8421630859375,293.1864624023437,291.1723022460937,1.0,0.310154378414154,0.8336156010627747,0.8336156010627747,1.0,1.0,-1.2489367723464966,0.5368265509605408,0.7121102213859558,0.2358298897743225,0.0,0.0,0.6392642855644226,85.1868896484375,57.0,10.61417007446289,-14264.595703125,291.572021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0770263671875,308.3357849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18064.130859375,18000.0,0.0,0.0,0.3264462351799011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7189712524414062,0.7189784646034241,-7.224184628285002e-06,0.0,0.000331301416736,0.0,0.0,60.58142852783203,0.0,0.0,0.0,0.4519280195236206,4.0,0.0,1.0
475740,293.3902282714844,297.1499938964844,293.1499938964844,0.0007266051252372,-55.1602897644043,292.1515808105469,0.4346807599067688,0.050000000745058,0.0475067906081676,293.2945861816406,297.1499938964844,293.1499938964844,0.0070180702023208,-516.0306396484375,299.722412109375,0.4346807599067688,0.050000000745058,0.0500269383192062,293.1949462890625,297.1499938964844,293.1499938964844,0.2766917943954468,-4011.510986328125,304.1566772460937,0.8854232430458069,0.3636040985584259,0.2557823061943054,293.2232360839844,297.1499938964844,293.1499938964844,0.3503313064575195,-6540.24658203125,304.1598205566406,0.9480106234550476,0.4385764598846435,0.4169193804264068,293.1473388671875,297.1499938964844,293.1499938964844,0.0183707699179649,-4171.005859375,304.15008544921875,0.4632761478424072,0.0564479865133762,0.2660869657993316,291.1788024902344,291.1499938964844,262.1304626464844,260.4533996582031,279.8464050292969,293.185791015625,291.17938232421875,1.0,0.3003968298435211,0.8331252336502075,0.8331252336502075,1.0,1.0,-1.243725061416626,0.534424901008606,0.7093002200126648,0.2345067262649536,0.0,0.0,0.6349217891693115,76.92646789550781,45.0,9.738253593444824,-14206.103515625,271.95684814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1431579589844,308.36492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18084.828125,18000.0,0.0,0.0,0.3259479105472564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7104438543319702,0.7104510068893433,-7.1548465712112375e-06,0.0,0.0003307956794742,0.0,0.0,59.10178756713867,0.0,0.0,0.0,0.4485147297382355,4.0,0.0,1.0
475800,293.3902282714844,297.1499938964844,293.1499938964844,0.0007266051252372,-55.1602897644043,292.1515808105469,0.4346807599067688,0.050000000745058,0.0475067906081676,293.2945861816406,297.1499938964844,293.1499938964844,0.0070180702023208,-516.0306396484375,299.722412109375,0.4346807599067688,0.050000000745058,0.0500269383192062,293.1949462890625,297.1499938964844,293.1499938964844,0.2766917943954468,-4011.510986328125,304.1566772460937,0.8854232430458069,0.3636040985584259,0.2557823061943054,293.2232360839844,297.1499938964844,293.1499938964844,0.3503313064575195,-6540.24658203125,304.1598205566406,0.9480106234550476,0.4385764598846435,0.4169193804264068,293.1473388671875,297.1499938964844,293.1499938964844,0.0183707699179649,-4171.005859375,304.15008544921875,0.4632761478424072,0.0564479865133762,0.2660869657993316,291.1788024902344,291.1499938964844,262.1304626464844,260.4533996582031,279.8464050292969,293.185791015625,291.17938232421875,1.0,0.3003968298435211,0.8331252336502075,0.8331252336502075,1.0,1.0,-1.243725061416626,0.534424901008606,0.7093002200126648,0.2345067262649536,0.0,0.0,0.6349217891693115,76.92646789550781,45.0,9.738253593444824,-14206.103515625,271.95684814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1431579589844,308.36492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18084.828125,18000.0,0.0,0.0,0.3259479105472564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7104438543319702,0.7104510068893433,-7.1548465712112375e-06,0.0,0.0003307956794742,0.0,0.0,59.10178756713867,0.0,0.0,0.0,0.4485147297382355,4.0,0.0,1.0
475860,293.3890991210937,297.1499938964844,293.1499938964844,0.0006610506097786,-50.17484664916992,292.076171875,0.4507242441177368,0.050000000745058,0.0471678934991359,293.2953796386719,297.1499938964844,293.1499938964844,0.0068991598673164,-509.0155944824219,299.67193603515625,0.4507242441177368,0.050000000745058,0.0496700629591941,293.194580078125,297.1499938964844,293.1499938964844,0.2752054333686828,-3994.3525390625,304.15692138671875,0.9070221781730652,0.3625409603118896,0.2547769546508789,293.2218322753906,297.1499938964844,293.1499938964844,0.3482244610786438,-6509.12451171875,304.1600341796875,0.9712088704109192,0.437010109424591,0.4150802791118622,293.1469421386719,297.1499938964844,293.1499938964844,0.0182252973318099,-4153.58935546875,304.1502990722656,0.4788621664047241,0.0566007569432258,0.2650688886642456,291.1836853027344,291.1499938964844,262.1250915527344,260.45074462890625,279.8480224609375,293.1851806640625,291.1839904785156,1.0,0.2892437875270843,0.8327012062072754,0.8327012062072754,1.0,1.0,-1.2382535934448242,0.5319080948829651,0.7063454985618591,0.2331389039754867,0.0,0.0,0.6300796270370483,67.80968475341797,33.0,6.853554248809815,-14142.6923828125,250.59738159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2218322753906,308.3974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18096.986328125,18000.0,0.0,0.0,0.3250327110290527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7004839181900024,0.7004910111427307,-7.072261269058799e-06,0.0,0.0003298668889328,0.0,0.0,57.3912467956543,0.0,0.0,0.0,0.4445309340953827,4.0,0.0,1.0
475920,293.3890991210937,297.1499938964844,293.1499938964844,0.0006610506097786,-50.17484664916992,292.076171875,0.4507242441177368,0.050000000745058,0.0471678934991359,293.2953796386719,297.1499938964844,293.1499938964844,0.0068991598673164,-509.0155944824219,299.67193603515625,0.4507242441177368,0.050000000745058,0.0496700629591941,293.194580078125,297.1499938964844,293.1499938964844,0.2752054333686828,-3994.3525390625,304.15692138671875,0.9070221781730652,0.3625409603118896,0.2547769546508789,293.2218322753906,297.1499938964844,293.1499938964844,0.3482244610786438,-6509.12451171875,304.1600341796875,0.9712088704109192,0.437010109424591,0.4150802791118622,293.1469421386719,297.1499938964844,293.1499938964844,0.0182252973318099,-4153.58935546875,304.1502990722656,0.4788621664047241,0.0566007569432258,0.2650688886642456,291.1836853027344,291.1499938964844,262.1250915527344,260.45074462890625,279.8480224609375,293.1851806640625,291.1839904785156,1.0,0.2892437875270843,0.8327012062072754,0.8327012062072754,1.0,1.0,-1.2382535934448242,0.5319080948829651,0.7063454985618591,0.2331389039754867,0.0,0.0,0.6300796270370483,67.80968475341797,33.0,6.853554248809815,-14142.6923828125,250.59738159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2218322753906,308.3974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18096.986328125,18000.0,0.0,0.0,0.3250327110290527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7004839181900024,0.7004910111427307,-7.072261269058799e-06,0.0,0.0003298668889328,0.0,0.0,57.3912467956543,0.0,0.0,0.0,0.4445309340953827,4.0,0.0,1.0
475980,293.38800048828125,297.1499938964844,293.1499938964844,0.0005963289877399,-45.2586669921875,291.9986572265625,0.4720500111579895,0.050000000745058,0.0468100570142269,293.2963256835937,297.1499938964844,293.1499938964844,0.0067792166955769,-501.90234375,299.619873046875,0.4720500111579895,0.050000000745058,0.0492932461202144,293.1941833496094,297.1499938964844,293.1499938964844,0.2737743854522705,-3977.88330078125,304.1570129394531,0.9381024241447448,0.3614932298660278,0.253768116235733,293.2203063964844,297.1499938964844,293.1499938964844,0.3461066484451294,-6478.70068359375,304.1602478027344,0.9957343339920044,0.4354962408542633,0.4132660925388336,293.146484375,297.1499938964844,293.1499938964844,0.0180800352245569,-4136.296875,304.1504211425781,0.4945893287658691,0.0567658022046089,0.2640073001384735,291.1859741210937,291.1499938964844,262.1138000488281,260.4429931640625,279.8473205566406,293.1845397949219,291.18609619140625,1.0,0.2769392132759094,0.8322771787643433,0.8322771787643433,1.0,1.0,-1.232568383216858,0.5292914509773254,0.7032769322395325,0.2317351102828979,0.0,0.0,0.6251040101051331,58.18569946289063,25.0,3.5706470012664795,-14077.0009765625,228.3061370849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3071594238281,308.4320068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18100.880859375,18000.0,0.0,0.0,0.3237203657627105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.689961850643158,0.6899688243865967,-6.984299488976831e-06,0.0,0.0003285350103396,0.0,0.0,55.612335205078125,0.0,0.0,0.0,0.4403320550918579,4.0,0.0,1.0
476040,293.38800048828125,297.1499938964844,293.1499938964844,0.0005963289877399,-45.2586669921875,291.9986572265625,0.4720500111579895,0.050000000745058,0.0468100570142269,293.2963256835937,297.1499938964844,293.1499938964844,0.0067792166955769,-501.90234375,299.619873046875,0.4720500111579895,0.050000000745058,0.0492932461202144,293.1941833496094,297.1499938964844,293.1499938964844,0.2737743854522705,-3977.88330078125,304.1570129394531,0.9381024241447448,0.3614932298660278,0.253768116235733,293.2203063964844,297.1499938964844,293.1499938964844,0.3461066484451294,-6478.70068359375,304.1602478027344,0.9957343339920044,0.4354962408542633,0.4132660925388336,293.146484375,297.1499938964844,293.1499938964844,0.0180800352245569,-4136.296875,304.1504211425781,0.4945893287658691,0.0567658022046089,0.2640073001384735,291.1859741210937,291.1499938964844,262.1138000488281,260.4429931640625,279.8473205566406,293.1845397949219,291.18609619140625,1.0,0.2769392132759094,0.8322771787643433,0.8322771787643433,1.0,1.0,-1.232568383216858,0.5292914509773254,0.7032769322395325,0.2317351102828979,0.0,0.0,0.6251040101051331,58.18569946289063,25.0,3.5706470012664795,-14077.0009765625,228.3061370849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3071594238281,308.4320068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18100.880859375,18000.0,0.0,0.0,0.3237203657627105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.689961850643158,0.6899688243865967,-6.984299488976831e-06,0.0,0.0003285350103396,0.0,0.0,55.612335205078125,0.0,0.0,0.0,0.4403320550918579,4.0,0.0,1.0
476100,293.38739013671875,297.1499938964844,293.1499938964844,0.0005665946519002,-42.99727630615234,291.9613647460937,0.4796759188175201,0.050000000745058,0.0466713942587375,293.2967529296875,297.1499938964844,293.1499938964844,0.0067271878942847,-498.774169921875,299.59423828125,0.4796759188175201,0.050000000745058,0.0491472259163856,293.1938781738281,297.1499938964844,293.1499938964844,0.2730651795864105,-3969.69384765625,304.1570129394531,0.9519134759902954,0.3609883189201355,0.2533023655414581,293.216796875,297.1499938964844,293.1499938964844,0.3374067544937134,-6340.97265625,304.1746520996094,0.9990000128746032,0.4352855384349823,0.4039011001586914,293.1462097167969,297.1499938964844,293.1499938964844,0.0180364605039358,-4130.9267578125,304.1504211425781,0.5016476511955261,0.0568694211542606,0.2637248039245605,291.1882629394531,291.1499938964844,262.1060791015625,260.4373474121094,279.8497619628906,293.1822814941406,291.1899108886719,1.0,0.270783394575119,0.8320651650428772,0.8320651650428772,1.0,1.0,-1.220549702644348,0.5238307118415833,0.6967190504074097,0.2288030236959457,0.0,0.0,0.6223589777946472,54.3147087097168,25.0,12.401156425476074,-13985.32421875,215.9156036376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3533020019531,308.4706726074219,278.1499938964844,0.0,18000.0,313.1499938964844,18102.810546875,18000.0,0.0,0.0,0.3228999674320221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6846104264259338,0.6846174001693726,-6.940066668903455e-06,0.0,0.0003277024079579,0.0,0.0,54.72356414794922,0.0,0.0,0.0,0.4381956458091736,4.0,0.0,1.0
476160,293.3866577148437,297.1499938964844,293.1499938964844,0.000540931825526,-40.85166931152344,291.9412841796875,0.4859489202499389,0.050000000745058,0.0465553514659404,293.2972106933594,297.1499938964844,293.1499938964844,0.0066732340492308,-495.189697265625,299.57476806640625,0.4859489202499389,0.050000000745058,0.0490250289440155,293.19366455078125,297.1499938964844,293.1499938964844,0.2719371020793915,-3956.246826171875,304.1578063964844,0.963797390460968,0.3604746162891388,0.2528615295886993,293.2026062011719,297.1499938964844,293.1499938964844,0.3223825693130493,-6109.73388671875,304.1974182128906,0.9990000128746032,0.4372161030769348,0.3892849385738373,293.1459045410156,297.1499938964844,293.1499938964844,0.0179792139679193,-4122.43603515625,304.15045166015625,0.5084074139595032,0.0569766648113727,0.2636335790157318,291.2084350585937,291.1499938964844,262.0971069335937,260.4305725097656,279.8503112792969,293.1728515625,291.21435546875,1.0,0.2643758952617645,0.8318912386894226,0.8318912386894226,1.0,1.0,-1.2017723321914673,0.5153852105140686,0.6863871812820435,0.2240791171789169,0.0,0.0,0.6165648698806763,50.94783782958984,28.0,43.57372283935547,-13843.0595703125,202.66075134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.415771484375,308.5289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18146.462890625,18000.0,0.0,0.0,0.3218090832233429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6769073009490967,0.6769141554832458,-6.886250503157498e-06,0.0,0.0003265952982474,0.0,0.0,53.51970672607422,0.0,0.0,0.0,0.4351215362548828,4.0,0.0,1.0
476220,293.3857116699219,297.1499938964844,293.1499938964844,0.0005036092479713,-35.57758331298828,291.90435791015625,0.495167076587677,0.050000000745058,0.046394620090723,293.298583984375,297.1499938964844,293.1499938964844,0.0065733552910387,-488.5467224121094,299.5360717773437,0.495167076587677,0.050000000745058,0.0488557703793048,293.1937255859375,297.1499938964844,293.1499938964844,0.2697064280509949,-3929.808349609375,304.1588439941406,0.9800971746444702,0.3593608736991882,0.2519814670085907,293.15582275390625,297.1499938964844,293.1499938964844,0.3001406788825989,-5766.767578125,304.2178955078125,0.9990000128746032,0.4453361928462982,0.3680783808231354,293.14569091796875,297.1499938964844,293.1499938964844,0.0178888514637947,-4108.44287109375,304.15045166015625,0.5193833708763123,0.0571252889931201,0.2636071145534515,291.2528076171875,291.1499938964844,262.0755920410156,260.4139709472656,279.8397827148437,293.1455383300781,291.2545166015625,1.0,0.2555534541606903,0.8315433263778687,0.8315433263778687,1.0,1.0,-1.1748268604278564,0.5033115744590759,0.6715153455734253,0.2172698825597763,0.0,0.0,0.5993616580963135,46.27656555175781,46.0,42.138328552246094,-13548.658203125,184.5108184814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59429931640625,308.5848083496094,278.1499938964844,0.0,18000.0,313.1499938964844,18294.525390625,18000.0,0.0,0.0,0.3186250627040863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6458985805511475,0.6459052562713623,-6.670650691376068e-06,0.0,0.0003233639581594,0.0,0.0,48.84326934814453,0.0,0.0,0.0,0.4233772754669189,4.0,0.0,1.0
476280,293.3857116699219,297.1499938964844,293.1499938964844,0.0005036092479713,-35.57758331298828,291.90435791015625,0.495167076587677,0.050000000745058,0.046394620090723,293.298583984375,297.1499938964844,293.1499938964844,0.0065733552910387,-488.5467224121094,299.5360717773437,0.495167076587677,0.050000000745058,0.0488557703793048,293.1937255859375,297.1499938964844,293.1499938964844,0.2697064280509949,-3929.808349609375,304.1588439941406,0.9800971746444702,0.3593608736991882,0.2519814670085907,293.15582275390625,297.1499938964844,293.1499938964844,0.3001406788825989,-5766.767578125,304.2178955078125,0.9990000128746032,0.4453361928462982,0.3680783808231354,293.14569091796875,297.1499938964844,293.1499938964844,0.0178888514637947,-4108.44287109375,304.15045166015625,0.5193833708763123,0.0571252889931201,0.2636071145534515,291.2528076171875,291.1499938964844,262.0755920410156,260.4139709472656,279.8397827148437,293.1455383300781,291.2545166015625,1.0,0.2555534541606903,0.8315433263778687,0.8315433263778687,1.0,1.0,-1.1748268604278564,0.5033115744590759,0.6715153455734253,0.2172698825597763,0.0,0.0,0.5993616580963135,46.27656555175781,46.0,42.138328552246094,-13548.658203125,184.5108184814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59429931640625,308.5848083496094,278.1499938964844,0.0,18000.0,313.1499938964844,18294.525390625,18000.0,0.0,0.0,0.3186250627040863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6458985805511475,0.6459052562713623,-6.670650691376068e-06,0.0,0.0003233639581594,0.0,0.0,48.84326934814453,0.0,0.0,0.0,0.4233772754669189,4.0,0.0,1.0
476340,293.3837585449219,297.1499938964844,293.1499938964844,0.0004414445138536,-23.7251091003418,291.8215026855469,0.4956541359424591,0.050000000745058,0.0463867075741291,293.30047607421875,297.1499938964844,293.1499938964844,0.0065150777809321,-485.35882568359375,299.4769897460937,0.4956541359424591,0.050000000745058,0.0488474331796169,293.1941833496094,297.1499938964844,293.1499938964844,0.2687738835811615,-3919.57177734375,304.1573791503906,0.9799965620040894,0.358157604932785,0.2511550188064575,293.114013671875,297.1499938964844,293.1499938964844,0.2981588840484619,-5744.97802734375,304.1976318359375,0.9990000128746032,0.4537204802036285,0.3669978380203247,293.1459655761719,297.1499938964844,293.1499938964844,0.0179457124322652,-4116.0361328125,304.15020751953125,0.5202013254165649,0.057178184390068,0.2638905644416809,291.24530029296875,291.1499938964844,262.0497436523437,260.39361572265625,279.8313903808594,293.1459350585937,291.24102783203125,1.0,0.2557161152362823,0.8311954140663147,0.8311954140663147,1.0,1.0,-1.172845482826233,0.5024020671844482,0.6704434752464294,0.2167379111051559,0.0,0.0,0.5864846110343933,46.036563873291016,64.0,-14.916627883911133,-13415.978515625,183.4131317138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80377197265625,308.5987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18257.73828125,18000.0,0.0,0.0,0.3143283128738403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6154479384422302,0.615454375743866,-6.429093900806038e-06,0.0,0.0003190033021382,0.0,0.0,44.334266662597656,0.0,0.0,0.0,0.4118056893348694,4.0,0.0,1.0
476400,293.3837585449219,297.1499938964844,293.1499938964844,0.0004414445138536,-23.7251091003418,291.8215026855469,0.4956541359424591,0.050000000745058,0.0463867075741291,293.30047607421875,297.1499938964844,293.1499938964844,0.0065150777809321,-485.35882568359375,299.4769897460937,0.4956541359424591,0.050000000745058,0.0488474331796169,293.1941833496094,297.1499938964844,293.1499938964844,0.2687738835811615,-3919.57177734375,304.1573791503906,0.9799965620040894,0.358157604932785,0.2511550188064575,293.114013671875,297.1499938964844,293.1499938964844,0.2981588840484619,-5744.97802734375,304.1976318359375,0.9990000128746032,0.4537204802036285,0.3669978380203247,293.1459655761719,297.1499938964844,293.1499938964844,0.0179457124322652,-4116.0361328125,304.15020751953125,0.5202013254165649,0.057178184390068,0.2638905644416809,291.24530029296875,291.1499938964844,262.0497436523437,260.39361572265625,279.8313903808594,293.1459350585937,291.24102783203125,1.0,0.2557161152362823,0.8311954140663147,0.8311954140663147,1.0,1.0,-1.172845482826233,0.5024020671844482,0.6704434752464294,0.2167379111051559,0.0,0.0,0.5864846110343933,46.036563873291016,64.0,-14.916627883911133,-13415.978515625,183.4131317138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80377197265625,308.5987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18257.73828125,18000.0,0.0,0.0,0.3143283128738403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6154479384422302,0.615454375743866,-6.429093900806038e-06,0.0,0.0003190033021382,0.0,0.0,44.334266662597656,0.0,0.0,0.0,0.4118056893348694,4.0,0.0,1.0
476460,293.382080078125,297.1499938964844,293.1499938964844,0.0005801258375868,-44.03618240356445,291.6874389648437,0.4886356890201568,0.050000000745058,0.0465068332850933,293.3026428222656,297.1499938964844,293.1499938964844,0.0064949309453368,-485.40570068359375,299.3970642089844,0.4886356890201568,0.050000000745058,0.0489739365875721,293.1949157714844,297.1499938964844,293.1499938964844,0.2691333889961242,-3925.25048828125,304.154296875,0.965889811515808,0.3568931519985199,0.250379204750061,293.10693359375,297.1499938964844,293.1499938964844,0.314109057188034,-6004.13720703125,304.15478515625,0.9990000128746032,0.4561525881290436,0.3829982876777649,293.1465148925781,297.1499938964844,293.1499938964844,0.0181595645844936,-4146.123046875,304.1497802734375,0.5122024416923523,0.0571719594299793,0.2645602524280548,291.18505859375,291.1499938964844,262.0201416015625,260.3699645996094,279.8114013671875,293.1464538574219,291.177490234375,1.0,0.2629168629646301,0.8310378193855286,0.8310378193855286,1.0,1.0,-1.1922122240066528,0.5110081434249878,0.6812040209770203,0.2216837853193283,0.0,0.0,0.5854538083076477,49.51670455932617,82.0,-74.20921325683594,-13515.310546875,196.60142517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9477233886719,308.60076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18076.10546875,18000.0,0.0,0.0,0.3099482953548431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6038734316825867,0.6038797497749329,-6.302316705841804e-06,0.0,0.0003145580994896,0.0,0.0,42.49693298339844,0.0,0.0,0.0,0.4071051478385925,4.0,0.0,1.0
476520,293.382080078125,297.1499938964844,293.1499938964844,0.0005801258375868,-44.03618240356445,291.6874389648437,0.4886356890201568,0.050000000745058,0.0465068332850933,293.3026428222656,297.1499938964844,293.1499938964844,0.0064949309453368,-485.40570068359375,299.3970642089844,0.4886356890201568,0.050000000745058,0.0489739365875721,293.1949157714844,297.1499938964844,293.1499938964844,0.2691333889961242,-3925.25048828125,304.154296875,0.965889811515808,0.3568931519985199,0.250379204750061,293.10693359375,297.1499938964844,293.1499938964844,0.314109057188034,-6004.13720703125,304.15478515625,0.9990000128746032,0.4561525881290436,0.3829982876777649,293.1465148925781,297.1499938964844,293.1499938964844,0.0181595645844936,-4146.123046875,304.1497802734375,0.5122024416923523,0.0571719594299793,0.2645602524280548,291.18505859375,291.1499938964844,262.0201416015625,260.3699645996094,279.8114013671875,293.1464538574219,291.177490234375,1.0,0.2629168629646301,0.8310378193855286,0.8310378193855286,1.0,1.0,-1.1922122240066528,0.5110081434249878,0.6812040209770203,0.2216837853193283,0.0,0.0,0.5854538083076477,49.51670455932617,82.0,-74.20921325683594,-13515.310546875,196.60142517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9477233886719,308.60076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18076.10546875,18000.0,0.0,0.0,0.3099482953548431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6038734316825867,0.6038797497749329,-6.302316705841804e-06,0.0,0.0003145580994896,0.0,0.0,42.49693298339844,0.0,0.0,0.0,0.4071051478385925,4.0,0.0,1.0
