time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
476580,293.3809509277344,297.1499938964844,293.1499938964844,0.0004365907807368,-22.94307327270508,291.53350830078125,0.4761123061180115,0.050000000745058,0.0467371456325054,293.30499267578125,297.1499938964844,293.1499938964844,0.0064981495961546,-487.2328186035156,299.30810546875,0.4761123061180115,0.050000000745058,0.0492164678871631,293.19586181640625,297.1499938964844,293.1499938964844,0.2700079083442688,-3937.0224609375,304.15142822265625,0.9397723078727722,0.3555614948272705,0.2496448755264282,293.1420288085937,297.1499938964844,293.1499938964844,0.3439342379570007,-6472.130859375,304.1033935546875,0.9990000128746032,0.4502149820327759,0.4119419157505035,293.14776611328125,297.1499938964844,293.1499938964844,0.0184083953499794,-4181.41796875,304.1494445800781,0.4990925192832947,0.057008896023035,0.2651821076869964,291.1054077148437,291.1499938964844,261.9872741699219,260.34344482421875,279.7824401855469,293.14764404296875,291.0972595214844,1.0,0.2756375670433044,0.8308801651000977,0.8308801651000977,1.0,1.0,-1.2273807525634766,0.5267110466957092,0.7006696462631226,0.2306958734989166,0.0,0.0,0.5966237187385559,56.17309188842773,85.0,-103.37024688720705,-13827.2626953125,222.2307281494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9407958984375,308.5776062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17862.5390625,18000.0,0.0,0.0,0.3067814111709595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6163552403450012,0.6163616180419922,-6.346506324916845e-06,0.0,0.0003113441343884,0.0,0.0,43.96323394775391,0.0,0.0,0.0,0.4113300144672394,4.0,0.0,1.0
476640,293.3809509277344,297.1499938964844,293.1499938964844,0.0004365907807368,-22.94307327270508,291.53350830078125,0.4761123061180115,0.050000000745058,0.0467371456325054,293.30499267578125,297.1499938964844,293.1499938964844,0.0064981495961546,-487.2328186035156,299.30810546875,0.4761123061180115,0.050000000745058,0.0492164678871631,293.19586181640625,297.1499938964844,293.1499938964844,0.2700079083442688,-3937.0224609375,304.15142822265625,0.9397723078727722,0.3555614948272705,0.2496448755264282,293.1420288085937,297.1499938964844,293.1499938964844,0.3439342379570007,-6472.130859375,304.1033935546875,0.9990000128746032,0.4502149820327759,0.4119419157505035,293.14776611328125,297.1499938964844,293.1499938964844,0.0184083953499794,-4181.41796875,304.1494445800781,0.4990925192832947,0.057008896023035,0.2651821076869964,291.1054077148437,291.1499938964844,261.9872741699219,260.34344482421875,279.7824401855469,293.14764404296875,291.0972595214844,1.0,0.2756375670433044,0.8308801651000977,0.8308801651000977,1.0,1.0,-1.2273807525634766,0.5267110466957092,0.7006696462631226,0.2306958734989166,0.0,0.0,0.5966237187385559,56.17309188842773,85.0,-103.37024688720705,-13827.2626953125,222.2307281494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9407958984375,308.5776062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17862.5390625,18000.0,0.0,0.0,0.3067814111709595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6163552403450012,0.6163616180419922,-6.346506324916845e-06,0.0,0.0003113441343884,0.0,0.0,43.96323394775391,0.0,0.0,0.0,0.4113300144672394,4.0,0.0,1.0
476700,293.38104248046875,297.1499938964844,293.1499938964844,0.0004252094950061,-20.89512062072754,291.4549865722656,0.4692926108837127,0.050000000745058,0.0468578226864337,293.30615234375,297.1499938964844,293.1499938964844,0.006500681862235,-488.1785278320313,299.2632751464844,0.4692926108837127,0.050000000745058,0.0493435449898242,293.1963806152344,297.1499938964844,293.1499938964844,0.2704104483127594,-3942.363525390625,304.15045166015625,0.9268136024475098,0.3548830449581146,0.2492661327123642,293.1730651855469,297.1499938964844,293.1499938964844,0.357363760471344,-6675.65380859375,304.0877685546875,0.9987208247184752,0.4442291855812073,0.4240073263645172,293.14849853515625,297.1499938964844,293.1499938964844,0.0185001492500305,-4195.03125,304.1493835449219,0.493090957403183,0.0568891912698745,0.2652635872364044,291.0661315917969,291.1499938964844,261.96978759765625,260.3292541503906,279.7733154296875,293.1553955078125,291.059814453125,1.0,0.2812270820140838,0.8308013677597046,0.8308013677597046,1.0,1.0,-1.2420424222946167,0.5332169532775879,0.7088254690170288,0.2346463650465011,0.0,0.0,0.6061819791793823,59.615455627441406,85.0,-99.35610961914062,-13997.5849609375,234.6678771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8669738769531,308.5624694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17755.92578125,18000.0,0.0,0.0,0.3060047924518585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6313145160675049,0.6313209533691406,-6.435734576371033e-06,0.0,0.000310555944452,0.0,0.0,45.96890640258789,0.0,0.0,0.0,0.4167990684509277,4.0,0.0,1.0
476760,293.3807983398437,297.1499938964844,293.1499938964844,0.0004162427212577,-19.314584732055664,291.4027099609375,0.4586789011955261,0.050000000745058,0.0470294877886772,293.3071594238281,297.1499938964844,293.1499938964844,0.0065047419629991,-488.7261352539063,299.2283935546875,0.4586789011955261,0.050000000745058,0.0495243147015571,293.1967468261719,297.1499938964844,293.1499938964844,0.2702061831951141,-3940.005615234375,304.1507873535156,0.9104784727096558,0.3542215228080749,0.2489379048347473,293.19805908203125,297.1499938964844,293.1499938964844,0.3531639575958252,-6606.783203125,304.106689453125,0.9838592410087584,0.4390135705471039,0.4188217222690582,293.1490173339844,297.1499938964844,293.1499938964844,0.0185769367963075,-4204.6015625,304.1493530273437,0.4854613244533539,0.0568059757351875,0.2656852900981903,291.0531311035156,291.1499938964844,261.9516906738281,260.3145446777344,279.77911376953125,293.17120361328125,291.0557861328125,1.0,0.2859438359737396,0.8304223418235779,0.8304223418235779,1.0,1.0,-1.2361369132995603,0.5304920077323914,0.705644965171814,0.2332291901111602,0.0,0.0,0.6142019629478455,64.10814666748047,88.0,-42.252235412597656,-14044.1962890625,242.0156097412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7640075683594,308.5877380371094,278.1499938964844,0.0,18000.0,313.1499938964844,17698.65234375,18000.0,0.0,0.0,0.3057014644145965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6492089033126831,0.6492154598236084,-6.561928330484079e-06,0.0,0.0003102481132373,0.0,0.0,48.554908752441406,0.0,0.0,0.0,0.4234621822834015,4.0,0.0,1.0
476820,293.3815612792969,297.1499938964844,293.1499938964844,0.0003878470743075,-14.587808609008787,291.3583679199219,0.4432523250579834,0.050000000745058,0.0473141595721244,293.3096008300781,297.1499938964844,293.1499938964844,0.0064750532619655,-486.5127868652344,299.181640625,0.4432523250579834,0.050000000745058,0.0498240888118743,293.1980285644531,297.1499938964844,293.1499938964844,0.2683246731758117,-3917.12060546875,304.1535949707031,0.8885947465896606,0.3527779877185821,0.2481798529624939,293.220703125,297.1499938964844,293.1499938964844,0.3465225100517273,-6497.58740234375,304.1316223144531,0.958249807357788,0.4331533908843994,0.4123576879501343,293.1503601074219,297.1499938964844,293.1499938964844,0.0185528676956892,-4198.7822265625,304.14959716796875,0.4729594886302948,0.0565593279898166,0.2661068141460418,291.09228515625,291.1499938964844,261.9139404296875,260.28369140625,279.77783203125,293.1858215332031,291.09442138671875,1.0,0.2938781380653381,0.8296643495559692,0.8296643495559692,1.0,1.0,-1.228673219680786,0.5270335078239441,0.7016397714614868,0.2313908189535141,0.0,0.0,0.6191373467445374,71.59042358398438,91.0,20.00482940673828,-14032.7119140625,254.9143524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5428771972656,308.5172424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17851.52734375,18000.0,0.0,0.0,0.3059021234512329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6676742434501648,0.6676809787750244,-6.74416332913097e-06,0.0,0.0003104517818428,0.0,0.0,51.6286506652832,0.0,0.0,0.0,0.4309139549732208,4.0,0.0,1.0
476880,293.3815612792969,297.1499938964844,293.1499938964844,0.0003878470743075,-14.587808609008787,291.3583679199219,0.4432523250579834,0.050000000745058,0.0473141595721244,293.3096008300781,297.1499938964844,293.1499938964844,0.0064750532619655,-486.5127868652344,299.181640625,0.4432523250579834,0.050000000745058,0.0498240888118743,293.1980285644531,297.1499938964844,293.1499938964844,0.2683246731758117,-3917.12060546875,304.1535949707031,0.8885947465896606,0.3527779877185821,0.2481798529624939,293.220703125,297.1499938964844,293.1499938964844,0.3465225100517273,-6497.58740234375,304.1316223144531,0.958249807357788,0.4331533908843994,0.4123576879501343,293.1503601074219,297.1499938964844,293.1499938964844,0.0185528676956892,-4198.7822265625,304.14959716796875,0.4729594886302948,0.0565593279898166,0.2661068141460418,291.09228515625,291.1499938964844,261.9139404296875,260.28369140625,279.77783203125,293.1858215332031,291.09442138671875,1.0,0.2938781380653381,0.8296643495559692,0.8296643495559692,1.0,1.0,-1.228673219680786,0.5270335078239441,0.7016397714614868,0.2313908189535141,0.0,0.0,0.6191373467445374,71.59042358398438,91.0,20.00482940673828,-14032.7119140625,254.9143524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5428771972656,308.5172424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17851.52734375,18000.0,0.0,0.0,0.3059021234512329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6676742434501648,0.6676809787750244,-6.74416332913097e-06,0.0,0.0003104517818428,0.0,0.0,51.6286506652832,0.0,0.0,0.0,0.4309139549732208,4.0,0.0,1.0
476940,293.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.28717041015625,0.4331130087375641,0.050000000745058,0.0475456789135932,293.31219482421875,297.1499938964844,293.1499938964844,0.0064432462677359,-484.6072387695313,299.1236572265625,0.4331130087375641,0.050000000745058,0.0500678904354572,293.1993713378906,297.1499938964844,293.1499938964844,0.2669184803962707,-3900.4609375,304.1547241210937,0.8730525970458984,0.3512884080410003,0.247327983379364,293.227783203125,297.1499938964844,293.1499938964844,0.3433731496334076,-6446.1552734375,304.1427917480469,0.93848979473114,0.4299112558364868,0.4091204404830932,293.1517944335937,297.1499938964844,293.1499938964844,0.0185097027570009,-4192.84423828125,304.1498107910156,0.4610633552074432,0.0562632009387016,0.2659680247306824,291.1047668457031,291.1499938964844,261.87457275390625,260.2513427734375,279.76910400390625,293.1910400390625,291.10565185546875,1.0,0.3003201186656952,0.8289062976837158,0.8289062976837158,1.0,1.0,-1.2241681814193726,0.5248997211456299,0.6992685198783875,0.230323314666748,0.0,0.0,0.6242042779922485,77.70025634765625,94.0,16.91400146484375,-13997.953125,265.9384155273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.345458984375,308.4135437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17891.263671875,18000.0,0.0,0.0,0.3067109882831573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.678645133972168,0.6786519885063171,-6.842842594778631e-06,0.0,0.0003112726553808,0.0,0.0,53.44816207885742,0.0,0.0,0.0,0.4354164898395538,4.0,0.0,1.0
477000,293.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.28717041015625,0.4331130087375641,0.050000000745058,0.0475456789135932,293.31219482421875,297.1499938964844,293.1499938964844,0.0064432462677359,-484.6072387695313,299.1236572265625,0.4331130087375641,0.050000000745058,0.0500678904354572,293.1993713378906,297.1499938964844,293.1499938964844,0.2669184803962707,-3900.4609375,304.1547241210937,0.8730525970458984,0.3512884080410003,0.247327983379364,293.227783203125,297.1499938964844,293.1499938964844,0.3433731496334076,-6446.1552734375,304.1427917480469,0.93848979473114,0.4299112558364868,0.4091204404830932,293.1517944335937,297.1499938964844,293.1499938964844,0.0185097027570009,-4192.84423828125,304.1498107910156,0.4610633552074432,0.0562632009387016,0.2659680247306824,291.1047668457031,291.1499938964844,261.87457275390625,260.2513427734375,279.76910400390625,293.1910400390625,291.10565185546875,1.0,0.3003201186656952,0.8289062976837158,0.8289062976837158,1.0,1.0,-1.2241681814193726,0.5248997211456299,0.6992685198783875,0.230323314666748,0.0,0.0,0.6242042779922485,77.70025634765625,94.0,16.91400146484375,-13997.953125,265.9384155273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.345458984375,308.4135437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17891.263671875,18000.0,0.0,0.0,0.3067109882831573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.678645133972168,0.6786519885063171,-6.842842594778631e-06,0.0,0.0003112726553808,0.0,0.0,53.44816207885742,0.0,0.0,0.0,0.4354164898395538,4.0,0.0,1.0
477060,293.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122741699219,0.4258466064929962,0.050000000745058,0.0477428175508976,293.3146667480469,297.1499938964844,293.1499938964844,0.0064070727676153,-482.4729614257813,299.0634155273437,0.4258466064929962,0.050000000745058,0.0502754859626293,293.2005615234375,297.1499938964844,293.1499938964844,0.2655545473098755,-3884.4296875,304.1554260253906,0.8610684275627136,0.3497986495494842,0.24644535779953,293.22979736328125,297.1499938964844,293.1499938964844,0.3411718606948852,-6410.96484375,304.1487731933594,0.9228968620300292,0.4275261163711548,0.4069449305534363,293.1529846191406,297.1499938964844,293.1499938964844,0.018449192866683,-4185.20166015625,304.14996337890625,0.4508602321147918,0.0559750162065029,0.2656383514404297,291.1126708984375,291.1499938964844,261.8340759277344,260.21795654296875,279.7569580078125,293.193115234375,291.11328125,1.0,0.3057006597518921,0.8285399675369263,0.8285399675369263,1.0,1.0,-1.2205873727798462,0.5232115387916565,0.6973758339881897,0.2295285612344741,0.0,0.0,0.6286218166351318,82.90740966796875,97.0,12.36510944366455,-13974.603515625,275.3683776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1781311035156,308.3265380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17905.87109375,18000.0,0.0,0.0,0.3079477548599243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6886789202690125,0.6886858940124512,-6.929457413207274e-06,0.0,0.0003125278453808,0.0,0.0,55.1223258972168,0.0,0.0,0.0,0.4394405484199524,4.0,0.0,1.0
477120,293.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122741699219,0.4258466064929962,0.050000000745058,0.0477428175508976,293.3146667480469,297.1499938964844,293.1499938964844,0.0064070727676153,-482.4729614257813,299.0634155273437,0.4258466064929962,0.050000000745058,0.0502754859626293,293.2005615234375,297.1499938964844,293.1499938964844,0.2655545473098755,-3884.4296875,304.1554260253906,0.8610684275627136,0.3497986495494842,0.24644535779953,293.22979736328125,297.1499938964844,293.1499938964844,0.3411718606948852,-6410.96484375,304.1487731933594,0.9228968620300292,0.4275261163711548,0.4069449305534363,293.1529846191406,297.1499938964844,293.1499938964844,0.018449192866683,-4185.20166015625,304.14996337890625,0.4508602321147918,0.0559750162065029,0.2656383514404297,291.1126708984375,291.1499938964844,261.8340759277344,260.21795654296875,279.7569580078125,293.193115234375,291.11328125,1.0,0.3057006597518921,0.8285399675369263,0.8285399675369263,1.0,1.0,-1.2205873727798462,0.5232115387916565,0.6973758339881897,0.2295285612344741,0.0,0.0,0.6286218166351318,82.90740966796875,97.0,12.36510944366455,-13974.603515625,275.3683776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1781311035156,308.3265380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17905.87109375,18000.0,0.0,0.0,0.3079477548599243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6886789202690125,0.6886858940124512,-6.929457413207274e-06,0.0,0.0003125278453808,0.0,0.0,55.1223258972168,0.0,0.0,0.0,0.4394405484199524,4.0,0.0,1.0
477180,293.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.4203014373779297,0.050000000745058,0.0479161702096462,293.3168640136719,297.1499938964844,293.1499938964844,0.0063677271828055,-480.1502685546875,299.0023498535156,0.4203014373779297,0.050000000745058,0.0504580326378345,293.2015686035156,297.1499938964844,293.1499938964844,0.2642101049423218,-3868.69580078125,304.1558532714844,0.8513632416725159,0.3483138680458069,0.2455472648143768,293.2301025390625,297.1499938964844,293.1499938964844,0.3392555117607116,-6381.0234375,304.1523132324219,0.9104545712471008,0.4254383146762848,0.4051133096218109,293.15399169921875,297.1499938964844,293.1499938964844,0.0183827355504035,-4177.0087890625,304.15008544921875,0.4427801072597503,0.0556914918124675,0.2652328908443451,291.11846923828125,291.1499938964844,261.7929992675781,260.1839904785156,279.7438049316406,293.1942138671875,291.1190185546875,1.0,0.3103217482566833,0.8281735777854919,0.8281735777854919,1.0,1.0,-1.2172513008117676,0.5216344594955444,0.6956169009208679,0.2287985384464264,0.0,0.0,0.6324353814125061,87.48404693603516,100.0,9.38518238067627,-13956.9306640625,283.53271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04425048828125,308.2593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17917.927734375,18000.0,0.0,0.0,0.3094532191753387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6973612308502197,0.6973682045936584,-7.005260613368591e-06,0.0,0.0003140556800644,0.0,0.0,56.60129165649414,0.0,0.0,0.0,0.442942351102829,4.0,0.0,1.0
477240,293.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.4203014373779297,0.050000000745058,0.0479161702096462,293.3168640136719,297.1499938964844,293.1499938964844,0.0063677271828055,-480.1502685546875,299.0023498535156,0.4203014373779297,0.050000000745058,0.0504580326378345,293.2015686035156,297.1499938964844,293.1499938964844,0.2642101049423218,-3868.69580078125,304.1558532714844,0.8513632416725159,0.3483138680458069,0.2455472648143768,293.2301025390625,297.1499938964844,293.1499938964844,0.3392555117607116,-6381.0234375,304.1523132324219,0.9104545712471008,0.4254383146762848,0.4051133096218109,293.15399169921875,297.1499938964844,293.1499938964844,0.0183827355504035,-4177.0087890625,304.15008544921875,0.4427801072597503,0.0556914918124675,0.2652328908443451,291.11846923828125,291.1499938964844,261.7929992675781,260.1839904785156,279.7438049316406,293.1942138671875,291.1190185546875,1.0,0.3103217482566833,0.8281735777854919,0.8281735777854919,1.0,1.0,-1.2172513008117676,0.5216344594955444,0.6956169009208679,0.2287985384464264,0.0,0.0,0.6324353814125061,87.48404693603516,100.0,9.38518238067627,-13956.9306640625,283.53271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04425048828125,308.2593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17917.927734375,18000.0,0.0,0.0,0.3094532191753387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6973612308502197,0.6973682045936584,-7.005260613368591e-06,0.0,0.0003140556800644,0.0,0.0,56.60129165649414,0.0,0.0,0.0,0.442942351102829,4.0,0.0,1.0
477300,293.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.4179641306400299,0.050000000745058,0.0479962453246116,293.3178405761719,297.1499938964844,293.1499938964844,0.0063470397144556,-478.9146423339844,298.9718933105469,0.4179641306400299,0.050000000745058,0.0505423583090305,293.2019958496094,297.1499938964844,293.1499938964844,0.2635293006896972,-3860.7314453125,304.156005859375,0.8471141457557678,0.3475732207298279,0.245094358921051,293.2300109863281,297.1499938964844,293.1499938964844,0.3383218348026275,-6366.62109375,304.1535949707031,0.9052335619926452,0.4244467914104461,0.4042520821094513,293.15447998046875,297.1499938964844,293.1499938964844,0.018344223499298,-4172.28076171875,304.150146484375,0.4392938613891601,0.0555482059717178,0.2649920582771301,291.12139892578125,291.1499938964844,261.7724304199219,260.1669311523437,279.737060546875,293.19451904296875,291.1220092773437,1.0,0.3124162554740906,0.8279904127120972,0.8279904127120972,1.0,1.0,-1.2155821323394775,0.5208458304405212,0.6947363615036011,0.2284327298402786,0.0,0.0,0.6340466141700745,89.59642791748047,100.0,9.02415943145752,-13949.81640625,287.2327575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99029541015625,308.2340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17924.869140625,18000.0,0.0,0.0,0.3102599382400512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7011697292327881,0.7011767625808716,-7.039174306555651e-06,0.0,0.000314874399919,0.0,0.0,57.261627197265625,0.0,0.0,0.0,0.444485068321228,4.0,0.0,1.0
477360,293.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.4158437550067901,0.050000000745058,0.0480728335678577,293.3187255859375,297.1499938964844,293.1499938964844,0.0063258172012865,-477.6353149414063,298.9416198730469,0.4158437550067901,0.050000000745058,0.0506230108439922,293.2024230957031,297.1499938964844,293.1499938964844,0.2628397643566131,-3852.662841796875,304.1561889648437,0.8431752324104309,0.3468337953090668,0.24463951587677,293.2297668457031,297.1499938964844,293.1499938964844,0.3373887538909912,-6352.31591796875,304.1546325683594,0.900586724281311,0.423477292060852,0.4034113883972168,293.1549072265625,297.1499938964844,293.1499938964844,0.0183023232966661,-4167.13134765625,304.15020751953125,0.4360963702201843,0.0554040446877479,0.2647293508052826,291.1246032714844,291.1499938964844,261.7518920898437,260.14990234375,279.7303161621094,293.1947326660156,291.1252746582031,1.0,0.3143956065177917,0.827792763710022,0.827792763710022,1.0,1.0,-1.2139005661010742,0.5200508832931519,0.6938496232032776,0.2280618995428085,0.0,0.0,0.6354196667671204,91.61566925048828,88.0,9.139174461364746,-13943.3134765625,290.7244873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.945068359375,308.2138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17933.017578125,18000.0,0.0,0.0,0.3110784888267517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7045291662216187,0.7045362591743469,-7.069693765515694e-06,0.0,0.0003157051105517,0.0,0.0,57.85174560546875,0.0,0.0,0.0,0.445852130651474,4.0,0.0,1.0
477420,293.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.416421115398407,0.050000000745058,0.0480516329407691,293.3200988769531,297.1499938964844,293.1499938964844,0.006257361266762,-473.3127136230469,298.8827514648437,0.416421115398407,0.050000000745058,0.0506006814539432,293.2029724121094,297.1499938964844,293.1499938964844,0.2612537741661072,-3834.009521484375,304.1567687988281,0.8429857492446899,0.3453916609287262,0.2436098605394363,293.2289733886719,297.1499938964844,293.1499938964844,0.3353133499622345,-6320.61279296875,304.15655517578125,0.9002900123596191,0.4216149449348449,0.4016129970550537,293.15557861328125,297.1499938964844,293.1499938964844,0.0181073527783155,-4143.51025390625,304.15045166015625,0.4357493817806244,0.0551448687911033,0.2634024620056152,291.1332702636719,291.1499938964844,261.7113037109375,260.1161193847656,279.71759033203125,293.1946716308594,291.1343994140625,1.0,0.3127482831478119,0.8273974657058716,0.8273974657058716,1.0,1.0,-1.2088619470596311,0.5177100300788879,0.6911519169807434,0.2268986254930496,0.0,0.0,0.6371282339096069,90.98018646240234,76.0,12.81029987335205,-13919.623046875,287.37261962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8818359375,308.192138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17955.974609375,18000.0,0.0,0.0,0.3126691579818725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7095116972923279,0.7095187902450562,-7.117668701539515e-06,0.0,0.0003173194418195,0.0,0.0,58.75102233886719,0.0,0.0,0.0,0.4478960335254669,4.0,0.0,1.0
477480,293.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.416421115398407,0.050000000745058,0.0480516329407691,293.3200988769531,297.1499938964844,293.1499938964844,0.006257361266762,-473.3127136230469,298.8827514648437,0.416421115398407,0.050000000745058,0.0506006814539432,293.2029724121094,297.1499938964844,293.1499938964844,0.2612537741661072,-3834.009521484375,304.1567687988281,0.8429857492446899,0.3453916609287262,0.2436098605394363,293.2289733886719,297.1499938964844,293.1499938964844,0.3353133499622345,-6320.61279296875,304.15655517578125,0.9002900123596191,0.4216149449348449,0.4016129970550537,293.15557861328125,297.1499938964844,293.1499938964844,0.0181073527783155,-4143.51025390625,304.15045166015625,0.4357493817806244,0.0551448687911033,0.2634024620056152,291.1332702636719,291.1499938964844,261.7113037109375,260.1161193847656,279.71759033203125,293.1946716308594,291.1343994140625,1.0,0.3127482831478119,0.8273974657058716,0.8273974657058716,1.0,1.0,-1.2088619470596311,0.5177100300788879,0.6911519169807434,0.2268986254930496,0.0,0.0,0.6371282339096069,90.98018646240234,76.0,12.81029987335205,-13919.623046875,287.37261962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8818359375,308.192138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17955.974609375,18000.0,0.0,0.0,0.3126691579818725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7095116972923279,0.7095187902450562,-7.117668701539515e-06,0.0,0.0003173194418195,0.0,0.0,58.75102233886719,0.0,0.0,0.0,0.4478960335254669,4.0,0.0,1.0
477540,293.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.4209125638008117,0.050000000745058,0.0478960461914539,293.3206481933594,297.1499938964844,293.1499938964844,0.0061704688705503,-467.6773376464844,298.82720947265625,0.4209125638008117,0.050000000745058,0.0504368431866169,293.2030334472656,297.1499938964844,293.1499938964844,0.2595248520374298,-3813.626220703125,304.1573791503906,0.8489405512809753,0.3440348207950592,0.2425298243761062,293.2277526855469,297.1499938964844,293.1499938964844,0.3330777883529663,-6286.609375,304.1580810546875,0.9072145819664,0.4198662340641022,0.3997792303562164,293.1557922363281,297.1499938964844,293.1499938964844,0.0178577098995447,-4112.9375,304.1507263183594,0.4404111802577972,0.0549574568867683,0.2616983950138092,291.1453857421875,291.1499938964844,261.6717224121094,260.0831604003906,279.70526123046875,293.1938781738281,291.1466369628906,1.0,0.3073984980583191,0.8270021677017212,0.8270021677017212,1.0,1.0,-1.2029359340667725,0.5149779319763184,0.6879580020904541,0.2254986464977264,0.0,0.0,0.6369442939758301,86.74860382080078,64.0,16.03236198425293,-13884.267578125,276.3265380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8573913574219,308.1888732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.859375,18000.0,0.0,0.0,0.3140468001365661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7108426094055176,0.7108497619628906,-7.137263310141861e-06,0.0,0.0003187175607308,0.0,0.0,59.03629684448242,0.0,0.0,0.0,0.4484945237636566,4.0,0.0,1.0
477600,293.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.4209125638008117,0.050000000745058,0.0478960461914539,293.3206481933594,297.1499938964844,293.1499938964844,0.0061704688705503,-467.6773376464844,298.82720947265625,0.4209125638008117,0.050000000745058,0.0504368431866169,293.2030334472656,297.1499938964844,293.1499938964844,0.2595248520374298,-3813.626220703125,304.1573791503906,0.8489405512809753,0.3440348207950592,0.2425298243761062,293.2277526855469,297.1499938964844,293.1499938964844,0.3330777883529663,-6286.609375,304.1580810546875,0.9072145819664,0.4198662340641022,0.3997792303562164,293.1557922363281,297.1499938964844,293.1499938964844,0.0178577098995447,-4112.9375,304.1507263183594,0.4404111802577972,0.0549574568867683,0.2616983950138092,291.1453857421875,291.1499938964844,261.6717224121094,260.0831604003906,279.70526123046875,293.1938781738281,291.1466369628906,1.0,0.3073984980583191,0.8270021677017212,0.8270021677017212,1.0,1.0,-1.2029359340667725,0.5149779319763184,0.6879580020904541,0.2254986464977264,0.0,0.0,0.6369442939758301,86.74860382080078,64.0,16.03236198425293,-13884.267578125,276.3265380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8573913574219,308.1888732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.859375,18000.0,0.0,0.0,0.3140468001365661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7108426094055176,0.7108497619628906,-7.137263310141861e-06,0.0,0.0003187175607308,0.0,0.0,59.03629684448242,0.0,0.0,0.0,0.4484945237636566,4.0,0.0,1.0
477660,293.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561584472656,0.4289755523204803,0.050000000745058,0.0476543307304382,293.3200378417969,297.1499938964844,293.1499938964844,0.0060753235593438,-461.4338073730469,298.77471923828125,0.4289755523204803,0.050000000745058,0.0501823052763938,293.20263671875,297.1499938964844,293.1499938964844,0.257790595293045,-3793.202880859375,304.1578063964844,0.8599786162376404,0.3427714705467224,0.2414468973875045,293.22613525390625,297.1499938964844,293.1499938964844,0.3308325409889221,-6252.625,304.1591186523437,0.9208621978759766,0.4182218015193939,0.3979551792144775,293.1556396484375,297.1499938964844,293.1499938964844,0.0175979174673557,-4080.83203125,304.1509094238281,0.4495385587215423,0.0548423007130622,0.259892851114273,291.157470703125,291.1499938964844,261.6336975097656,260.0514221191406,279.693115234375,293.1921691894531,291.1586303710937,1.0,0.2994156181812286,0.8266385793685913,0.8266385793685913,1.0,1.0,-1.1966837644577026,0.5121075510978699,0.6845762133598328,0.2240115255117416,0.0,0.0,0.6351317167282104,80.21598815917969,52.0,16.440622329711914,-13840.7119140625,260.56982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8707580566406,308.201904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.69921875,18000.0,0.0,0.0,0.3150670826435089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7084876894950867,0.7084948420524597,-7.124845978978556e-06,0.0,0.0003197530459146,0.0,0.0,58.674949645996094,0.0,0.0,0.0,0.4476078748703003,4.0,0.0,1.0
477720,293.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561584472656,0.4289755523204803,0.050000000745058,0.0476543307304382,293.3200378417969,297.1499938964844,293.1499938964844,0.0060753235593438,-461.4338073730469,298.77471923828125,0.4289755523204803,0.050000000745058,0.0501823052763938,293.20263671875,297.1499938964844,293.1499938964844,0.257790595293045,-3793.202880859375,304.1578063964844,0.8599786162376404,0.3427714705467224,0.2414468973875045,293.22613525390625,297.1499938964844,293.1499938964844,0.3308325409889221,-6252.625,304.1591186523437,0.9208621978759766,0.4182218015193939,0.3979551792144775,293.1556396484375,297.1499938964844,293.1499938964844,0.0175979174673557,-4080.83203125,304.1509094238281,0.4495385587215423,0.0548423007130622,0.259892851114273,291.157470703125,291.1499938964844,261.6336975097656,260.0514221191406,279.693115234375,293.1921691894531,291.1586303710937,1.0,0.2994156181812286,0.8266385793685913,0.8266385793685913,1.0,1.0,-1.1966837644577026,0.5121075510978699,0.6845762133598328,0.2240115255117416,0.0,0.0,0.6351317167282104,80.21598815917969,52.0,16.440622329711914,-13840.7119140625,260.56982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8707580566406,308.201904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.69921875,18000.0,0.0,0.0,0.3150670826435089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7084876894950867,0.7084948420524597,-7.124845978978556e-06,0.0,0.0003197530459146,0.0,0.0,58.674949645996094,0.0,0.0,0.0,0.4476078748703003,4.0,0.0,1.0
477780,293.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670837402344,0.4412278234958648,0.050000000745058,0.0473572574555873,293.31817626953125,297.1499938964844,293.1499938964844,0.0059776990674436,-454.97698974609375,298.7255249023437,0.4412278234958648,0.050000000745058,0.0498694740235805,293.20184326171875,297.1499938964844,293.1499938964844,0.2561130225658417,-3773.484619140625,304.1579895019531,0.8761895895004272,0.3416009843349457,0.240385890007019,293.2242736816406,297.1499938964844,293.1499938964844,0.3286441266536712,-6219.638671875,304.1596984863281,0.9409708976745604,0.4166707396507263,0.3961631059646606,293.1551818847656,297.1499938964844,293.1499938964844,0.017346678301692,-4049.51953125,304.1510314941406,0.463502824306488,0.0547911301255226,0.2581087648868561,291.168212890625,291.1499938964844,261.5977783203125,260.0214233398437,279.6812438964844,293.1894836425781,291.169189453125,1.0,0.2895147204399109,0.8262749314308167,0.8262749314308167,1.0,1.0,-1.1903855800628662,0.5092220306396484,0.6811635494232178,0.2225056886672973,0.0,0.0,0.6319645047187805,72.20697784423828,40.0,14.87273406982422,-13791.70703125,241.96099853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9173278808594,308.2288513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18056.482421875,18000.0,0.0,0.0,0.3156331181526184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7029650211334229,0.7029721140861511,-7.084246135491412e-06,0.0,0.0003203274682164,0.0,0.0,57.75981140136719,0.0,0.0,0.0,0.445439875125885,4.0,0.0,1.0
477840,293.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670837402344,0.4412278234958648,0.050000000745058,0.0473572574555873,293.31817626953125,297.1499938964844,293.1499938964844,0.0059776990674436,-454.97698974609375,298.7255249023437,0.4412278234958648,0.050000000745058,0.0498694740235805,293.20184326171875,297.1499938964844,293.1499938964844,0.2561130225658417,-3773.484619140625,304.1579895019531,0.8761895895004272,0.3416009843349457,0.240385890007019,293.2242736816406,297.1499938964844,293.1499938964844,0.3286441266536712,-6219.638671875,304.1596984863281,0.9409708976745604,0.4166707396507263,0.3961631059646606,293.1551818847656,297.1499938964844,293.1499938964844,0.017346678301692,-4049.51953125,304.1510314941406,0.463502824306488,0.0547911301255226,0.2581087648868561,291.168212890625,291.1499938964844,261.5977783203125,260.0214233398437,279.6812438964844,293.1894836425781,291.169189453125,1.0,0.2895147204399109,0.8262749314308167,0.8262749314308167,1.0,1.0,-1.1903855800628662,0.5092220306396484,0.6811635494232178,0.2225056886672973,0.0,0.0,0.6319645047187805,72.20697784423828,40.0,14.87273406982422,-13791.70703125,241.96099853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9173278808594,308.2288513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18056.482421875,18000.0,0.0,0.0,0.3156331181526184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7029650211334229,0.7029721140861511,-7.084246135491412e-06,0.0,0.0003203274682164,0.0,0.0,57.75981140136719,0.0,0.0,0.0,0.445439875125885,4.0,0.0,1.0
477900,293.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718139648437,0.4492993354797363,0.050000000745058,0.0471947640180587,293.3167419433594,297.1499938964844,293.1499938964844,0.0059291590005159,-451.75286865234375,298.7021484375,0.4492993354797363,0.050000000745058,0.0496983602643013,293.2012939453125,297.1499938964844,293.1499938964844,0.2553081512451172,-3764.0400390625,304.15802001953125,0.8864426016807556,0.341048926115036,0.239868089556694,293.2232666015625,297.1499938964844,293.1499938964844,0.3275855779647827,-6203.7294921875,304.1598815917969,0.9530116319656372,0.4159273505210876,0.395283430814743,293.1548767089844,297.1499938964844,293.1499938964844,0.017227379605174,-4034.5712890625,304.15106201171875,0.4714655876159668,0.0547864958643913,0.2572456002235412,291.1728210449219,291.1499938964844,261.5807800292969,260.0071716308594,279.67547607421875,293.18780517578125,291.1736755371094,1.0,0.2839848697185516,0.8260931372642517,0.8260931372642517,1.0,1.0,-1.1872715950012207,0.5077970027923584,0.6794745922088623,0.2217588275671005,0.0,0.0,0.6299775838851929,67.83091735839844,40.0,13.55926513671875,-13765.7138671875,231.9889678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510803222656,308.2465515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18068.748046875,18000.0,0.0,0.0,0.3157271444797516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6992192268371582,0.6992263197898865,-7.055125934130047e-06,0.0,0.0003204228996764,0.0,0.0,57.13405990600586,0.0,0.0,0.0,0.4439597725868225,4.0,0.0,1.0
477960,293.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759338378906,0.4589261710643768,0.050000000745058,0.047025766223669,293.3150634765625,297.1499938964844,293.1499938964844,0.0058812154456973,-448.5613098144531,298.6795349121094,0.4589261710643768,0.050000000745058,0.0495203956961631,293.20068359375,297.1499938964844,293.1499938964844,0.2545295059680938,-3754.91455078125,304.157958984375,0.8982830047607422,0.3405173420906067,0.2393598556518554,293.22222900390625,297.1499938964844,293.1499938964844,0.3265556097030639,-6188.2763671875,304.1599426269531,0.9659624695777892,0.4152038991451263,0.3944160044193268,293.1545104980469,297.1499938964844,293.1499938964844,0.0171130858361721,-4020.20849609375,304.15106201171875,0.4791235029697418,0.0547940172255039,0.2564072906970978,291.17681884765625,291.1499938964844,261.5644836425781,259.9935607910156,279.6697998046875,293.1859436035156,291.17755126953125,1.0,0.2781249284744262,0.8259283900260925,0.8259283900260925,1.0,1.0,-1.1841976642608645,0.5063925981521606,0.6778050661087036,0.2210214883089065,0.0,0.0,0.6277871131896973,63.28199005126953,28.0,12.01959228515625,-13738.9990234375,221.7328643798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990478515625,308.26641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18079.044921875,18000.0,0.0,0.0,0.3156916201114654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6949576139450073,0.6949646472930908,-7.021375040494604e-06,0.0,0.0003203868400305,0.0,0.0,56.42322540283203,0.0,0.0,0.0,0.4422735869884491,4.0,0.0,1.0
478020,293.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822814941406,0.4795563220977783,0.050000000745058,0.0466738976538181,293.3109130859375,297.1499938964844,293.1499938964844,0.0057876496575772,-442.3165588378906,298.636474609375,0.4795563220977783,0.050000000745058,0.0491498634219169,293.1993408203125,297.1499938964844,293.1499938964844,0.253054678440094,-3737.660400390625,304.15777587890625,0.929946780204773,0.3395099341869354,0.2383729517459869,293.2200622558594,297.1499938964844,293.1499938964844,0.3245887458324432,-6158.83642578125,304.159912109375,0.992990016937256,0.4138136804103851,0.392721027135849,293.1537170410156,297.1499938964844,293.1499938964844,0.0169003196060657,-3993.3798828125,304.15106201171875,0.4953973293304443,0.05484114959836,0.2548131644725799,291.182861328125,291.1499938964844,261.53436279296875,259.9683532714844,279.6590881347656,293.18170166015625,291.183349609375,1.0,0.2655135989189148,0.8255988955497742,0.8255988955497742,1.0,1.0,-1.178197979927063,0.5036542415618896,0.6745436787605286,0.2195782363414764,0.0,0.0,0.6229727268218994,53.81664276123047,25.0,8.612983703613281,-13683.9072265625,200.6869659423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0821228027344,308.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18093.640625,18000.0,0.0,0.0,0.3152328431606293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6852874755859375,0.6852943897247314,-6.943625066924142e-06,0.0,0.0003199212660547,0.0,0.0,54.82286834716797,0.0,0.0,0.0,0.4384484589099884,4.0,0.0,1.0
478080,293.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822814941406,0.4795563220977783,0.050000000745058,0.0466738976538181,293.3109130859375,297.1499938964844,293.1499938964844,0.0057876496575772,-442.3165588378906,298.636474609375,0.4795563220977783,0.050000000745058,0.0491498634219169,293.1993408203125,297.1499938964844,293.1499938964844,0.253054678440094,-3737.660400390625,304.15777587890625,0.929946780204773,0.3395099341869354,0.2383729517459869,293.2200622558594,297.1499938964844,293.1499938964844,0.3245887458324432,-6158.83642578125,304.159912109375,0.992990016937256,0.4138136804103851,0.392721027135849,293.1537170410156,297.1499938964844,293.1499938964844,0.0169003196060657,-3993.3798828125,304.15106201171875,0.4953973293304443,0.05484114959836,0.2548131644725799,291.182861328125,291.1499938964844,261.53436279296875,259.9683532714844,279.6590881347656,293.18170166015625,291.183349609375,1.0,0.2655135989189148,0.8255988955497742,0.8255988955497742,1.0,1.0,-1.178197979927063,0.5036542415618896,0.6745436787605286,0.2195782363414764,0.0,0.0,0.6229727268218994,53.81664276123047,25.0,8.612983703613281,-13683.9072265625,200.6869659423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0821228027344,308.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18093.640625,18000.0,0.0,0.0,0.3152328431606293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6852874755859375,0.6852943897247314,-6.943625066924142e-06,0.0,0.0003199212660547,0.0,0.0,54.82286834716797,0.0,0.0,0.0,0.4384484589099884,4.0,0.0,1.0
478140,293.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1950988769531,0.4920248687267303,0.050000000745058,0.0464475117623806,293.3059387207031,297.1499938964844,293.1499938964844,0.005714641418308,-437.22076416015625,298.6014709472656,0.4920248687267303,0.050000000745058,0.0489114671945571,293.1977844238281,297.1499938964844,293.1499938964844,0.2515072226524353,-3719.314453125,304.1578063964844,0.9552040696144104,0.3385708630084991,0.2375357747077942,293.20733642578125,297.1499938964844,293.1499938964844,0.307303249835968,-5887.79052734375,304.1866455078125,0.9990000128746032,0.4145480692386627,0.375169038772583,293.1527709960937,297.1499938964844,293.1499938964844,0.0167729351669549,-3976.078125,304.1509094238281,0.5084042549133301,0.0549384504556655,0.2540697157382965,291.1990661621094,291.1499938964844,261.5079345703125,259.9462280273437,279.6534118652344,293.1690979003906,291.2040710449219,1.0,0.2547188699245453,0.8252694606781006,0.8252694606781006,1.0,1.0,-1.1546896696090698,0.4931084215641022,0.6615812182426453,0.2137816250324249,0.0,0.0,0.6158407330513,47.45331573486328,28.0,35.42816925048828,-13508.6669921875,180.5850982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1981201171875,308.4053649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18124.28125,18000.0,0.0,0.0,0.3141298294067383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6735451817512512,0.6735520362854004,-6.853662853245623e-06,0.0,0.0003188018454238,0.0,0.0,52.94382858276367,0.0,0.0,0.0,0.4337894022464752,4.0,0.0,1.0
478200,293.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1950988769531,0.4920248687267303,0.050000000745058,0.0464475117623806,293.3059387207031,297.1499938964844,293.1499938964844,0.005714641418308,-437.22076416015625,298.6014709472656,0.4920248687267303,0.050000000745058,0.0489114671945571,293.1977844238281,297.1499938964844,293.1499938964844,0.2515072226524353,-3719.314453125,304.1578063964844,0.9552040696144104,0.3385708630084991,0.2375357747077942,293.20733642578125,297.1499938964844,293.1499938964844,0.307303249835968,-5887.79052734375,304.1866455078125,0.9990000128746032,0.4145480692386627,0.375169038772583,293.1527709960937,297.1499938964844,293.1499938964844,0.0167729351669549,-3976.078125,304.1509094238281,0.5084042549133301,0.0549384504556655,0.2540697157382965,291.1990661621094,291.1499938964844,261.5079345703125,259.9462280273437,279.6534118652344,293.1690979003906,291.2040710449219,1.0,0.2547188699245453,0.8252694606781006,0.8252694606781006,1.0,1.0,-1.1546896696090698,0.4931084215641022,0.6615812182426453,0.2137816250324249,0.0,0.0,0.6158407330513,47.45331573486328,28.0,35.42816925048828,-13508.6669921875,180.5850982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1981201171875,308.4053649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18124.28125,18000.0,0.0,0.0,0.3141298294067383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6735451817512512,0.6735520362854004,-6.853662853245623e-06,0.0,0.0003188018454238,0.0,0.0,52.94382858276367,0.0,0.0,0.0,0.4337894022464752,4.0,0.0,1.0
478260,293.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2381286621094,0.5001773238182068,0.050000000745058,0.0463160276412963,293.3009338378906,297.1499938964844,293.1499938964844,0.0056479885242879,-432.1881408691406,298.57977294921875,0.5001773238182068,0.050000000745058,0.0487730093300342,293.1966552734375,297.1499938964844,293.1499938964844,0.249528482556343,-3695.468994140625,304.158447265625,0.9702765345573424,0.3375898897647857,0.2367618530988693,293.1692810058594,297.1499938964844,293.1499938964844,0.2885937690734863,-5595.93896484375,304.2049865722656,0.9990000128746032,0.4207830429077148,0.3572296798229217,293.15216064453125,297.1499938964844,293.1499938964844,0.0166553147137165,-3958.104248046875,304.1508178710937,0.5177173018455505,0.0549931190907955,0.2537388205528259,291.2416381835937,291.1499938964844,261.4857482910156,259.9276428222656,279.6461486816406,293.1522827148437,291.24420166015625,1.0,0.2471702396869659,0.8250423073768616,0.8250423073768616,1.0,1.0,-1.1314972639083862,0.4827950000762939,0.6487022638320923,0.2079528123140335,0.0,0.0,0.6004619598388672,43.62703704833984,46.0,42.9943962097168,-13266.3076171875,166.18894958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3754577636719,308.4783630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18259.09765625,18000.0,0.0,0.0,0.31182861328125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6469863057136536,0.6469929814338684,-6.671178198303096e-06,0.0,0.0003164664085488,0.0,0.0,48.961669921875,0.0,0.0,0.0,0.4237060844898224,4.0,0.0,1.0
478320,293.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2381286621094,0.5001773238182068,0.050000000745058,0.0463160276412963,293.3009338378906,297.1499938964844,293.1499938964844,0.0056479885242879,-432.1881408691406,298.57977294921875,0.5001773238182068,0.050000000745058,0.0487730093300342,293.1966552734375,297.1499938964844,293.1499938964844,0.249528482556343,-3695.468994140625,304.158447265625,0.9702765345573424,0.3375898897647857,0.2367618530988693,293.1692810058594,297.1499938964844,293.1499938964844,0.2885937690734863,-5595.93896484375,304.2049865722656,0.9990000128746032,0.4207830429077148,0.3572296798229217,293.15216064453125,297.1499938964844,293.1499938964844,0.0166553147137165,-3958.104248046875,304.1508178710937,0.5177173018455505,0.0549931190907955,0.2537388205528259,291.2416381835937,291.1499938964844,261.4857482910156,259.9276428222656,279.6461486816406,293.1522827148437,291.24420166015625,1.0,0.2471702396869659,0.8250423073768616,0.8250423073768616,1.0,1.0,-1.1314972639083862,0.4827950000762939,0.6487022638320923,0.2079528123140335,0.0,0.0,0.6004619598388672,43.62703704833984,46.0,42.9943962097168,-13266.3076171875,166.18894958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3754577636719,308.4783630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18259.09765625,18000.0,0.0,0.0,0.31182861328125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6469863057136536,0.6469929814338684,-6.671178198303096e-06,0.0,0.0003164664085488,0.0,0.0,48.961669921875,0.0,0.0,0.0,0.4237060844898224,4.0,0.0,1.0
