time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
478380,293.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2421264648437,0.4995047748088836,0.050000000745058,0.0463262423872947,293.296142578125,297.1499938964844,293.1499938964844,0.0056128562428057,-430.0093994140625,298.5399475097656,0.4995047748088836,0.050000000745058,0.0487837642431259,293.1959228515625,297.1499938964844,293.1499938964844,0.2486602216958999,-3685.709228515625,304.1570129394531,0.9680787920951844,0.3365604877471924,0.2360624074935913,293.1358337402344,297.1499938964844,293.1499938964844,0.2890940904617309,-5611.49462890625,304.18487548828125,0.9990000128746032,0.427127867937088,0.3586505651473999,293.1520080566406,297.1499938964844,293.1499938964844,0.0166688319295644,-3960.280517578125,304.1505126953125,0.5169494152069092,0.0549739338457584,0.2537757456302643,291.2391662597656,291.1499938964844,261.46832275390625,259.9130859375,279.63897705078125,293.1520080566406,291.2349853515625,1.0,0.2483630031347274,0.8248152136802673,0.8248152136802673,1.0,1.0,-1.1324204206466677,0.4831960797309875,0.6492242813110352,0.2081348448991775,0.0,0.0,0.5879886150360107,43.91053771972656,64.0,-12.023755073547363,-13167.4453125,167.00682067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5820007324219,308.4945068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18245.076171875,18000.0,0.0,0.0,0.3084430992603302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6179982423782349,0.6180046796798706,-6.4453324739588425e-06,0.0,0.0003130305267404,0.0,0.0,44.67955780029297,0.0,0.0,0.0,0.4127339720726013,4.0,0.0,1.0
478440,293.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2421264648437,0.4995047748088836,0.050000000745058,0.0463262423872947,293.296142578125,297.1499938964844,293.1499938964844,0.0056128562428057,-430.0093994140625,298.5399475097656,0.4995047748088836,0.050000000745058,0.0487837642431259,293.1959228515625,297.1499938964844,293.1499938964844,0.2486602216958999,-3685.709228515625,304.1570129394531,0.9680787920951844,0.3365604877471924,0.2360624074935913,293.1358337402344,297.1499938964844,293.1499938964844,0.2890940904617309,-5611.49462890625,304.18487548828125,0.9990000128746032,0.427127867937088,0.3586505651473999,293.1520080566406,297.1499938964844,293.1499938964844,0.0166688319295644,-3960.280517578125,304.1505126953125,0.5169494152069092,0.0549739338457584,0.2537757456302643,291.2391662597656,291.1499938964844,261.46832275390625,259.9130859375,279.63897705078125,293.1520080566406,291.2349853515625,1.0,0.2483630031347274,0.8248152136802673,0.8248152136802673,1.0,1.0,-1.1324204206466677,0.4831960797309875,0.6492242813110352,0.2081348448991775,0.0,0.0,0.5879886150360107,43.91053771972656,64.0,-12.023755073547363,-13167.4453125,167.00682067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5820007324219,308.4945068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18245.076171875,18000.0,0.0,0.0,0.3084430992603302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6179982423782349,0.6180046796798706,-6.4453324739588425e-06,0.0,0.0003130305267404,0.0,0.0,44.67955780029297,0.0,0.0,0.0,0.4127339720726013,4.0,0.0,1.0
478500,293.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22021484375,0.4961588978767395,0.050000000745058,0.0463787131011486,293.2937316894531,297.1499938964844,293.1499938964844,0.0056089493446052,-430.2001953125,298.5102844238281,0.4961588978767395,0.050000000745058,0.0488390177488327,293.19561767578125,297.1499938964844,293.1499938964844,0.2487735152244568,-3687.719482421875,304.155517578125,0.9611141085624696,0.3360390365123749,0.2357413470745086,293.1310729980469,297.1499938964844,293.1499938964844,0.2961853146553039,-5727.64404296875,304.16558837890625,0.9990000128746032,0.4282527565956116,0.365884780883789,293.1520080566406,297.1499938964844,293.1499938964844,0.0167376529425382,-3970.982177734375,304.1502990722656,0.5131351947784424,0.0549481138586998,0.253951758146286,291.21417236328125,291.1499938964844,261.4615783691406,259.9074401855469,279.6326599121094,293.1519775390625,291.2076416015625,1.0,0.2516295909881592,0.8247016668319702,0.8247016668319702,1.0,1.0,-1.1410551071166992,0.4870100021362304,0.654045045375824,0.2103024870157241,0.0,0.0,0.5861564874649048,45.4282341003418,64.0,-45.90274429321289,-13201.24609375,172.4983367919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66778564453125,308.4967956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18166.4453125,18000.0,0.0,0.0,0.3066317141056061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6097235083580017,0.6097298860549927,-6.365859462675871e-06,0.0,0.0003111922123935,0.0,0.0,43.41706848144531,0.0,0.0,0.0,0.4094902276992798,4.0,0.0,1.0
478560,293.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883239746094,0.4913584887981415,0.050000000745058,0.0464590787887573,293.2912902832031,297.1499938964844,293.1499938964844,0.0056117675267159,-430.9713134765625,298.47723388671875,0.4913584887981415,0.050000000745058,0.0489236451685428,293.1953430175781,297.1499938964844,293.1499938964844,0.249095544219017,-3692.3017578125,304.1539306640625,0.9507301449775696,0.3355150818824768,0.2354401350021362,293.1362609863281,297.1499938964844,293.1499938964844,0.3070487976074219,-5902.1484375,304.1429748535156,0.9990000128746032,0.4274795651435852,0.3766960501670837,293.1521301269531,297.1499938964844,293.1499938964844,0.0168294981122016,-3985.158935546875,304.15008544921875,0.5077260136604309,0.0548991225659847,0.2541896998882293,291.1805114746094,291.1499938964844,261.4562072753906,259.9029846191406,279.6249084472656,293.152099609375,291.1727905273437,1.0,0.2564244270324707,0.8245701789855957,0.8245701789855957,1.0,1.0,-1.1541504859924316,0.4928066730499267,0.6613438725471497,0.2135986089706421,0.0,0.0,0.5874618887901306,47.75279998779297,67.0,-72.3834228515625,-13292.8779296875,181.01187133789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.726318359375,308.4984436035156,278.1499938964844,0.0,18000.0,313.1499938964844,18066.927734375,18000.0,0.0,0.0,0.304947167634964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6074592471122742,0.6074655652046204,-6.326617494778475e-06,0.0,0.0003094825951848,0.0,0.0,42.97893524169922,0.0,0.0,0.0,0.4084291160106659,4.0,0.0,1.0
478620,293.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12237548828125,0.4836605489253998,0.050000000745058,0.0465977042913436,293.28619384765625,297.1499938964844,293.1499938964844,0.0056167715229094,-432.366455078125,298.4142761230469,0.4836605489253998,0.050000000745058,0.0490696281194686,293.1947021484375,297.1499938964844,293.1499938964844,0.2496346235275268,-3699.896240234375,304.1517944335937,0.9331636428833008,0.3344942033290863,0.2348312735557556,293.1684875488281,297.1499938964844,293.1499938964844,0.3259918689727783,-6199.8583984375,304.1142272949219,0.9990000128746032,0.4213361442089081,0.3946521878242492,293.1525573730469,297.1499938964844,293.1499938964844,0.0169584583491086,-4006.07177734375,304.1498413085937,0.4992683529853821,0.0547566264867782,0.2543020248413086,291.1166381835937,291.1499938964844,261.4499206542969,259.8978576660156,279.6134033203125,293.15252685546875,291.1121520996094,1.0,0.2638400197029114,0.8243072628974915,0.8243072628974915,1.0,1.0,-1.1754528284072876,0.5022260546684265,0.6732268333435059,0.2190520763397216,0.0,0.0,0.5965437293052673,51.75185012817383,70.0,-74.1785659790039,-13515.521484375,195.6606292724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7401428222656,308.5198669433594,278.1499938964844,0.0,18000.0,313.1499938964844,17884.357421875,18000.0,0.0,0.0,0.3024310767650604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6189841628074646,0.6189905405044556,-6.371161816787208e-06,0.0,0.000306929112412,0.0,0.0,44.36211013793945,0.0,0.0,0.0,0.4123086631298065,4.0,0.0,1.0
478680,293.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12237548828125,0.4836605489253998,0.050000000745058,0.0465977042913436,293.28619384765625,297.1499938964844,293.1499938964844,0.0056167715229094,-432.366455078125,298.4142761230469,0.4836605489253998,0.050000000745058,0.0490696281194686,293.1947021484375,297.1499938964844,293.1499938964844,0.2496346235275268,-3699.896240234375,304.1517944335937,0.9331636428833008,0.3344942033290863,0.2348312735557556,293.1684875488281,297.1499938964844,293.1499938964844,0.3259918689727783,-6199.8583984375,304.1142272949219,0.9990000128746032,0.4213361442089081,0.3946521878242492,293.1525573730469,297.1499938964844,293.1499938964844,0.0169584583491086,-4006.07177734375,304.1498413085937,0.4992683529853821,0.0547566264867782,0.2543020248413086,291.1166381835937,291.1499938964844,261.4499206542969,259.8978576660156,279.6134033203125,293.15252685546875,291.1121520996094,1.0,0.2638400197029114,0.8243072628974915,0.8243072628974915,1.0,1.0,-1.1754528284072876,0.5022260546684265,0.6732268333435059,0.2190520763397216,0.0,0.0,0.5965437293052673,51.75185012817383,70.0,-74.1785659790039,-13515.521484375,195.6606292724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7401428222656,308.5198669433594,278.1499938964844,0.0,18000.0,313.1499938964844,17884.357421875,18000.0,0.0,0.0,0.3024310767650604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6189841628074646,0.6189905405044556,-6.371161816787208e-06,0.0,0.000306929112412,0.0,0.0,44.36211013793945,0.0,0.0,0.0,0.4123086631298065,4.0,0.0,1.0
478740,293.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0974426269531,0.4731853008270263,0.050000000745058,0.0467902868986129,293.2807922363281,297.1499938964844,293.1499938964844,0.0056203096173703,-432.93548583984375,298.3738098144531,0.4731853008270263,0.050000000745058,0.0492724254727363,293.1939697265625,297.1499938964844,293.1499938964844,0.2492651790380478,-3695.70263671875,304.1518859863281,0.911635160446167,0.333511084318161,0.2342923134565353,293.20233154296875,297.1499938964844,293.1499938964844,0.3265130519866943,-6203.4443359375,304.12664794921875,0.9847575426101683,0.413955956697464,0.3941012620925903,293.1529235839844,297.1499938964844,293.1499938964844,0.01702681183815,-4015.707275390625,304.1497802734375,0.4892538785934448,0.0546145811676979,0.254620760679245,291.09844970703125,291.1499938964844,261.45001220703125,259.8981018066406,279.6151123046875,293.1529235839844,291.1009826660156,1.0,0.2703016400337219,0.8240443468093872,0.8240443468093872,1.0,1.0,-1.1748366355895996,0.5018817782402039,0.6729548573493958,0.2190112024545669,0.0,0.0,0.605417788028717,56.882102966308594,73.0,-16.44479751586914,-13603.0361328125,205.7455596923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6440734863281,308.54522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17836.421875,18000.0,0.0,0.0,0.301205575466156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6380407810211182,0.6380472779273987,-6.505785677290987e-06,0.0,0.0003056853602174,0.0,0.0,47.06171417236328,0.0,0.0,0.0,0.419373095035553,4.0,0.0,1.0
478800,293.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0974426269531,0.4731853008270263,0.050000000745058,0.0467902868986129,293.2807922363281,297.1499938964844,293.1499938964844,0.0056203096173703,-432.93548583984375,298.3738098144531,0.4731853008270263,0.050000000745058,0.0492724254727363,293.1939697265625,297.1499938964844,293.1499938964844,0.2492651790380478,-3695.70263671875,304.1518859863281,0.911635160446167,0.333511084318161,0.2342923134565353,293.20233154296875,297.1499938964844,293.1499938964844,0.3265130519866943,-6203.4443359375,304.12664794921875,0.9847575426101683,0.413955956697464,0.3941012620925903,293.1529235839844,297.1499938964844,293.1499938964844,0.01702681183815,-4015.707275390625,304.1497802734375,0.4892538785934448,0.0546145811676979,0.254620760679245,291.09844970703125,291.1499938964844,261.45001220703125,259.8981018066406,279.6151123046875,293.1529235839844,291.1009826660156,1.0,0.2703016400337219,0.8240443468093872,0.8240443468093872,1.0,1.0,-1.1748366355895996,0.5018817782402039,0.6729548573493958,0.2190112024545669,0.0,0.0,0.605417788028717,56.882102966308594,73.0,-16.44479751586914,-13603.0361328125,205.7455596923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6440734863281,308.54522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17836.421875,18000.0,0.0,0.0,0.301205575466156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6380407810211182,0.6380472779273987,-6.505785677290987e-06,0.0,0.0003056853602174,0.0,0.0,47.06171417236328,0.0,0.0,0.0,0.419373095035553,4.0,0.0,1.0
478860,293.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.4599764347076416,0.050000000745058,0.0470088273286819,293.2875366210937,297.1499938964844,293.1499938964844,0.0055778720416128,-429.6583557128906,298.3260192871094,0.4599764347076416,0.050000000745058,0.0495025590062141,293.2030639648437,297.1499938964844,293.1499938964844,0.2463874518871307,-3660.400634765625,304.1560974121094,0.8908840417861938,0.3305316567420959,0.2326591163873672,293.22369384765625,297.1499938964844,293.1499938964844,0.3207457959651947,-6108.40771484375,304.14385986328125,0.9625264406204224,0.4082526564598083,0.3886174857616424,293.1646728515625,297.1499938964844,293.1499938964844,0.0160074215382337,-3883.134033203125,304.1515808105469,0.4723502099514007,0.052148625254631,0.2468991577625274,291.1354675292969,291.1499938964844,261.4557189941406,259.9031066894531,279.6336975097656,293.16412353515625,291.1404113769531,1.0,0.2754338681697845,0.8235045671463013,0.8235045671463013,1.0,1.0,-1.1577444076538086,0.4942176043987274,0.6635267734527588,0.2146941274404525,0.0,0.0,0.6051627397537231,62.46909332275391,76.0,39.3471908569336,-13486.6181640625,211.1068878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5364074707031,308.53424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.4140625,18000.0,0.0,0.0,0.3005337119102478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6445525288581848,0.6445591449737549,-6.584769835171755e-06,0.0,0.0003050035156775,0.0,0.0,48.19904708862305,0.0,0.0,0.0,0.4220831990242004,4.0,0.0,1.0
478920,293.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.4599764347076416,0.050000000745058,0.0470088273286819,293.2875366210937,297.1499938964844,293.1499938964844,0.0055778720416128,-429.6583557128906,298.3260192871094,0.4599764347076416,0.050000000745058,0.0495025590062141,293.2030639648437,297.1499938964844,293.1499938964844,0.2463874518871307,-3660.400634765625,304.1560974121094,0.8908840417861938,0.3305316567420959,0.2326591163873672,293.22369384765625,297.1499938964844,293.1499938964844,0.3207457959651947,-6108.40771484375,304.14385986328125,0.9625264406204224,0.4082526564598083,0.3886174857616424,293.1646728515625,297.1499938964844,293.1499938964844,0.0160074215382337,-3883.134033203125,304.1515808105469,0.4723502099514007,0.052148625254631,0.2468991577625274,291.1354675292969,291.1499938964844,261.4557189941406,259.9031066894531,279.6336975097656,293.16412353515625,291.1404113769531,1.0,0.2754338681697845,0.8235045671463013,0.8235045671463013,1.0,1.0,-1.1577444076538086,0.4942176043987274,0.6635267734527588,0.2146941274404525,0.0,0.0,0.6051627397537231,62.46909332275391,76.0,39.3471908569336,-13486.6181640625,211.1068878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5364074707031,308.53424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.4140625,18000.0,0.0,0.0,0.3005337119102478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6445525288581848,0.6445591449737549,-6.584769835171755e-06,0.0,0.0003050035156775,0.0,0.0,48.19904708862305,0.0,0.0,0.0,0.4220831990242004,4.0,0.0,1.0
478980,293.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673278808594,0.4495649933815002,0.050000000745058,0.04719003662467,293.290283203125,297.1499938964844,293.1499938964844,0.0055425823666155,-426.9009704589844,298.2861633300781,0.4495649933815002,0.050000000745058,0.0496933795511722,293.2054138183594,297.1499938964844,293.1499938964844,0.2439968585968017,-3631.418701171875,304.157958984375,0.8759682774543762,0.3287031650543213,0.2313742488622665,293.2299499511719,297.1499938964844,293.1499938964844,0.3168610036373138,-6046.267578125,304.15216064453125,0.944521963596344,0.4050971865653991,0.3854045867919922,293.1703491210937,297.1499938964844,293.1499938964844,0.0151436049491167,-3765.544189453125,304.1524658203125,0.4541857540607452,0.0506142452359199,0.2400207072496414,291.1699523925781,291.1499938964844,261.4657592773437,259.9116516113281,279.64874267578125,293.17010498046875,291.1719055175781,1.0,0.2797269225120544,0.8229647874832153,0.8229647874832153,1.0,1.0,-1.1445335149765017,0.4883157908916473,0.6562176942825317,0.2112981081008911,0.0,0.0,0.5998592972755432,67.11588287353516,79.0,37.424564361572266,-13323.923828125,215.77149963378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4786376953125,308.4798889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18071.802734375,18000.0,0.0,0.0,0.2996991872787475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6369820833206177,0.636988639831543,-6.550819762196625e-06,0.0,0.0003041565651074,0.0,0.0,47.21240997314453,0.0,0.0,0.0,0.4194681346416473,4.0,0.0,1.0
479040,293.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673278808594,0.4495649933815002,0.050000000745058,0.04719003662467,293.290283203125,297.1499938964844,293.1499938964844,0.0055425823666155,-426.9009704589844,298.2861633300781,0.4495649933815002,0.050000000745058,0.0496933795511722,293.2054138183594,297.1499938964844,293.1499938964844,0.2439968585968017,-3631.418701171875,304.157958984375,0.8759682774543762,0.3287031650543213,0.2313742488622665,293.2299499511719,297.1499938964844,293.1499938964844,0.3168610036373138,-6046.267578125,304.15216064453125,0.944521963596344,0.4050971865653991,0.3854045867919922,293.1703491210937,297.1499938964844,293.1499938964844,0.0151436049491167,-3765.544189453125,304.1524658203125,0.4541857540607452,0.0506142452359199,0.2400207072496414,291.1699523925781,291.1499938964844,261.4657592773437,259.9116516113281,279.64874267578125,293.17010498046875,291.1719055175781,1.0,0.2797269225120544,0.8229647874832153,0.8229647874832153,1.0,1.0,-1.1445335149765017,0.4883157908916473,0.6562176942825317,0.2112981081008911,0.0,0.0,0.5998592972755432,67.11588287353516,79.0,37.424564361572266,-13323.923828125,215.77149963378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4786376953125,308.4798889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18071.802734375,18000.0,0.0,0.0,0.2996991872787475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6369820833206177,0.636988639831543,-6.550819762196625e-06,0.0,0.0003041565651074,0.0,0.0,47.21240997314453,0.0,0.0,0.0,0.4194681346416473,4.0,0.0,1.0
479100,293.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755065917969,0.4455122947692871,0.050000000745058,0.0472686104476451,293.2904357910156,297.1499938964844,293.1499938964844,0.0055286935530602,-425.9208068847656,298.2645874023437,0.4455122947692871,0.050000000745058,0.0497761219739913,293.2054748535156,297.1499938964844,293.1499938964844,0.2432212084531784,-3622.203857421875,304.1579284667969,0.8700917363166809,0.3279922604560852,0.230902686715126,293.23077392578125,297.1499938964844,293.1499938964844,0.3156009316444397,-6026.4716796875,304.154052734375,0.937040388584137,0.403918981552124,0.3842788338661194,293.171875,297.1499938964844,293.1499938964844,0.0148739172145724,-3727.5478515625,304.1524963378906,0.4470982253551483,0.0500565730035305,0.2376350909471511,291.1768798828125,291.1499938964844,261.4722900390625,259.91717529296875,279.6551208496094,293.1717224121094,291.1778259277344,1.0,0.2816954255104065,0.8226948976516724,0.8226948976516724,1.0,1.0,-1.1399455070495603,0.486262559890747,0.6536829471588135,0.2101119309663772,0.0,0.0,0.5973491072654724,69.14716339111328,79.0,26.898588180541992,-13254.76171875,218.1682891845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4676208496094,308.45526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18086.216796875,18000.0,0.0,0.0,0.2991648018360138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6319307684898376,0.6319372653961182,-6.515156655950705e-06,0.0,0.0003036142443306,0.0,0.0,46.4865837097168,0.0,0.0,0.0,0.4175915420055389,4.0,0.0,1.0
479160,293.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.4420989155769348,0.050000000745058,0.0473389774560928,293.2899475097656,297.1499938964844,293.1499938964844,0.0055162506178021,-425.0885925292969,298.2430114746094,0.4420989155769348,0.050000000745058,0.0498502217233181,293.20513916015625,297.1499938964844,293.1499938964844,0.242594301700592,-3614.843017578125,304.1576232910156,0.8650683760643005,0.3273509442806244,0.2304878532886505,293.2308959960937,297.1499938964844,293.1499938964844,0.3145734965801239,-6010.5205078125,304.1551513671875,0.9305089116096495,0.4028765559196472,0.3833105564117431,293.1728820800781,297.1499938964844,293.1499938964844,0.0147100826725363,-3706.13525390625,304.1466064453125,0.4421945810317993,0.050000000745058,0.236562117934227,291.1799621582031,291.1499938964844,261.479736328125,259.9234619140625,279.66033935546875,293.1727600097656,291.1802062988281,1.0,0.2836034595966339,0.8226003646850586,0.8226003646850586,1.0,1.0,-1.1371686458587646,0.4850315153598785,0.6521371603012085,0.2093818336725235,0.0,0.0,0.5950203537940979,70.98445892333984,82.0,16.178565979003906,-13201.734375,220.78390502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4646301269531,308.4336853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18088.04296875,18000.0,0.0,0.0,0.2985633909702301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.627037525177002,0.6270440220832825,-6.478160685219336e-06,0.0,0.0003030038787983,0.0,0.0,45.776023864746094,0.0,0.0,0.0,0.4157377779483795,4.0,0.0,1.0
479220,293.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.175048828125,0.4364422857761383,0.050000000745058,0.047465331852436,293.2874755859375,297.1499938964844,293.1499938964844,0.0054965377785265,-423.94677734375,298.1986389160156,0.4364422857761383,0.050000000745058,0.0499832779169082,293.20391845703125,297.1499938964844,293.1499938964844,0.2417244911193847,-3604.9091796875,304.1565246582031,0.8565751314163208,0.3261990249156952,0.2297558188438415,293.2298889160156,297.1499938964844,293.1499938964844,0.3130708038806915,-5987.685546875,304.1559143066406,0.919325590133667,0.4010293185710907,0.3816368877887726,293.1747131347656,297.1499938964844,293.1499938964844,0.014742724597454,-3712.708251953125,304.1327819824219,0.4364421665668487,0.050000000745058,0.2370990365743637,291.1739807128906,291.1499938964844,261.4973449707031,259.938232421875,279.6700134277344,293.1745910644531,291.1728515625,1.0,0.2873410284519195,0.8224112391471863,0.8224112391471863,1.0,1.0,-1.1352365016937256,0.48416668176651,0.6510698199272156,0.2088610976934433,0.0,0.0,0.5920801758766174,74.3263931274414,85.0,-4.748466968536377,-13136.158203125,226.58087158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4675598144531,308.3995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.033203125,18000.0,0.0,0.0,0.2972713410854339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6194151043891907,0.6194215416908264,-6.414810286514694e-06,0.0,0.0003016926057171,0.0,0.0,44.65007781982422,0.0,0.0,0.0,0.4128087759017944,4.0,0.0,1.0
479280,293.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.175048828125,0.4364422857761383,0.050000000745058,0.047465331852436,293.2874755859375,297.1499938964844,293.1499938964844,0.0054965377785265,-423.94677734375,298.1986389160156,0.4364422857761383,0.050000000745058,0.0499832779169082,293.20391845703125,297.1499938964844,293.1499938964844,0.2417244911193847,-3604.9091796875,304.1565246582031,0.8565751314163208,0.3261990249156952,0.2297558188438415,293.2298889160156,297.1499938964844,293.1499938964844,0.3130708038806915,-5987.685546875,304.1559143066406,0.919325590133667,0.4010293185710907,0.3816368877887726,293.1747131347656,297.1499938964844,293.1499938964844,0.014742724597454,-3712.708251953125,304.1327819824219,0.4364421665668487,0.050000000745058,0.2370990365743637,291.1739807128906,291.1499938964844,261.4973449707031,259.938232421875,279.6700134277344,293.1745910644531,291.1728515625,1.0,0.2873410284519195,0.8224112391471863,0.8224112391471863,1.0,1.0,-1.1352365016937256,0.48416668176651,0.6510698199272156,0.2088610976934433,0.0,0.0,0.5920801758766174,74.3263931274414,85.0,-4.748466968536377,-13136.158203125,226.58087158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4675598144531,308.3995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.033203125,18000.0,0.0,0.0,0.2972713410854339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6194151043891907,0.6194215416908264,-6.414810286514694e-06,0.0,0.0003016926057171,0.0,0.0,44.65007781982422,0.0,0.0,0.0,0.4128087759017944,4.0,0.0,1.0
479340,293.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662292480469,0.4314766526222229,0.050000000745058,0.0475880540907382,293.2835693359375,297.1499938964844,293.1499938964844,0.0054814382456243,-423.1310729980469,298.15789794921875,0.4314766526222229,0.050000000745058,0.0501125119626522,293.20233154296875,297.1499938964844,293.1499938964844,0.2410141080617904,-3596.839111328125,304.1555480957031,0.8489819169044495,0.3251575529575348,0.2291106730699539,293.2281188964844,297.1499938964844,293.1499938964844,0.311794102191925,-5968.48828125,304.15606689453125,0.9094547629356384,0.3993615508079529,0.3801634013652801,293.17645263671875,297.1499938964844,293.1499938964844,0.0147840213030576,-3720.71484375,304.1188659667969,0.4314766526222229,0.050000000745058,0.2377121895551681,291.1654357910156,291.1499938964844,261.5181579589844,259.9556579589844,279.68072509765625,293.17633056640625,291.16473388671875,1.0,0.2909588515758514,0.8222221732139587,0.8222221732139587,1.0,1.0,-1.1337318420410156,0.4834938943386078,0.6502379775047302,0.2084407806396484,0.0,0.0,0.5906358361244202,77.57734680175781,73.0,-9.16188144683838,-13096.951171875,232.3317413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4686889648437,308.3837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.92578125,18000.0,0.0,0.0,0.2959854304790497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6155624389648438,0.6155688166618347,-6.37933499092469e-06,0.0,0.0003003875899594,0.0,0.0,44.06801986694336,0.0,0.0,0.0,0.4112679064273834,4.0,0.0,1.0
479400,293.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662292480469,0.4314766526222229,0.050000000745058,0.0475880540907382,293.2835693359375,297.1499938964844,293.1499938964844,0.0054814382456243,-423.1310729980469,298.15789794921875,0.4314766526222229,0.050000000745058,0.0501125119626522,293.20233154296875,297.1499938964844,293.1499938964844,0.2410141080617904,-3596.839111328125,304.1555480957031,0.8489819169044495,0.3251575529575348,0.2291106730699539,293.2281188964844,297.1499938964844,293.1499938964844,0.311794102191925,-5968.48828125,304.15606689453125,0.9094547629356384,0.3993615508079529,0.3801634013652801,293.17645263671875,297.1499938964844,293.1499938964844,0.0147840213030576,-3720.71484375,304.1188659667969,0.4314766526222229,0.050000000745058,0.2377121895551681,291.1654357910156,291.1499938964844,261.5181579589844,259.9556579589844,279.68072509765625,293.17633056640625,291.16473388671875,1.0,0.2909588515758514,0.8222221732139587,0.8222221732139587,1.0,1.0,-1.1337318420410156,0.4834938943386078,0.6502379775047302,0.2084407806396484,0.0,0.0,0.5906358361244202,77.57734680175781,73.0,-9.16188144683838,-13096.951171875,232.3317413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4686889648437,308.3837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.92578125,18000.0,0.0,0.0,0.2959854304790497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6155624389648438,0.6155688166618347,-6.37933499092469e-06,0.0,0.0003003875899594,0.0,0.0,44.06801986694336,0.0,0.0,0.0,0.4112679064273834,4.0,0.0,1.0
479460,293.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1616516113281,0.4328811764717102,0.050000000745058,0.047552116215229,293.2786865234375,297.1499938964844,293.1499938964844,0.005448939744383,-421.0103759765625,298.1233215332031,0.4328811764717102,0.050000000745058,0.0500746704638004,293.200439453125,297.1499938964844,293.1499938964844,0.2401467412710189,-3586.708251953125,304.1551513671875,0.8500809073448181,0.3242139220237732,0.228406623005867,293.2259521484375,297.1499938964844,293.1499938964844,0.3103479444980621,-5946.54443359375,304.1564636230469,0.9104966521263124,0.3978218138217926,0.3786457479000091,293.1778564453125,297.1499938964844,293.1499938964844,0.0147314751520752,-3715.192626953125,304.10552978515625,0.4328811764717102,0.050000000745058,0.2375326752662658,291.1614685058594,291.1499938964844,261.5419006347656,259.9754333496094,279.6933288574219,293.17779541015625,291.1614074707031,1.0,0.2890384197235107,0.8219210505485535,0.8219210505485535,1.0,1.0,-1.130761981010437,0.4821647107601166,0.648597240447998,0.2076407819986343,0.0,0.0,0.5894384980201721,76.57779693603516,61.0,-4.793388366699219,-13054.11328125,229.3683319091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4636535644531,308.3741760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18023.673828125,18000.0,0.0,0.0,0.2947696149349212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.613021731376648,0.6130280494689941,-6.358061000355519e-06,0.0,0.0002991536748595,0.0,0.0,43.69839859008789,0.0,0.0,0.0,0.4102698862552643,4.0,0.0,1.0
479520,293.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1616516113281,0.4328811764717102,0.050000000745058,0.047552116215229,293.2786865234375,297.1499938964844,293.1499938964844,0.005448939744383,-421.0103759765625,298.1233215332031,0.4328811764717102,0.050000000745058,0.0500746704638004,293.200439453125,297.1499938964844,293.1499938964844,0.2401467412710189,-3586.708251953125,304.1551513671875,0.8500809073448181,0.3242139220237732,0.228406623005867,293.2259521484375,297.1499938964844,293.1499938964844,0.3103479444980621,-5946.54443359375,304.1564636230469,0.9104966521263124,0.3978218138217926,0.3786457479000091,293.1778564453125,297.1499938964844,293.1499938964844,0.0147314751520752,-3715.192626953125,304.10552978515625,0.4328811764717102,0.050000000745058,0.2375326752662658,291.1614685058594,291.1499938964844,261.5419006347656,259.9754333496094,279.6933288574219,293.17779541015625,291.1614074707031,1.0,0.2890384197235107,0.8219210505485535,0.8219210505485535,1.0,1.0,-1.130761981010437,0.4821647107601166,0.648597240447998,0.2076407819986343,0.0,0.0,0.5894384980201721,76.57779693603516,61.0,-4.793388366699219,-13054.11328125,229.3683319091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4636535644531,308.3741760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18023.673828125,18000.0,0.0,0.0,0.2947696149349212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.613021731376648,0.6130280494689941,-6.358061000355519e-06,0.0,0.0002991536748595,0.0,0.0,43.69839859008789,0.0,0.0,0.0,0.4102698862552643,4.0,0.0,1.0
479580,293.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623840332031,0.4395705461502075,0.050000000745058,0.0473939068615436,293.27301025390625,297.1499938964844,293.1499938964844,0.0054033412598073,-417.876953125,298.0950622558594,0.4395705461502075,0.050000000745058,0.0499080643057823,293.1981811523437,297.1499938964844,293.1499938964844,0.2391657829284668,-3575.09326171875,304.1550598144531,0.8582348823547363,0.3233909010887146,0.2276901453733444,293.223388671875,297.1499938964844,293.1499938964844,0.3087613880634308,-5922.349609375,304.1569519042969,0.9204111099243164,0.3964177370071411,0.3771272003650665,293.1787414550781,297.1499938964844,293.1499938964844,0.0146073922514915,-3699.0595703125,304.0933837890625,0.4395705461502075,0.050000000745058,0.2367423772811889,291.16259765625,291.1499938964844,261.5681457519531,259.99725341796875,279.70709228515625,293.1787109375,291.162841796875,1.0,0.283429205417633,0.821619987487793,0.821619987487793,1.0,1.0,-1.1267411708831787,0.4803763031959533,0.6463649272918701,0.2065623998641967,0.0,0.0,0.5877096652984619,72.30342102050781,49.0,0.5496715307235718,-13000.15625,219.778076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45703125,308.3632507324219,278.1499938964844,0.0,18000.0,313.1499938964844,18029.03515625,18000.0,0.0,0.0,0.2935949862003326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.609963595867157,0.6099699139595032,-6.336562364595011e-06,0.0,0.0002979616110678,0.0,0.0,43.27867126464844,0.0,0.0,0.0,0.4091207385063171,4.0,0.0,1.0
479640,293.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623840332031,0.4395705461502075,0.050000000745058,0.0473939068615436,293.27301025390625,297.1499938964844,293.1499938964844,0.0054033412598073,-417.876953125,298.0950622558594,0.4395705461502075,0.050000000745058,0.0499080643057823,293.1981811523437,297.1499938964844,293.1499938964844,0.2391657829284668,-3575.09326171875,304.1550598144531,0.8582348823547363,0.3233909010887146,0.2276901453733444,293.223388671875,297.1499938964844,293.1499938964844,0.3087613880634308,-5922.349609375,304.1569519042969,0.9204111099243164,0.3964177370071411,0.3771272003650665,293.1787414550781,297.1499938964844,293.1499938964844,0.0146073922514915,-3699.0595703125,304.0933837890625,0.4395705461502075,0.050000000745058,0.2367423772811889,291.16259765625,291.1499938964844,261.5681457519531,259.99725341796875,279.70709228515625,293.1787109375,291.162841796875,1.0,0.283429205417633,0.821619987487793,0.821619987487793,1.0,1.0,-1.1267411708831787,0.4803763031959533,0.6463649272918701,0.2065623998641967,0.0,0.0,0.5877096652984619,72.30342102050781,49.0,0.5496715307235718,-13000.15625,219.778076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45703125,308.3632507324219,278.1499938964844,0.0,18000.0,313.1499938964844,18029.03515625,18000.0,0.0,0.0,0.2935949862003326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.609963595867157,0.6099699139595032,-6.336562364595011e-06,0.0,0.0002979616110678,0.0,0.0,43.27867126464844,0.0,0.0,0.0,0.4091207385063171,4.0,0.0,1.0
479700,293.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.4447976052761078,0.050000000745058,0.0472831092774868,293.2698974609375,297.1499938964844,293.1499938964844,0.0053778374567627,-416.1008605957031,298.0827331542969,0.4447976052761078,0.050000000745058,0.0497913882136344,293.19696044921875,297.1499938964844,293.1499938964844,0.2386683225631714,-3569.185546875,304.1550598144531,0.8646484613418579,0.3230214416980743,0.2273373305797577,293.22198486328125,297.1499938964844,293.1499938964844,0.3079584538936615,-5910.10498046875,304.1571350097656,0.9283575415611268,0.3957630097866058,0.3763801157474518,293.1789855957031,297.1499938964844,293.1499938964844,0.014528720639646,-3688.474365234375,304.0878295898437,0.4447976052761078,0.050000000745058,0.236188918352127,291.1639099121094,291.1499938964844,261.58209228515625,260.00885009765625,279.7142639160156,293.178955078125,291.1642150878906,1.0,0.2795608043670654,0.8214694857597351,0.8214694857597351,1.0,1.0,-1.1244837045669556,0.4793746471405029,0.6451090574264526,0.205957680940628,0.0,0.0,0.5866519808769226,69.31782531738281,49.0,2.226731777191162,-12969.3525390625,213.3013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45465087890625,308.35711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.248046875,18000.0,0.0,0.0,0.2930071949958801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.608059823513031,0.608066201210022,-6.3234342633222695e-06,0.0,0.000297365069855,0.0,0.0,43.02001190185547,0.0,0.0,0.0,0.4084132015705108,4.0,0.0,1.0
479760,293.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.4513900279998779,0.050000000745058,0.0471564158797264,293.2666320800781,297.1499938964844,293.1499938964844,0.0053512095473706,-414.2364196777344,298.07147216796875,0.4513900279998779,0.050000000745058,0.0496579781174659,293.1956787109375,297.1499938964844,293.1499938964844,0.2381745874881744,-3563.317626953125,304.155029296875,0.8726524710655212,0.3226777911186218,0.2269907146692276,293.22052001953125,297.1499938964844,293.1499938964844,0.307159811258316,-5897.9326171875,304.15728759765625,0.9381585121154784,0.3951378464698791,0.3756448626518249,293.1790771484375,297.1499938964844,293.1499938964844,0.0144424233585596,-3676.693359375,304.08258056640625,0.4513900279998779,0.050000000745058,0.2355560660362243,291.1654357910156,291.1499938964844,261.5965576171875,260.0208435058594,279.7215881347656,293.1790771484375,291.165771484375,1.0,0.2751117348670959,0.8213276267051697,0.8213276267051697,1.0,1.0,-1.1221134662628174,0.4783250689506531,0.6437884569168091,0.2053233236074447,0.0,0.0,0.585469126701355,65.90692138671875,37.0,3.344555377960205,-12936.611328125,206.000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4535217285156,308.35089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.53515625,18000.0,0.0,0.0,0.2924106121063232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6059123873710632,0.6059187054634094,-6.308572665147949e-06,0.0,0.00029675962287,0.0,0.0,42.72907638549805,0.0,0.0,0.0,0.4076156318187713,4.0,0.0,1.0
479820,293.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683044433594,0.4687366783618927,0.050000000745058,0.0468680262565612,293.2597045898437,297.1499938964844,293.1499938964844,0.0052963374182581,-410.3733520507813,298.0517883300781,0.4687366783618927,0.050000000745058,0.049354288727045,293.1930236816406,297.1499938964844,293.1499938964844,0.2372145056724548,-3551.905029296875,304.15496826171875,0.8937928676605225,0.3220600485801697,0.2263206094503402,293.21746826171875,297.1499938964844,293.1499938964844,0.305597722530365,-5874.1513671875,304.157470703125,0.9623144865036012,0.3939709961414337,0.3742172718048095,293.17889404296875,297.1499938964844,293.1499938964844,0.0142549267038702,-3650.668701171875,304.07305908203125,0.4687366783618927,0.050000000745058,0.2341154962778091,291.1686706542969,291.1499938964844,261.6268005371094,260.0458679199219,279.7366027832031,293.1789245605469,291.1689758300781,1.0,0.2647575438022613,0.8210439682006836,0.8210439682006836,1.0,1.0,-1.1171560287475586,0.4761335253715515,0.6410225033760071,0.2039948850870132,0.0,0.0,0.5827643871307373,58.14885711669922,25.0,4.227883338928223,-12866.669921875,189.6409912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45587158203125,308.3388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.658203125,18000.0,0.0,0.0,0.2911699712276459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6009251475334167,0.6009314060211182,-6.2738608903600834e-06,0.0,0.0002955005038529,0.0,0.0,42.05690383911133,0.0,0.0,0.0,0.4057657420635223,4.0,0.0,1.0
479880,293.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683044433594,0.4687366783618927,0.050000000745058,0.0468680262565612,293.2597045898437,297.1499938964844,293.1499938964844,0.0052963374182581,-410.3733520507813,298.0517883300781,0.4687366783618927,0.050000000745058,0.049354288727045,293.1930236816406,297.1499938964844,293.1499938964844,0.2372145056724548,-3551.905029296875,304.15496826171875,0.8937928676605225,0.3220600485801697,0.2263206094503402,293.21746826171875,297.1499938964844,293.1499938964844,0.305597722530365,-5874.1513671875,304.157470703125,0.9623144865036012,0.3939709961414337,0.3742172718048095,293.17889404296875,297.1499938964844,293.1499938964844,0.0142549267038702,-3650.668701171875,304.07305908203125,0.4687366783618927,0.050000000745058,0.2341154962778091,291.1686706542969,291.1499938964844,261.6268005371094,260.0458679199219,279.7366027832031,293.1789245605469,291.1689758300781,1.0,0.2647575438022613,0.8210439682006836,0.8210439682006836,1.0,1.0,-1.1171560287475586,0.4761335253715515,0.6410225033760071,0.2039948850870132,0.0,0.0,0.5827643871307373,58.14885711669922,25.0,4.227883338928223,-12866.669921875,189.6409912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45587158203125,308.3388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.658203125,18000.0,0.0,0.0,0.2911699712276459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6009251475334167,0.6009314060211182,-6.2738608903600834e-06,0.0,0.0002955005038529,0.0,0.0,42.05690383911133,0.0,0.0,0.0,0.4057657420635223,4.0,0.0,1.0
479940,293.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17120361328125,0.4864074289798736,0.050000000745058,0.046547558158636,293.2523193359375,297.1499938964844,293.1499938964844,0.0052411747165024,-406.4718933105469,298.0355834960937,0.4864074289798736,0.050000000745058,0.0490168184041976,293.1902770996094,297.1499938964844,293.1499938964844,0.2363076359033584,-3541.13330078125,304.1548156738281,0.92474365234375,0.3215242326259613,0.2256849110126495,293.2142333984375,297.1499938964844,293.1499938964844,0.3041158318519592,-5851.63916015625,304.1574401855469,0.989982545375824,0.3929192125797272,0.3728634417057037,293.1783447265625,297.1499938964844,293.1499938964844,0.0140563994646072,-3622.624755859375,304.064697265625,0.4864074289798736,0.050000000745058,0.2325146943330764,291.1714782714844,291.1499938964844,261.6584777832031,260.072021484375,279.751953125,293.1783752441406,291.1717529296875,1.0,0.2527643740177154,0.8207603096961975,0.8207603096961975,1.0,1.0,-1.112056851387024,0.4738837778568268,0.6381730437278748,0.2026248276233673,0.0,0.0,0.5797030925750732,49.53376007080078,25.0,3.88242244720459,-12792.9150390625,171.75808715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4648742675781,308.32818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.02734375,18000.0,0.0,0.0,0.2898397743701935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5951725244522095,0.5951787829399109,-6.233518433873542e-06,0.0,0.0002941505226772,0.0,0.0,41.28788375854492,0.0,0.0,0.0,0.4036355316638946,4.0,0.0,1.0
480000,293.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17120361328125,0.4864074289798736,0.050000000745058,0.046547558158636,293.2523193359375,297.1499938964844,293.1499938964844,0.0052411747165024,-406.4718933105469,298.0355834960937,0.4864074289798736,0.050000000745058,0.0490168184041976,293.1902770996094,297.1499938964844,293.1499938964844,0.2363076359033584,-3541.13330078125,304.1548156738281,0.92474365234375,0.3215242326259613,0.2256849110126495,293.2142333984375,297.1499938964844,293.1499938964844,0.3041158318519592,-5851.63916015625,304.1574401855469,0.989982545375824,0.3929192125797272,0.3728634417057037,293.1783447265625,297.1499938964844,293.1499938964844,0.0140563994646072,-3622.624755859375,304.064697265625,0.4864074289798736,0.050000000745058,0.2325146943330764,291.1714782714844,291.1499938964844,261.6584777832031,260.072021484375,279.751953125,293.1783752441406,291.1717529296875,1.0,0.2527643740177154,0.8207603096961975,0.8207603096961975,1.0,1.0,-1.112056851387024,0.4738837778568268,0.6381730437278748,0.2026248276233673,0.0,0.0,0.5797030925750732,49.53376007080078,25.0,3.88242244720459,-12792.9150390625,171.75808715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4648742675781,308.32818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.02734375,18000.0,0.0,0.0,0.2898397743701935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5951725244522095,0.5951787829399109,-6.233518433873542e-06,0.0,0.0002941505226772,0.0,0.0,41.28788375854492,0.0,0.0,0.0,0.4036355316638946,4.0,0.0,1.0
480060,293.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763610839844,0.4981156885623932,0.050000000745058,0.0463478676974773,293.2445678710937,297.1499938964844,293.1499938964844,0.0052041909657418,-403.7646179199219,298.0247802734375,0.4981156885623932,0.050000000745058,0.0488065369427204,293.1875915527344,297.1499938964844,293.1499938964844,0.2354768812656402,-3531.2021484375,304.15460205078125,0.9494474530220032,0.3210526406764984,0.2251924276351928,293.2054748535156,297.1499938964844,293.1499938964844,0.2932302951812744,-5679.22265625,304.1743469238281,0.9990000128746032,0.3930239677429199,0.3616228103637695,293.1774597167969,297.1499938964844,293.1499938964844,0.0139197902753949,-3602.82763671875,304.0572814941406,0.4981156885623932,0.050000000745058,0.2315171957015991,291.1781921386719,291.1499938964844,261.6912841796875,260.0990295410156,279.7720642089844,293.1775207519531,291.18133544921875,1.0,0.2436757087707519,0.820507287979126,0.820507287979126,1.0,1.0,-1.0962587594985962,0.4669052362442016,0.6293535828590393,0.1986437737941742,0.0,0.0,0.5757132768630981,43.99840927124024,25.0,19.99578094482422,-12648.982421875,156.8274383544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4857177734375,308.349365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18062.12890625,18000.0,0.0,0.0,0.2883397936820984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5886250734329224,0.588631272315979,-6.188735824252944e-06,0.0,0.0002926282468251,0.0,0.0,40.42900085449219,0.0,0.0,0.0,0.4012057483196258,4.0,0.0,1.0
480120,293.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763610839844,0.4981156885623932,0.050000000745058,0.0463478676974773,293.2445678710937,297.1499938964844,293.1499938964844,0.0052041909657418,-403.7646179199219,298.0247802734375,0.4981156885623932,0.050000000745058,0.0488065369427204,293.1875915527344,297.1499938964844,293.1499938964844,0.2354768812656402,-3531.2021484375,304.15460205078125,0.9494474530220032,0.3210526406764984,0.2251924276351928,293.2054748535156,297.1499938964844,293.1499938964844,0.2932302951812744,-5679.22265625,304.1743469238281,0.9990000128746032,0.3930239677429199,0.3616228103637695,293.1774597167969,297.1499938964844,293.1499938964844,0.0139197902753949,-3602.82763671875,304.0572814941406,0.4981156885623932,0.050000000745058,0.2315171957015991,291.1781921386719,291.1499938964844,261.6912841796875,260.0990295410156,279.7720642089844,293.1775207519531,291.18133544921875,1.0,0.2436757087707519,0.820507287979126,0.820507287979126,1.0,1.0,-1.0962587594985962,0.4669052362442016,0.6293535828590393,0.1986437737941742,0.0,0.0,0.5757132768630981,43.99840927124024,25.0,19.99578094482422,-12648.982421875,156.8274383544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4857177734375,308.349365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18062.12890625,18000.0,0.0,0.0,0.2883397936820984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5886250734329224,0.588631272315979,-6.188735824252944e-06,0.0,0.0002926282468251,0.0,0.0,40.42900085449219,0.0,0.0,0.0,0.4012057483196258,4.0,0.0,1.0
