time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
480180,293.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2127990722656,0.5066073536872864,0.050000000745058,0.0462250187993049,293.2368469238281,297.1499938964844,293.1499938964844,0.0051707476377487,-400.8626708984375,298.0317077636719,0.5066073536872864,0.050000000745058,0.0486771687865257,293.185302734375,297.1499938964844,293.1499938964844,0.2340981215238571,-3514.14501953125,304.1553649902344,0.9654974937438964,0.3205645978450775,0.2247645258903503,293.1731262207031,297.1499938964844,293.1499938964844,0.2755373120307922,-5398.74462890625,304.1953125,0.9990000128746032,0.3981379568576813,0.3442322015762329,293.1766357421875,297.1499938964844,293.1499938964844,0.013783891685307,-3580.51513671875,304.05035400390625,0.5066073536872864,0.050000000745058,0.2309035360813141,291.2167358398437,291.1499938964844,261.7248229980469,260.1265869140625,279.7943725585937,293.1766967773437,291.2201843261719,1.0,0.2361890077590942,0.8202542066574097,0.8202542066574097,1.0,1.0,-1.073863506317139,0.4570822119712829,0.6167812943458557,0.1929389387369156,0.0,0.0,0.5642417073249817,40.42608642578125,28.0,41.42387390136719,-12410.4228515625,144.1313934326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55584716796875,308.37158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18163.375,18000.0,0.0,0.0,0.2861746847629547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5718421936035156,0.5718483328819275,-6.093366664572386e-06,0.0,0.0002904309076257,0.0,0.0,38.37736129760742,0.0,0.0,0.0,0.3952424228191376,4.0,0.0,1.0
480240,293.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2127990722656,0.5066073536872864,0.050000000745058,0.0462250187993049,293.2368469238281,297.1499938964844,293.1499938964844,0.0051707476377487,-400.8626708984375,298.0317077636719,0.5066073536872864,0.050000000745058,0.0486771687865257,293.185302734375,297.1499938964844,293.1499938964844,0.2340981215238571,-3514.14501953125,304.1553649902344,0.9654974937438964,0.3205645978450775,0.2247645258903503,293.1731262207031,297.1499938964844,293.1499938964844,0.2755373120307922,-5398.74462890625,304.1953125,0.9990000128746032,0.3981379568576813,0.3442322015762329,293.1766357421875,297.1499938964844,293.1499938964844,0.013783891685307,-3580.51513671875,304.05035400390625,0.5066073536872864,0.050000000745058,0.2309035360813141,291.2167358398437,291.1499938964844,261.7248229980469,260.1265869140625,279.7943725585937,293.1766967773437,291.2201843261719,1.0,0.2361890077590942,0.8202542066574097,0.8202542066574097,1.0,1.0,-1.073863506317139,0.4570822119712829,0.6167812943458557,0.1929389387369156,0.0,0.0,0.5642417073249817,40.42608642578125,28.0,41.42387390136719,-12410.4228515625,144.1313934326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55584716796875,308.37158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18163.375,18000.0,0.0,0.0,0.2861746847629547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5718421936035156,0.5718483328819275,-6.093366664572386e-06,0.0,0.0002904309076257,0.0,0.0,38.37736129760742,0.0,0.0,0.0,0.3952424228191376,4.0,0.0,1.0
480300,293.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2262878417969,0.510053277015686,0.050000000745058,0.0461804047226905,293.2330322265625,297.1499938964844,293.1499938964844,0.0051579782739281,-399.81158447265625,298.03253173828125,0.510053277015686,0.050000000745058,0.0486301891505718,293.1842956542969,297.1499938964844,293.1499938964844,0.2335820645093917,-3507.873779296875,304.1553039550781,0.9713149666786194,0.3203133642673492,0.224556490778923,293.152587890625,297.1499938964844,293.1499938964844,0.268831342458725,-5293.1875,304.1991882324219,0.9990000128746032,0.4018770754337311,0.3376943469047546,293.1761779785156,297.1499938964844,293.1499938964844,0.0137368962168693,-3573.041748046875,304.0469665527344,0.510053277015686,0.050000000745058,0.2306806743144989,291.2286071777344,291.1499938964844,261.7417907714844,260.1404724121094,279.8042907714844,293.17626953125,291.23028564453125,1.0,0.2334600985050201,0.8201277256011963,0.8201277256011963,1.0,1.0,-1.0653871297836304,0.4533779323101043,0.6120092272758484,0.1907635331153869,0.0,0.0,0.5577728748321533,39.12525177001953,28.0,32.70503616333008,-12291.5634765625,139.5400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6123046875,308.37017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18192.74609375,18000.0,0.0,0.0,0.2847433686256408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5600236654281616,0.5600296854972839,-6.018809017405147e-06,0.0,0.0002889783063437,0.0,0.0,36.933570861816406,0.0,0.0,0.0,0.3910761773586273,4.0,0.0,1.0
480360,293.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2322998046875,0.5128606557846069,0.050000000745058,0.0461460798978805,293.229248046875,297.1499938964844,293.1499938964844,0.0051488927565515,-399.1244201660156,298.0303955078125,0.5128606557846069,0.050000000745058,0.0485940463840961,293.1833801269531,297.1499938964844,293.1499938964844,0.2332239747047424,-3503.6357421875,304.1549987792969,0.9757335782051086,0.3200626969337463,0.2243552505970001,293.13201904296875,297.1499938964844,293.1499938964844,0.2636152803897857,-5211.63623046875,304.19970703125,0.9990000128746032,0.405883252620697,0.3325771391391754,293.1756896972656,297.1499938964844,293.1499938964844,0.0137060107663273,-3568.4892578125,304.0437927246094,0.5128606557846069,0.050000000745058,0.2305092364549636,291.2330322265625,291.1499938964844,261.7587585449219,260.15435791015625,279.8132629394531,293.1757507324219,291.23321533203125,1.0,0.2313024401664734,0.8201004266738892,0.8201004266738892,1.0,1.0,-1.0587120056152344,0.4504715800285339,0.6082403659820557,0.1890528500080108,0.0,0.0,0.5517609715461731,38.12296676635742,46.0,19.143400192260746,-12187.15234375,136.0089111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67840576171875,308.3703918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18196.53515625,18000.0,0.0,0.0,0.2830925583839416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5483464598655701,0.5483524203300476,-5.941178642387968e-06,0.0,0.0002873029443435,0.0,0.0,35.5197868347168,0.0,0.0,0.0,0.3869331777095794,4.0,0.0,1.0
480420,293.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.217529296875,0.5093314051628113,0.050000000745058,0.0461895540356636,293.2218322753906,297.1499938964844,293.1499938964844,0.0051514208316802,-399.6509094238281,298.01397705078125,0.5093314051628113,0.050000000745058,0.0486398227512836,293.18182373046875,297.1499938964844,293.1499938964844,0.23321433365345,-3504.200927734375,304.1532897949219,0.969318687915802,0.3195301294326782,0.2240259945392608,293.1053771972656,297.1499938964844,293.1499938964844,0.2693364918231964,-5310.89990234375,304.1727905273437,0.9990000128746032,0.4118038713932037,0.3390401303768158,293.1747131347656,297.1499938964844,293.1499938964844,0.0137419775128364,-3576.318603515625,304.03717041015625,0.5093314051628113,0.050000000745058,0.2307263910770416,291.2130126953125,291.1499938964844,261.7927551269531,260.1820678710937,279.8232116699219,293.1747741699219,291.2070617675781,1.0,0.2346895933151245,0.8200457692146301,0.8200457692146301,1.0,1.0,-1.0664305686950684,0.4539102017879486,0.6125203967094421,0.190787062048912,0.0,0.0,0.5440477728843689,39.376930236816406,64.0,-35.07248306274414,-12137.9990234375,140.2695770263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8056030273437,308.33367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18140.490234375,18000.0,0.0,0.0,0.2794395983219147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5297444462776184,0.5297502279281616,-5.8071409512194805e-06,0.0,0.0002835956693161,0.0,0.0,33.28525161743164,0.0,0.0,0.0,0.3802929520606994,4.0,0.0,1.0
480480,293.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.217529296875,0.5093314051628113,0.050000000745058,0.0461895540356636,293.2218322753906,297.1499938964844,293.1499938964844,0.0051514208316802,-399.6509094238281,298.01397705078125,0.5093314051628113,0.050000000745058,0.0486398227512836,293.18182373046875,297.1499938964844,293.1499938964844,0.23321433365345,-3504.200927734375,304.1532897949219,0.969318687915802,0.3195301294326782,0.2240259945392608,293.1053771972656,297.1499938964844,293.1499938964844,0.2693364918231964,-5310.89990234375,304.1727905273437,0.9990000128746032,0.4118038713932037,0.3390401303768158,293.1747131347656,297.1499938964844,293.1499938964844,0.0137419775128364,-3576.318603515625,304.03717041015625,0.5093314051628113,0.050000000745058,0.2307263910770416,291.2130126953125,291.1499938964844,261.7927551269531,260.1820678710937,279.8232116699219,293.1747741699219,291.2070617675781,1.0,0.2346895933151245,0.8200457692146301,0.8200457692146301,1.0,1.0,-1.0664305686950684,0.4539102017879486,0.6125203967094421,0.190787062048912,0.0,0.0,0.5440477728843689,39.376930236816406,64.0,-35.07248306274414,-12137.9990234375,140.2695770263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8056030273437,308.33367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18140.490234375,18000.0,0.0,0.0,0.2794395983219147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5297444462776184,0.5297502279281616,-5.8071409512194805e-06,0.0,0.0002835956693161,0.0,0.0,33.28525161743164,0.0,0.0,0.0,0.3802929520606994,4.0,0.0,1.0
480540,293.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.4982828199863434,0.050000000745058,0.0463453345000743,293.21453857421875,297.1499938964844,293.1499938964844,0.0051816161721944,-402.7962646484375,297.97705078125,0.4982828199863434,0.050000000745058,0.0488038696348667,293.1806335449219,297.1499938964844,293.1499938964844,0.2342440336942672,-3517.964111328125,304.1504821777344,0.9475523233413696,0.3189668655395508,0.2237602621316909,293.11639404296875,297.1499938964844,293.1499938964844,0.291403204202652,-5669.60107421875,304.1281433105469,0.9990000128746032,0.4107903838157654,0.3612630367279053,293.1744384765625,297.1499938964844,293.1499938964844,0.01389383058995,-3605.1171875,304.0284423828125,0.4982828199863434,0.050000000745058,0.2315045446157455,291.1452941894531,291.1499938964844,261.8263854980469,260.2094421386719,279.82586669921875,293.1744079589844,291.13671875,1.0,0.2446237951517105,0.8199911713600159,0.8199911713600159,1.0,1.0,-1.094096302986145,0.4661006927490234,0.6279956102371216,0.1975269913673401,0.0,0.0,0.5489205718040466,43.888797760009766,67.0,-85.37195587158203,-12320.4765625,156.01861572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8493347167969,308.2951965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17974.36328125,18000.0,0.0,0.0,0.2762509286403656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5301328301429749,0.5301386117935181,-5.772058557340642e-06,0.0,0.0002803595853038,0.0,0.0,33.14899826049805,0.0,0.0,0.0,0.3800308406352997,4.0,0.0,1.0
480600,293.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.4982828199863434,0.050000000745058,0.0463453345000743,293.21453857421875,297.1499938964844,293.1499938964844,0.0051816161721944,-402.7962646484375,297.97705078125,0.4982828199863434,0.050000000745058,0.0488038696348667,293.1806335449219,297.1499938964844,293.1499938964844,0.2342440336942672,-3517.964111328125,304.1504821777344,0.9475523233413696,0.3189668655395508,0.2237602621316909,293.11639404296875,297.1499938964844,293.1499938964844,0.291403204202652,-5669.60107421875,304.1281433105469,0.9990000128746032,0.4107903838157654,0.3612630367279053,293.1744384765625,297.1499938964844,293.1499938964844,0.01389383058995,-3605.1171875,304.0284423828125,0.4982828199863434,0.050000000745058,0.2315045446157455,291.1452941894531,291.1499938964844,261.8263854980469,260.2094421386719,279.82586669921875,293.1744079589844,291.13671875,1.0,0.2446237951517105,0.8199911713600159,0.8199911713600159,1.0,1.0,-1.094096302986145,0.4661006927490234,0.6279956102371216,0.1975269913673401,0.0,0.0,0.5489205718040466,43.888797760009766,67.0,-85.37195587158203,-12320.4765625,156.01861572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8493347167969,308.2951965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17974.36328125,18000.0,0.0,0.0,0.2762509286403656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5301328301429749,0.5301386117935181,-5.772058557340642e-06,0.0,0.0002803595853038,0.0,0.0,33.14899826049805,0.0,0.0,0.0,0.3800308406352997,4.0,0.0,1.0
480660,293.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.08599853515625,0.4887805879116058,0.050000000745058,0.0465046800673007,293.2073059082031,297.1499938964844,293.1499938964844,0.0052158450707793,-406.1349182128906,297.9439392089844,0.4887805879116058,0.050000000745058,0.0489716678857803,293.1795959472656,297.1499938964844,293.1499938964844,0.2351832538843155,-3530.287841796875,304.1488342285156,0.9264085292816162,0.3183993697166443,0.223487988114357,293.15948486328125,297.1499938964844,293.1499938964844,0.3134673833847046,-6018.337890625,304.0992431640625,0.9990000128746032,0.4029480814933777,0.3824965059757232,293.1752319335937,297.1499938964844,293.1499938964844,0.0140343876555562,-3631.90771484375,304.0169372558594,0.4887805879116058,0.050000000745058,0.2323005050420761,291.0804443359375,291.1499938964844,261.859375,260.23614501953125,279.82958984375,293.1751403808594,291.07598876953125,1.0,0.253630667924881,0.819610059261322,0.819610059261322,1.0,1.0,-1.120522141456604,0.4777336120605469,0.6427884697914124,0.2040532678365707,0.0,0.0,0.5629534721374512,48.49053955078125,70.0,-76.37073516845703,-12597.0361328125,172.29356384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7488708496094,308.2768859863281,278.1499938964844,0.0,18000.0,313.1499938964844,17817.740234375,18000.0,0.0,0.0,0.2746112644672394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5506203770637512,0.5506262183189392,-5.870660515938653e-06,0.0,0.0002786955446936,0.0,0.0,35.36510467529297,0.0,0.0,0.0,0.3868361115455627,4.0,0.0,1.0
480720,293.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.08599853515625,0.4887805879116058,0.050000000745058,0.0465046800673007,293.2073059082031,297.1499938964844,293.1499938964844,0.0052158450707793,-406.1349182128906,297.9439392089844,0.4887805879116058,0.050000000745058,0.0489716678857803,293.1795959472656,297.1499938964844,293.1499938964844,0.2351832538843155,-3530.287841796875,304.1488342285156,0.9264085292816162,0.3183993697166443,0.223487988114357,293.15948486328125,297.1499938964844,293.1499938964844,0.3134673833847046,-6018.337890625,304.0992431640625,0.9990000128746032,0.4029480814933777,0.3824965059757232,293.1752319335937,297.1499938964844,293.1499938964844,0.0140343876555562,-3631.90771484375,304.0169372558594,0.4887805879116058,0.050000000745058,0.2323005050420761,291.0804443359375,291.1499938964844,261.859375,260.23614501953125,279.82958984375,293.1751403808594,291.07598876953125,1.0,0.253630667924881,0.819610059261322,0.819610059261322,1.0,1.0,-1.120522141456604,0.4777336120605469,0.6427884697914124,0.2040532678365707,0.0,0.0,0.5629534721374512,48.49053955078125,70.0,-76.37073516845703,-12597.0361328125,172.29356384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7488708496094,308.2768859863281,278.1499938964844,0.0,18000.0,313.1499938964844,17817.740234375,18000.0,0.0,0.0,0.2746112644672394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5506203770637512,0.5506262183189392,-5.870660515938653e-06,0.0,0.0002786955446936,0.0,0.0,35.36510467529297,0.0,0.0,0.0,0.3868361115455627,4.0,0.0,1.0
480780,293.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0773620605469,0.4761953949928283,0.050000000745058,0.0467362888157367,293.2001647949219,297.1499938964844,293.1499938964844,0.0052470699883997,-408.28167724609375,297.9441223144531,0.4761953949928283,0.050000000745058,0.0492155626416206,293.1787109375,297.1499938964844,293.1499938964844,0.2348541021347046,-3526.05712890625,304.1498718261719,0.9011402130126952,0.3178338706493377,0.2232800871133804,293.19366455078125,297.1499938964844,293.1499938964844,0.3088600933551788,-5938.13623046875,304.1240539550781,0.9762898683547974,0.3957040011882782,0.3767785131931305,293.1763610839844,297.1499938964844,293.1499938964844,0.0141197582706809,-3645.3076171875,304.0048828125,0.4761953949928283,0.050000000745058,0.2334574311971664,291.0809631347656,291.1499938964844,261.89129638671875,260.2618713378906,279.846435546875,293.17626953125,291.0854187011719,1.0,0.2611272931098938,0.8192289471626282,0.8192289471626282,1.0,1.0,-1.115409016609192,0.4754436314105987,0.6399653553962708,0.2027420401573181,0.0,0.0,0.5732274055480957,54.5976448059082,73.0,4.414084911346436,-12661.859375,182.3678741455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5518798828125,308.2782897949219,278.1499938964844,0.0,18000.0,313.1499938964844,17818.876953125,18000.0,0.0,0.0,0.2745705246925354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5742987394332886,0.5743048191070557,-6.032554665580392e-06,0.0,0.0002786541881505,0.0,0.0,38.28439331054688,0.0,0.0,0.0,0.3952641487121582,4.0,0.0,1.0
480840,293.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0773620605469,0.4761953949928283,0.050000000745058,0.0467362888157367,293.2001647949219,297.1499938964844,293.1499938964844,0.0052470699883997,-408.28167724609375,297.9441223144531,0.4761953949928283,0.050000000745058,0.0492155626416206,293.1787109375,297.1499938964844,293.1499938964844,0.2348541021347046,-3526.05712890625,304.1498718261719,0.9011402130126952,0.3178338706493377,0.2232800871133804,293.19366455078125,297.1499938964844,293.1499938964844,0.3088600933551788,-5938.13623046875,304.1240539550781,0.9762898683547974,0.3957040011882782,0.3767785131931305,293.1763610839844,297.1499938964844,293.1499938964844,0.0141197582706809,-3645.3076171875,304.0048828125,0.4761953949928283,0.050000000745058,0.2334574311971664,291.0809631347656,291.1499938964844,261.89129638671875,260.2618713378906,279.846435546875,293.17626953125,291.0854187011719,1.0,0.2611272931098938,0.8192289471626282,0.8192289471626282,1.0,1.0,-1.115409016609192,0.4754436314105987,0.6399653553962708,0.2027420401573181,0.0,0.0,0.5732274055480957,54.5976448059082,73.0,4.414084911346436,-12661.859375,182.3678741455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5518798828125,308.2782897949219,278.1499938964844,0.0,18000.0,313.1499938964844,17818.876953125,18000.0,0.0,0.0,0.2745705246925354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5742987394332886,0.5743048191070557,-6.032554665580392e-06,0.0,0.0002786541881505,0.0,0.0,38.28439331054688,0.0,0.0,0.0,0.3952641487121582,4.0,0.0,1.0
480900,293.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09527587890625,0.4704306125640869,0.050000000745058,0.0468390807509422,293.1968688964844,297.1499938964844,293.1499938964844,0.0052551818080246,-408.6111755371094,297.9527893066406,0.4704306125640869,0.050000000745058,0.049323808401823,293.178466796875,297.1499938964844,293.1499938964844,0.2343403697013855,-3519.513916015625,304.1508178710937,0.8919081687927246,0.3175156116485595,0.2231460511684417,293.20098876953125,297.1499938964844,293.1499938964844,0.3066208064556122,-5900.18701171875,304.1327819824219,0.9652649164199828,0.3937066197395324,0.3745963275432586,293.1770935058594,297.1499938964844,293.1499938964844,0.014133189804852,-3646.612548828125,303.9986267089844,0.4704306125640869,0.050000000745058,0.2339709103107452,291.09893798828125,291.1499938964844,261.9067687988281,260.2742919921875,279.8542175292969,293.1769714355469,291.1019287109375,1.0,0.2644347250461578,0.8190383315086365,0.8190383315086365,1.0,1.0,-1.11355459690094,0.4746274352073669,0.6389271020889282,0.2022105306386947,0.0,0.0,0.574799120426178,57.31224060058594,73.0,21.38754653930664,-12648.7001953125,186.9373321533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4510192871094,308.2340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17883.732421875,18000.0,0.0,0.0,0.2748779356479645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5797513127326965,0.5797573924064636,-6.085432232794119e-06,0.0,0.0002789661521092,0.0,0.0,39.05828094482422,0.0,0.0,0.0,0.3974346220493316,4.0,0.0,1.0
480960,293.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10711669921875,0.4647077023983001,0.050000000745058,0.0469343289732933,293.1937255859375,297.1499938964844,293.1499938964844,0.0052643292583525,-409.1271057128906,297.9579772949219,0.4647077023983001,0.050000000745058,0.0494241081178188,293.1783142089844,297.1499938964844,293.1499938964844,0.2339590936899185,-3514.737060546875,304.1513671875,0.8838697075843811,0.3171875178813934,0.222995176911354,293.2051086425781,297.1499938964844,293.1499938964844,0.3050964176654815,-5874.6533203125,304.138671875,0.9552945494651794,0.3922517895698547,0.3730798363685608,293.1778564453125,297.1499938964844,293.1499938964844,0.0141526795923709,-3649.452392578125,303.9919738769531,0.4647077023983001,0.050000000745058,0.2344466894865036,291.10906982421875,291.1499938964844,261.9218444824219,260.2863464355469,279.86163330078125,293.177734375,291.1105651855469,1.0,0.2675166130065918,0.8188341856002808,0.8188341856002808,1.0,1.0,-1.112358570098877,0.4740996956825256,0.6382588744163513,0.2018458396196365,0.0,0.0,0.5764731168746948,59.83465576171875,76.0,21.773193359375,-12629.224609375,191.3423614501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3570556640625,308.1812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17919.419921875,18000.0,0.0,0.0,0.2753116190433502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5834298729896545,0.5834360122680664,-6.119485988165252e-06,0.0,0.0002794062893372,0.0,0.0,39.5768928527832,0.0,0.0,0.0,0.39893239736557,4.0,0.0,1.0
481020,293.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11846923828125,0.4540971219539642,0.050000000745058,0.0471080802381038,293.187744140625,297.1499938964844,293.1499938964844,0.0052844053134322,-410.4041748046875,297.9643249511719,0.4540971219539642,0.050000000745058,0.0496070757508277,293.1780700683594,297.1499938964844,293.1499938964844,0.2333342730998993,-3507.036376953125,304.1519470214844,0.8704038262367249,0.3165207505226135,0.2226687967777252,293.20831298828125,297.1499938964844,293.1499938964844,0.3031223714351654,-5841.845703125,304.1455993652344,0.9379248023033142,0.3901970386505127,0.3710881769657135,293.1794738769531,297.1499938964844,293.1499938964844,0.0141929145902395,-3656.07080078125,303.9779357910156,0.4540971219539642,0.050000000745058,0.2353146225214004,291.11944580078125,291.1499938964844,261.9506225585937,260.30926513671875,279.87554931640625,293.1793518066406,291.12042236328125,1.0,0.2731298506259918,0.8184257745742798,0.8184257745742798,1.0,1.0,-1.1110458374023438,0.4735182225704193,0.637527585029602,0.2013916820287704,0.0,0.0,0.5798042416572571,64.44768524169922,79.0,16.422189712524414,-12602.318359375,199.65261840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1931457519531,308.08941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17938.083984375,18000.0,0.0,0.0,0.2764629423618316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5903638601303101,0.5903699994087219,-6.173131623654626e-06,0.0,0.0002805747208185,0.0,0.0,40.50888442993164,0.0,0.0,0.0,0.4015696048736572,4.0,0.0,1.0
481080,293.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11846923828125,0.4540971219539642,0.050000000745058,0.0471080802381038,293.187744140625,297.1499938964844,293.1499938964844,0.0052844053134322,-410.4041748046875,297.9643249511719,0.4540971219539642,0.050000000745058,0.0496070757508277,293.1780700683594,297.1499938964844,293.1499938964844,0.2333342730998993,-3507.036376953125,304.1519470214844,0.8704038262367249,0.3165207505226135,0.2226687967777252,293.20831298828125,297.1499938964844,293.1499938964844,0.3031223714351654,-5841.845703125,304.1455993652344,0.9379248023033142,0.3901970386505127,0.3710881769657135,293.1794738769531,297.1499938964844,293.1499938964844,0.0141929145902395,-3656.07080078125,303.9779357910156,0.4540971219539642,0.050000000745058,0.2353146225214004,291.11944580078125,291.1499938964844,261.9506225585937,260.30926513671875,279.87554931640625,293.1793518066406,291.12042236328125,1.0,0.2731298506259918,0.8184257745742798,0.8184257745742798,1.0,1.0,-1.1110458374023438,0.4735182225704193,0.637527585029602,0.2013916820287704,0.0,0.0,0.5798042416572571,64.44768524169922,79.0,16.422189712524414,-12602.318359375,199.65261840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1931457519531,308.08941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17938.083984375,18000.0,0.0,0.0,0.2764629423618316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5903638601303101,0.5903699994087219,-6.173131623654626e-06,0.0,0.0002805747208185,0.0,0.0,40.50888442993164,0.0,0.0,0.0,0.4015696048736572,4.0,0.0,1.0
481140,293.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1262512207031,0.4456522464752197,0.050000000745058,0.0472660176455974,293.18212890625,297.1499938964844,293.1499938964844,0.005304227117449,-411.69677734375,297.9703674316406,0.4456522464752197,0.050000000745058,0.0497733913362026,293.1778869628906,297.1499938964844,293.1499938964844,0.2327325642108917,-3499.692138671875,304.1522827148437,0.8593828082084656,0.3158427774906158,0.2223222255706787,293.20855712890625,297.1499938964844,293.1499938964844,0.3017031550407409,-5818.70751953125,304.1493835449219,0.9233059287071228,0.3886659145355224,0.3697216510772705,293.1811218261719,297.1499938964844,293.1499938964844,0.0142264626920223,-3661.99951171875,303.9632263183594,0.4456522464752197,0.050000000745058,0.2361035346984863,291.1269836425781,291.1499938964844,261.9773254394531,260.3303527832031,279.88836669921875,293.1809997558594,291.1276550292969,1.0,0.2781658172607422,0.8180174231529236,0.8180174231529236,1.0,1.0,-1.110325574874878,0.4731962382793426,0.6371293067932129,0.2010906487703323,0.0,0.0,0.5823419690132141,68.64714813232422,82.0,11.686963081359863,-12581.47265625,207.3555450439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06219482421875,308.0148010253906,278.1499938964844,0.0,18000.0,313.1499938964844,17951.634765625,18000.0,0.0,0.0,0.2778736650943756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5959176421165466,0.5959238409996033,-6.21620392848854e-06,0.0,0.0002820064255502,0.0,0.0,41.2652587890625,0.0,0.0,0.0,0.4036701321601867,4.0,0.0,1.0
481200,293.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1262512207031,0.4456522464752197,0.050000000745058,0.0472660176455974,293.18212890625,297.1499938964844,293.1499938964844,0.005304227117449,-411.69677734375,297.9703674316406,0.4456522464752197,0.050000000745058,0.0497733913362026,293.1778869628906,297.1499938964844,293.1499938964844,0.2327325642108917,-3499.692138671875,304.1522827148437,0.8593828082084656,0.3158427774906158,0.2223222255706787,293.20855712890625,297.1499938964844,293.1499938964844,0.3017031550407409,-5818.70751953125,304.1493835449219,0.9233059287071228,0.3886659145355224,0.3697216510772705,293.1811218261719,297.1499938964844,293.1499938964844,0.0142264626920223,-3661.99951171875,303.9632263183594,0.4456522464752197,0.050000000745058,0.2361035346984863,291.1269836425781,291.1499938964844,261.9773254394531,260.3303527832031,279.88836669921875,293.1809997558594,291.1276550292969,1.0,0.2781658172607422,0.8180174231529236,0.8180174231529236,1.0,1.0,-1.110325574874878,0.4731962382793426,0.6371293067932129,0.2010906487703323,0.0,0.0,0.5823419690132141,68.64714813232422,82.0,11.686963081359863,-12581.47265625,207.3555450439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06219482421875,308.0148010253906,278.1499938964844,0.0,18000.0,313.1499938964844,17951.634765625,18000.0,0.0,0.0,0.2778736650943756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5959176421165466,0.5959238409996033,-6.21620392848854e-06,0.0,0.0002820064255502,0.0,0.0,41.2652587890625,0.0,0.0,0.0,0.4036701321601867,4.0,0.0,1.0
481260,293.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.4387336075305938,0.050000000745058,0.0474127456545829,293.1769104003906,297.1499938964844,293.1499938964844,0.0053240293636918,-413.0088195800781,297.9764709472656,0.4387336075305938,0.050000000745058,0.0499279052019119,293.1778259277344,297.1499938964844,293.1499938964844,0.2321400642395019,-3492.5048828125,304.1524963378906,0.850051999092102,0.3151490986347198,0.2219569534063339,293.2077331542969,297.1499938964844,293.1499938964844,0.3005018234252929,-5799.505859375,304.15155029296875,0.9110534191131592,0.3873484432697296,0.3685983717441559,293.1827697753906,297.1499938964844,293.1499938964844,0.0142547953873872,-3667.373291015625,303.94793701171875,0.4387336075305938,0.050000000745058,0.2368364781141281,291.13262939453125,291.1499938964844,262.0015563964844,260.3492736816406,279.8998413085937,293.18267822265625,291.1332397460937,1.0,0.2827662527561188,0.8177285194396973,0.8177285194396973,1.0,1.0,-1.109780192375183,0.4729596078395843,0.6368204951286316,0.200847640633583,0.0,0.0,0.5842714309692383,72.55024719238281,85.0,8.804511070251465,-12565.947265625,214.5470733642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9653015136719,307.9604187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17962.697265625,18000.0,0.0,0.0,0.2793977260589599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6001991629600525,0.6002054214477539,-6.249803846003488e-06,0.0,0.0002835531777236,0.0,0.0,41.856201171875,0.0,0.0,0.0,0.4052972197532654,4.0,0.0,1.0
481320,293.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.4387336075305938,0.050000000745058,0.0474127456545829,293.1769104003906,297.1499938964844,293.1499938964844,0.0053240293636918,-413.0088195800781,297.9764709472656,0.4387336075305938,0.050000000745058,0.0499279052019119,293.1778259277344,297.1499938964844,293.1499938964844,0.2321400642395019,-3492.5048828125,304.1524963378906,0.850051999092102,0.3151490986347198,0.2219569534063339,293.2077331542969,297.1499938964844,293.1499938964844,0.3005018234252929,-5799.505859375,304.15155029296875,0.9110534191131592,0.3873484432697296,0.3685983717441559,293.1827697753906,297.1499938964844,293.1499938964844,0.0142547953873872,-3667.373291015625,303.94793701171875,0.4387336075305938,0.050000000745058,0.2368364781141281,291.13262939453125,291.1499938964844,262.0015563964844,260.3492736816406,279.8998413085937,293.18267822265625,291.1332397460937,1.0,0.2827662527561188,0.8177285194396973,0.8177285194396973,1.0,1.0,-1.109780192375183,0.4729596078395843,0.6368204951286316,0.200847640633583,0.0,0.0,0.5842714309692383,72.55024719238281,85.0,8.804511070251465,-12565.947265625,214.5470733642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9653015136719,307.9604187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17962.697265625,18000.0,0.0,0.0,0.2793977260589599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6001991629600525,0.6002054214477539,-6.249803846003488e-06,0.0,0.0002835531777236,0.0,0.0,41.856201171875,0.0,0.0,0.0,0.4052972197532654,4.0,0.0,1.0
481380,293.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.432921439409256,0.050000000745058,0.0475512519478797,293.17205810546875,297.1499938964844,293.1499938964844,0.0053435349836945,-414.296875,297.98321533203125,0.432921439409256,0.050000000745058,0.0500737577676773,293.1778869628906,297.1499938964844,293.1499938964844,0.2315218448638916,-3485.0146484375,304.1527099609375,0.8419310450553894,0.3144337236881256,0.2215712517499923,293.20654296875,297.1499938964844,293.1499938964844,0.2993671596050262,-5781.6240234375,304.1529235839844,0.9010080099105836,0.3861295282840729,0.3675792813301086,293.18438720703125,297.1499938964844,293.1499938964844,0.014277278445661,-3671.9609375,303.9321594238281,0.432921439409256,0.050000000745058,0.2375283539295196,291.1381530761719,291.1499938964844,262.02294921875,260.36578369140625,279.9101257324219,293.1842956542969,291.1387634277344,1.0,0.2870331406593323,0.817439615726471,0.817439615726471,1.0,1.0,-1.1092658042907717,0.4727353155612945,0.6365304589271545,0.2006174176931381,0.0,0.0,0.5854824781417847,76.23467254638672,73.0,8.067440032958984,-12554.595703125,221.32928466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9015197753906,307.9261474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17974.703125,18000.0,0.0,0.0,0.2809130549430847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6031714677810669,0.6031777262687683,-6.274239240156021e-06,0.0,0.0002850910532288,0.0,0.0,42.27545547485352,0.0,0.0,0.0,0.4064374566078186,4.0,0.0,1.0
481440,293.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.432921439409256,0.050000000745058,0.0475512519478797,293.17205810546875,297.1499938964844,293.1499938964844,0.0053435349836945,-414.296875,297.98321533203125,0.432921439409256,0.050000000745058,0.0500737577676773,293.1778869628906,297.1499938964844,293.1499938964844,0.2315218448638916,-3485.0146484375,304.1527099609375,0.8419310450553894,0.3144337236881256,0.2215712517499923,293.20654296875,297.1499938964844,293.1499938964844,0.2993671596050262,-5781.6240234375,304.1529235839844,0.9010080099105836,0.3861295282840729,0.3675792813301086,293.18438720703125,297.1499938964844,293.1499938964844,0.014277278445661,-3671.9609375,303.9321594238281,0.432921439409256,0.050000000745058,0.2375283539295196,291.1381530761719,291.1499938964844,262.02294921875,260.36578369140625,279.9101257324219,293.1842956542969,291.1387634277344,1.0,0.2870331406593323,0.817439615726471,0.817439615726471,1.0,1.0,-1.1092658042907717,0.4727353155612945,0.6365304589271545,0.2006174176931381,0.0,0.0,0.5854824781417847,76.23467254638672,73.0,8.067440032958984,-12554.595703125,221.32928466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9015197753906,307.9261474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17974.703125,18000.0,0.0,0.0,0.2809130549430847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6031714677810669,0.6031777262687683,-6.274239240156021e-06,0.0,0.0002850910532288,0.0,0.0,42.27545547485352,0.0,0.0,0.0,0.4064374566078186,4.0,0.0,1.0
481500,293.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.4325723946094513,0.050000000745058,0.0475600883364677,293.1697692871094,297.1499938964844,293.1499938964844,0.0053460313938558,-414.4212341308594,297.9869384765625,0.4325723946094513,0.050000000745058,0.0500830635428428,293.17791748046875,297.1499938964844,293.1499938964844,0.2311422675848007,-3480.3974609375,304.15289306640625,0.8411709070205688,0.3140733540058136,0.2213267236948013,293.2058410644531,297.1499938964844,293.1499938964844,0.2987474203109741,-5771.90185546875,304.15350341796875,0.9000036120414734,0.3855474591255188,0.3670314252376556,293.1851501464844,297.1499938964844,293.1499938964844,0.014256021939218,-3669.5029296875,303.9242553710937,0.4325723946094513,0.050000000745058,0.2375724911689758,291.14117431640625,291.1499938964844,262.0325012207031,260.3730163574219,279.9150390625,293.18505859375,291.1419677734375,1.0,0.286860704421997,0.8172951936721802,0.8172951936721802,1.0,1.0,-1.1083900928497314,0.4723476767539978,0.6360423564910889,0.2003560066223144,0.0,0.0,0.5857692360877991,76.45789337158203,73.0,8.845349311828613,-12545.861328125,221.45323181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88140869140625,307.9172058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17981.609375,18000.0,0.0,0.0,0.2816322743892669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6040937900543213,0.6041000485420227,-6.282562026171945e-06,0.0,0.0002858209481928,0.0,0.0,42.41010665893555,0.0,0.0,0.0,0.4067981839179992,4.0,0.0,1.0
481560,293.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.4338468313217163,0.050000000745058,0.0475281476974487,293.1676025390625,297.1499938964844,293.1499938964844,0.0053433808498084,-414.1643676757813,297.9913330078125,0.4338468313217163,0.050000000745058,0.050049427896738,293.17791748046875,297.1499938964844,293.1499938964844,0.2307044714689254,-3475.054931640625,304.1531677246094,0.8425399661064148,0.313722550868988,0.2210544645786285,293.205078125,297.1499938964844,293.1499938964844,0.2980727255344391,-5761.32568359375,304.15411376953125,0.9014957547187804,0.3849901854991913,0.3664618730545044,293.1858215332031,297.1499938964844,293.1499938964844,0.0142120802775025,-3663.623046875,303.9165344238281,0.4338468313217163,0.050000000745058,0.2374129444360733,291.14532470703125,291.1499938964844,262.04119873046875,260.3795166015625,279.91973876953125,293.18572998046875,291.1463623046875,1.0,0.2855836451053619,0.8171484470367432,0.8171484470367432,1.0,1.0,-1.1071096658706665,0.471782237291336,0.6353274583816528,0.1999917477369308,0.0,0.0,0.5856732726097107,75.58837127685547,61.0,10.812125205993652,-12534.2578125,219.3812866210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86962890625,307.9132995605469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.103515625,18000.0,0.0,0.0,0.2823002338409424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6044673919677734,0.6044736504554749,-6.287451469688676e-06,0.0,0.0002864988346118,0.0,0.0,42.47304153442383,0.0,0.0,0.0,0.4069550037384033,4.0,0.0,1.0
481620,293.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.4402052760124206,0.050000000745058,0.0473800562322139,293.16357421875,297.1499938964844,293.1499938964844,0.00532734580338,-412.8659973144531,298.0013122558594,0.4402052760124206,0.050000000745058,0.0498934797942638,293.177734375,297.1499938964844,293.1499938964844,0.2297340333461761,-3463.20458984375,304.1537170410156,0.8501042127609253,0.3130500614643097,0.2204647660255432,293.2033386230469,297.1499938964844,293.1499938964844,0.2966454327106476,-5739.009765625,304.15509033203125,0.910360872745514,0.3839464485645294,0.3653019368648529,293.18682861328125,297.1499938964844,293.1499938964844,0.014080018736422,-3645.09521484375,303.9017639160156,0.4402052760124206,0.050000000745058,0.2366731911897659,291.155517578125,291.1499938964844,262.055908203125,260.3902587890625,279.9281311035156,293.186767578125,291.1566772460937,1.0,0.2803155779838562,0.8168549537658691,0.8168549537658691,1.0,1.0,-1.1037572622299194,0.4703014194965362,0.6334558129310608,0.199070543050766,0.0,0.0,0.5842642784118652,71.59369659423828,49.0,13.510106086730955,-12500.9931640625,210.75100708007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87115478515625,307.9158020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18017.119140625,18000.0,0.0,0.0,0.2834134399890899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6029170751571655,0.6029233336448669,-6.281968126131687e-06,0.0,0.0002876286162063,0.0,0.0,42.29314422607422,0.0,0.0,0.0,0.4064304232597351,4.0,0.0,1.0
481680,293.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.4402052760124206,0.050000000745058,0.0473800562322139,293.16357421875,297.1499938964844,293.1499938964844,0.00532734580338,-412.8659973144531,298.0013122558594,0.4402052760124206,0.050000000745058,0.0498934797942638,293.177734375,297.1499938964844,293.1499938964844,0.2297340333461761,-3463.20458984375,304.1537170410156,0.8501042127609253,0.3130500614643097,0.2204647660255432,293.2033386230469,297.1499938964844,293.1499938964844,0.2966454327106476,-5739.009765625,304.15509033203125,0.910360872745514,0.3839464485645294,0.3653019368648529,293.18682861328125,297.1499938964844,293.1499938964844,0.014080018736422,-3645.09521484375,303.9017639160156,0.4402052760124206,0.050000000745058,0.2366731911897659,291.155517578125,291.1499938964844,262.055908203125,260.3902587890625,279.9281311035156,293.186767578125,291.1566772460937,1.0,0.2803155779838562,0.8168549537658691,0.8168549537658691,1.0,1.0,-1.1037572622299194,0.4703014194965362,0.6334558129310608,0.199070543050766,0.0,0.0,0.5842642784118652,71.59369659423828,49.0,13.510106086730955,-12500.9931640625,210.75100708007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87115478515625,307.9158020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18017.119140625,18000.0,0.0,0.0,0.2834134399890899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6029170751571655,0.6029233336448669,-6.281968126131687e-06,0.0,0.0002876286162063,0.0,0.0,42.29314422607422,0.0,0.0,0.0,0.4064304232597351,4.0,0.0,1.0
481740,293.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.45172980427742,0.050000000745058,0.0471503846347332,293.1599426269531,297.1499938964844,293.1499938964844,0.0053014769218862,-410.874755859375,298.0115051269531,0.45172980427742,0.050000000745058,0.049651626497507,293.17742919921875,297.1499938964844,293.1499938964844,0.2287137955427169,-3450.77490234375,304.1541748046875,0.863770067691803,0.3124083280563354,0.2198349982500076,293.201416015625,297.1499938964844,293.1499938964844,0.2952079772949219,-5716.64111328125,304.1557922363281,0.9274299144744872,0.3829880356788635,0.3641391396522522,293.18731689453125,297.1499938964844,293.1499938964844,0.0139103252440691,-3620.703857421875,303.88800048828125,0.45172980427742,0.050000000745058,0.2355259358882904,291.16558837890625,291.1499938964844,262.06671142578125,260.39764404296875,279.9349670410156,293.18731689453125,291.1666259765625,1.0,0.2722436189651489,0.8165614008903503,0.8165614008903503,1.0,1.0,-1.0996628999710083,0.4684925675392151,0.631170392036438,0.1979717463254928,0.0,0.0,0.5815057158470154,65.41419982910156,37.0,13.638596534729004,-12457.3134765625,197.8448486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90496826171875,307.9312438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18041.69140625,18000.0,0.0,0.0,0.2841311693191528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5985314249992371,0.5985376834869385,-6.255528660403797e-06,0.0,0.0002883569977711,0.0,0.0,41.72748565673828,0.0,0.0,0.0,0.4048502147197723,4.0,0.0,1.0
481800,293.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.45172980427742,0.050000000745058,0.0471503846347332,293.1599426269531,297.1499938964844,293.1499938964844,0.0053014769218862,-410.874755859375,298.0115051269531,0.45172980427742,0.050000000745058,0.049651626497507,293.17742919921875,297.1499938964844,293.1499938964844,0.2287137955427169,-3450.77490234375,304.1541748046875,0.863770067691803,0.3124083280563354,0.2198349982500076,293.201416015625,297.1499938964844,293.1499938964844,0.2952079772949219,-5716.64111328125,304.1557922363281,0.9274299144744872,0.3829880356788635,0.3641391396522522,293.18731689453125,297.1499938964844,293.1499938964844,0.0139103252440691,-3620.703857421875,303.88800048828125,0.45172980427742,0.050000000745058,0.2355259358882904,291.16558837890625,291.1499938964844,262.06671142578125,260.39764404296875,279.9349670410156,293.18731689453125,291.1666259765625,1.0,0.2722436189651489,0.8165614008903503,0.8165614008903503,1.0,1.0,-1.0996628999710083,0.4684925675392151,0.631170392036438,0.1979717463254928,0.0,0.0,0.5815057158470154,65.41419982910156,37.0,13.638596534729004,-12457.3134765625,197.8448486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90496826171875,307.9312438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18041.69140625,18000.0,0.0,0.0,0.2841311693191528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5985314249992371,0.5985376834869385,-6.255528660403797e-06,0.0,0.0002883569977711,0.0,0.0,41.72748565673828,0.0,0.0,0.0,0.4048502147197723,4.0,0.0,1.0
481860,293.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.4687741696834564,0.050000000745058,0.0468675382435321,293.1566772460937,297.1499938964844,293.1499938964844,0.0052695078775286,-408.4705810546875,298.0212097167969,0.4687741696834564,0.050000000745058,0.0493537746369838,293.1770935058594,297.1499938964844,293.1499938964844,0.2276849895715713,-3438.279052734375,304.1545104980469,0.8840774893760681,0.311784029006958,0.2191784679889679,293.1993408203125,297.1499938964844,293.1499938964844,0.2938128113746643,-5695.03076171875,304.1561889648437,0.9520285725593568,0.3821021020412445,0.3629917204380035,293.1874084472656,297.1499938964844,293.1499938964844,0.0137204248458147,-3592.9853515625,303.875244140625,0.4687741696834564,0.050000000745058,0.2341130673885345,291.1742553710937,291.1499938964844,262.0732727050781,260.40142822265625,279.9399108886719,293.1874084472656,291.17510986328125,1.0,0.2620477378368377,0.8163068294525146,0.8163068294525146,1.0,1.0,-1.0951049327850342,0.4664817452430725,0.6286231279373169,0.1967685669660568,0.0,0.0,0.5776700377464294,57.81119155883789,25.0,11.93277645111084,-12406.4580078125,182.2374420166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9669494628906,307.9578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18061.482421875,18000.0,0.0,0.0,0.2843736708164215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.591832160949707,0.5918383598327637,-6.211578693182673e-06,0.0,0.0002886031288653,0.0,0.0,40.85321044921875,0.0,0.0,0.0,0.4024071097373962,4.0,0.0,1.0
481920,293.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.4687741696834564,0.050000000745058,0.0468675382435321,293.1566772460937,297.1499938964844,293.1499938964844,0.0052695078775286,-408.4705810546875,298.0212097167969,0.4687741696834564,0.050000000745058,0.0493537746369838,293.1770935058594,297.1499938964844,293.1499938964844,0.2276849895715713,-3438.279052734375,304.1545104980469,0.8840774893760681,0.311784029006958,0.2191784679889679,293.1993408203125,297.1499938964844,293.1499938964844,0.2938128113746643,-5695.03076171875,304.1561889648437,0.9520285725593568,0.3821021020412445,0.3629917204380035,293.1874084472656,297.1499938964844,293.1499938964844,0.0137204248458147,-3592.9853515625,303.875244140625,0.4687741696834564,0.050000000745058,0.2341130673885345,291.1742553710937,291.1499938964844,262.0732727050781,260.40142822265625,279.9399108886719,293.1874084472656,291.17510986328125,1.0,0.2620477378368377,0.8163068294525146,0.8163068294525146,1.0,1.0,-1.0951049327850342,0.4664817452430725,0.6286231279373169,0.1967685669660568,0.0,0.0,0.5776700377464294,57.81119155883789,25.0,11.93277645111084,-12406.4580078125,182.2374420166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9669494628906,307.9578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18061.482421875,18000.0,0.0,0.0,0.2843736708164215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.591832160949707,0.5918383598327637,-6.211578693182673e-06,0.0,0.0002886031288653,0.0,0.0,40.85321044921875,0.0,0.0,0.0,0.4024071097373962,4.0,0.0,1.0
