time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
481980,293.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18017578125,0.4861949682235718,0.050000000745058,0.0465515814721584,293.1538391113281,297.1499938964844,293.1499938964844,0.0052340077236294,-405.84521484375,298.02996826171875,0.4861949682235718,0.050000000745058,0.0490210577845573,293.1767578125,297.1499938964844,293.1499938964844,0.2266719192266464,-3426.01611328125,304.1546936035156,0.9128602147102356,0.311163991689682,0.218501403927803,293.197265625,297.1499938964844,293.1499938964844,0.2924926877021789,-5674.67431640625,304.15631103515625,0.9813648462295532,0.3812765479087829,0.3618689775466919,293.1871032714844,297.1499938964844,293.1499938964844,0.0135220177471637,-3563.677734375,303.8634033203125,0.4861949682235718,0.050000000745058,0.2325347959995269,291.1807861328125,291.1499938964844,262.07525634765625,260.4012756347656,279.9428100585937,293.1871337890625,291.1813659667969,1.0,0.2501551508903503,0.8160521984100342,0.8160521984100342,1.0,1.0,-1.0902717113494873,0.4643491208553314,0.6259225606918335,0.1955050975084304,0.0,0.0,0.5731029510498047,49.322052001953125,25.0,9.074881553649902,-12350.978515625,165.0329132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0506591796875,307.992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18074.994140625,18000.0,0.0,0.0,0.2841054201126098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5834803581237793,0.5834864974021912,-6.155027222121134e-06,0.0,0.0002883308916352,0.0,0.0,39.76953887939453,0.0,0.0,0.0,0.3993552327156067,4.0,0.0,1.0
482040,293.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18017578125,0.4861949682235718,0.050000000745058,0.0465515814721584,293.1538391113281,297.1499938964844,293.1499938964844,0.0052340077236294,-405.84521484375,298.02996826171875,0.4861949682235718,0.050000000745058,0.0490210577845573,293.1767578125,297.1499938964844,293.1499938964844,0.2266719192266464,-3426.01611328125,304.1546936035156,0.9128602147102356,0.311163991689682,0.218501403927803,293.197265625,297.1499938964844,293.1499938964844,0.2924926877021789,-5674.67431640625,304.15631103515625,0.9813648462295532,0.3812765479087829,0.3618689775466919,293.1871032714844,297.1499938964844,293.1499938964844,0.0135220177471637,-3563.677734375,303.8634033203125,0.4861949682235718,0.050000000745058,0.2325347959995269,291.1807861328125,291.1499938964844,262.07525634765625,260.4012756347656,279.9428100585937,293.1871337890625,291.1813659667969,1.0,0.2501551508903503,0.8160521984100342,0.8160521984100342,1.0,1.0,-1.0902717113494873,0.4643491208553314,0.6259225606918335,0.1955050975084304,0.0,0.0,0.5731029510498047,49.322052001953125,25.0,9.074881553649902,-12350.978515625,165.0329132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0506591796875,307.992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18074.994140625,18000.0,0.0,0.0,0.2841054201126098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5834803581237793,0.5834864974021912,-6.155027222121134e-06,0.0,0.0002883308916352,0.0,0.0,39.76953887939453,0.0,0.0,0.0,0.3993552327156067,4.0,0.0,1.0
482100,293.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825866699219,0.4933505356311798,0.050000000745058,0.0464253909885883,293.1525573730469,297.1499938964844,293.1499938964844,0.0052202939987182,-404.8338012695313,298.0337829589844,0.4933505356311798,0.050000000745058,0.0488881729543209,293.1766357421875,297.1499938964844,293.1499938964844,0.2262137234210968,-3420.499267578125,304.1546630859375,0.9277923107147216,0.3108474016189575,0.2181858867406845,293.1962280273437,297.1499938964844,293.1499938964844,0.2919070124626159,-5665.70361328125,304.1562194824219,0.992813527584076,0.380879133939743,0.3613588809967041,293.18682861328125,297.1499938964844,293.1499938964844,0.0134416539222002,-3551.8251953125,303.85772705078125,0.4933505356311798,0.050000000745058,0.2319044470787048,291.1830444335937,291.1499938964844,262.07440185546875,260.399658203125,279.9432983398437,293.1868896484375,291.1833801269531,1.0,0.2454842031002044,0.815924882888794,0.815924882888794,1.0,1.0,-1.0882127285003662,0.4634411931037903,0.6247715353965759,0.1949608027935028,0.0,0.0,0.5706707239151001,45.9298210144043,25.0,6.880527496337891,-12324.8505859375,158.16390991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0981750488281,308.0115051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18079.134765625,18000.0,0.0,0.0,0.2837819159030914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5789145231246948,0.5789206624031067,-6.123735147411935e-06,0.0,0.0002880025713238,0.0,0.0,39.18251419067383,0.0,0.0,0.0,0.3976889252662658,4.0,0.0,1.0
482160,293.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839294433594,0.4993956089019775,0.050000000745058,0.0463281944394111,293.1513671875,297.1499938964844,293.1499938964844,0.0052104517817497,-404.1119689941406,298.0370178222656,0.4993956089019775,0.050000000745058,0.0487858206033706,293.1766052246094,297.1499938964844,293.1499938964844,0.225795716047287,-3415.489990234375,304.1545715332031,0.940424382686615,0.3105204701423645,0.2178859263658523,293.19482421875,297.1499938964844,293.1499938964844,0.2896368503570556,-5628.33837890625,304.1593933105469,0.9990000128746032,0.3805667161941528,0.3588169515132904,293.1865539550781,297.1499938964844,293.1499938964844,0.0133779300376772,-3542.532958984375,303.8520812988281,0.4993956089019775,0.050000000745058,0.2314189225435257,291.1841735839844,291.1499938964844,262.072265625,260.3969421386719,279.9441223144531,293.1866149902344,291.1844177246094,1.0,0.2413697391748428,0.8158107995986938,0.8158107995986938,1.0,1.0,-1.084172606468201,0.461640864610672,0.6225317716598511,0.1939925849437713,0.0,0.0,0.5682782530784607,43.286399841308594,25.0,5.464217185974121,-12286.369140625,152.13377380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1478881835937,308.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18080.3515625,18000.0,0.0,0.0,0.2833383679389953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5742995142936707,0.5743055939674377,-6.091692284826422e-06,0.0,0.0002875524223782,0.0,0.0,38.592315673828125,0.0,0.0,0.0,0.3960057199001312,4.0,0.0,1.0
482220,293.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2043762207031,0.5076596736907959,0.050000000745058,0.046211153268814,293.1493835449219,297.1499938964844,293.1499938964844,0.0051956535317003,-402.67327880859375,298.053466796875,0.5076596736907959,0.050000000745058,0.048662569373846,293.1767272949219,297.1499938964844,293.1499938964844,0.2245445847511291,-3399.999755859375,304.1551818847656,0.9562413096427916,0.3098194897174835,0.2173226177692413,293.17529296875,297.1499938964844,293.1499938964844,0.2731252908706665,-5365.6064453125,304.18341064453125,0.9990000128746032,0.3833447396755218,0.342205137014389,293.1859436035156,297.1499938964844,293.1499938964844,0.0132607966661453,-3523.4794921875,303.8417053222656,0.5076596736907959,0.050000000745058,0.230834275484085,291.2083435058594,291.1499938964844,262.06396484375,260.3880615234375,279.9490661621094,293.1859741210937,291.21246337890625,1.0,0.2341426908969879,0.8155826330184937,0.8155826330184937,1.0,1.0,-1.0623801946640017,0.45207080245018,0.610309362411499,0.1885687410831451,0.0,0.0,0.5593572854995728,39.883087158203125,28.0,35.23210906982422,-12107.767578125,140.1305389404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2738952636719,308.1221008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18129.853515625,18000.0,0.0,0.0,0.2818493545055389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5614352822303772,0.5614413022994995,-6.014192422298947e-06,0.0,0.0002860412641894,0.0,0.0,37.03546524047852,0.0,0.0,0.0,0.3913768827915191,4.0,0.0,1.0
482280,293.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2043762207031,0.5076596736907959,0.050000000745058,0.046211153268814,293.1493835449219,297.1499938964844,293.1499938964844,0.0051956535317003,-402.67327880859375,298.053466796875,0.5076596736907959,0.050000000745058,0.048662569373846,293.1767272949219,297.1499938964844,293.1499938964844,0.2245445847511291,-3399.999755859375,304.1551818847656,0.9562413096427916,0.3098194897174835,0.2173226177692413,293.17529296875,297.1499938964844,293.1499938964844,0.2731252908706665,-5365.6064453125,304.18341064453125,0.9990000128746032,0.3833447396755218,0.342205137014389,293.1859436035156,297.1499938964844,293.1499938964844,0.0132607966661453,-3523.4794921875,303.8417053222656,0.5076596736907959,0.050000000745058,0.230834275484085,291.2083435058594,291.1499938964844,262.06396484375,260.3880615234375,279.9490661621094,293.1859741210937,291.21246337890625,1.0,0.2341426908969879,0.8155826330184937,0.8155826330184937,1.0,1.0,-1.0623801946640017,0.45207080245018,0.610309362411499,0.1885687410831451,0.0,0.0,0.5593572854995728,39.883087158203125,28.0,35.23210906982422,-12107.767578125,140.1305389404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2738952636719,308.1221008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18129.853515625,18000.0,0.0,0.0,0.2818493545055389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5614352822303772,0.5614413022994995,-6.014192422298947e-06,0.0,0.0002860412641894,0.0,0.0,37.03546524047852,0.0,0.0,0.0,0.3913768827915191,4.0,0.0,1.0
482340,293.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.22918701171875,0.5136880278587341,0.050000000745058,0.0461363531649112,293.1481018066406,297.1499938964844,293.1499938964844,0.0051832692697644,-401.5001220703125,298.0675354003906,0.5136880278587341,0.050000000745058,0.0485838018357753,293.1773376464844,297.1499938964844,293.1499938964844,0.2233507633209228,-3385.346923828125,304.1553955078125,0.9662919640541076,0.3090181946754455,0.2167230099439621,293.1427001953125,297.1499938964844,293.1499938964844,0.2617970705032348,-5186.19287109375,304.19073486328125,0.9990000128746032,0.3893005847930908,0.331103652715683,293.185302734375,297.1499938964844,293.1499938964844,0.0131727578118443,-3509.2548828125,303.8314819335937,0.5136880278587341,0.050000000745058,0.2304606437683105,291.2303161621094,291.1499938964844,262.04998779296875,260.3743896484375,279.94842529296875,293.18536376953125,291.23077392578125,1.0,0.2294598221778869,0.8153544664382935,0.8153544664382935,1.0,1.0,-1.0477001667022705,0.4456448853015899,0.6020552515983582,0.1848971843719482,0.0,0.0,0.5468073487281799,37.700592041015625,46.0,21.13462448120117,-11919.978515625,132.4630889892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4417724609375,308.16119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18186.91796875,18000.0,0.0,0.0,0.2793502509593963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5390723347663879,0.5390781760215759,-5.877926923858468e-06,0.0,0.0002835049817804,0.0,0.0,34.412471771240234,0.0,0.0,0.0,0.3836053311824798,4.0,0.0,1.0
482400,293.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.22918701171875,0.5136880278587341,0.050000000745058,0.0461363531649112,293.1481018066406,297.1499938964844,293.1499938964844,0.0051832692697644,-401.5001220703125,298.0675354003906,0.5136880278587341,0.050000000745058,0.0485838018357753,293.1773376464844,297.1499938964844,293.1499938964844,0.2233507633209228,-3385.346923828125,304.1553955078125,0.9662919640541076,0.3090181946754455,0.2167230099439621,293.1427001953125,297.1499938964844,293.1499938964844,0.2617970705032348,-5186.19287109375,304.19073486328125,0.9990000128746032,0.3893005847930908,0.331103652715683,293.185302734375,297.1499938964844,293.1499938964844,0.0131727578118443,-3509.2548828125,303.8314819335937,0.5136880278587341,0.050000000745058,0.2304606437683105,291.2303161621094,291.1499938964844,262.04998779296875,260.3743896484375,279.94842529296875,293.18536376953125,291.23077392578125,1.0,0.2294598221778869,0.8153544664382935,0.8153544664382935,1.0,1.0,-1.0477001667022705,0.4456448853015899,0.6020552515983582,0.1848971843719482,0.0,0.0,0.5468073487281799,37.700592041015625,46.0,21.13462448120117,-11919.978515625,132.4630889892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4417724609375,308.16119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18186.91796875,18000.0,0.0,0.0,0.2793502509593963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5390723347663879,0.5390781760215759,-5.877926923858468e-06,0.0,0.0002835049817804,0.0,0.0,34.412471771240234,0.0,0.0,0.0,0.3836053311824798,4.0,0.0,1.0
482460,293.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2162170410156,0.509872555732727,0.050000000745058,0.0461827740073204,293.14752197265625,297.1499938964844,293.1499938964844,0.0051933261565864,-402.5193786621094,298.06109619140625,0.509872555732727,0.050000000745058,0.0486326850950717,293.1783752441406,297.1499938964844,293.1499938964844,0.2229959815740585,-3381.6318359375,304.1541442871094,0.9585718512535096,0.3081151843070984,0.2161502093076706,293.1219177246094,297.1499938964844,293.1499938964844,0.2680356800556183,-5292.92919921875,304.1659545898437,0.9990000128746032,0.3937609493732452,0.338030606508255,293.184814453125,297.1499938964844,293.1499938964844,0.0131941521540284,-3515.42236328125,303.8200378417969,0.509872555732727,0.050000000745058,0.230692520737648,291.2118835449219,291.1499938964844,262.0328369140625,260.3580322265625,279.9375915527344,293.1848449707031,291.2060241699219,1.0,0.2330116033554077,0.8152950406074524,0.8152950406074524,1.0,1.0,-1.0557082891464231,0.4491819739341736,0.6065263748168945,0.186746060848236,0.0,0.0,0.5391334891319275,39.036865234375,49.0,-33.16677474975586,-11896.4658203125,136.885986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6112976074219,308.15679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18136.07421875,18000.0,0.0,0.0,0.2761346399784088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5208203196525574,0.5208261013031006,-5.749554475187324e-06,0.0,0.0002802415692713,0.0,0.0,32.2752799987793,0.0,0.0,0.0,0.3771642446517944,4.0,0.0,1.0
482520,293.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2162170410156,0.509872555732727,0.050000000745058,0.0461827740073204,293.14752197265625,297.1499938964844,293.1499938964844,0.0051933261565864,-402.5193786621094,298.06109619140625,0.509872555732727,0.050000000745058,0.0486326850950717,293.1783752441406,297.1499938964844,293.1499938964844,0.2229959815740585,-3381.6318359375,304.1541442871094,0.9585718512535096,0.3081151843070984,0.2161502093076706,293.1219177246094,297.1499938964844,293.1499938964844,0.2680356800556183,-5292.92919921875,304.1659545898437,0.9990000128746032,0.3937609493732452,0.338030606508255,293.184814453125,297.1499938964844,293.1499938964844,0.0131941521540284,-3515.42236328125,303.8200378417969,0.509872555732727,0.050000000745058,0.230692520737648,291.2118835449219,291.1499938964844,262.0328369140625,260.3580322265625,279.9375915527344,293.1848449707031,291.2060241699219,1.0,0.2330116033554077,0.8152950406074524,0.8152950406074524,1.0,1.0,-1.0557082891464231,0.4491819739341736,0.6065263748168945,0.186746060848236,0.0,0.0,0.5391334891319275,39.036865234375,49.0,-33.16677474975586,-11896.4658203125,136.885986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6112976074219,308.15679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18136.07421875,18000.0,0.0,0.0,0.2761346399784088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5208203196525574,0.5208261013031006,-5.749554475187324e-06,0.0,0.0002802415692713,0.0,0.0,32.2752799987793,0.0,0.0,0.0,0.3771642446517944,4.0,0.0,1.0
482580,293.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.5048359036445618,0.050000000745058,0.0462491959333419,293.1472473144531,297.1499938964844,293.1499938964844,0.0052156355232,-404.8387756347656,298.0379333496094,0.5048359036445618,0.050000000745058,0.0487026311457157,293.1795654296875,297.1499938964844,293.1499938964844,0.2232116460800171,-3385.244140625,304.1524353027344,0.9478440284729004,0.3071588277816772,0.2155429422855377,293.1274719238281,297.1499938964844,293.1499938964844,0.2780680954456329,-5457.373046875,304.14422607421875,0.9990000128746032,0.3933822214603424,0.3477085530757904,293.18475341796875,297.1499938964844,293.1499938964844,0.0132609503343701,-3531.19677734375,303.8065795898437,0.5048359036445618,0.050000000745058,0.2310243099927902,291.1593322753906,291.1499938964844,262.01519775390625,260.3412780761719,279.92626953125,293.1847229003906,291.1549987792969,1.0,0.2369286566972732,0.8152356743812561,0.8152356743812561,1.0,1.0,-1.0671600103378296,0.4541792571544647,0.6129807829856873,0.189593493938446,0.0,0.0,0.5415719151496887,40.95540237426758,52.0,-55.41144180297852,-11992.419921875,143.32574462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7084350585937,308.1921081542969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.306640625,18000.0,0.0,0.0,0.2730934917926788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5195730328559875,0.5195786952972412,-5.710800451197429e-06,0.0,0.0002771551953628,0.0,0.0,31.990970611572266,0.0,0.0,0.0,0.376348614692688,4.0,0.0,1.0
482640,293.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.5048359036445618,0.050000000745058,0.0462491959333419,293.1472473144531,297.1499938964844,293.1499938964844,0.0052156355232,-404.8387756347656,298.0379333496094,0.5048359036445618,0.050000000745058,0.0487026311457157,293.1795654296875,297.1499938964844,293.1499938964844,0.2232116460800171,-3385.244140625,304.1524353027344,0.9478440284729004,0.3071588277816772,0.2155429422855377,293.1274719238281,297.1499938964844,293.1499938964844,0.2780680954456329,-5457.373046875,304.14422607421875,0.9990000128746032,0.3933822214603424,0.3477085530757904,293.18475341796875,297.1499938964844,293.1499938964844,0.0132609503343701,-3531.19677734375,303.8065795898437,0.5048359036445618,0.050000000745058,0.2310243099927902,291.1593322753906,291.1499938964844,262.01519775390625,260.3412780761719,279.92626953125,293.1847229003906,291.1549987792969,1.0,0.2369286566972732,0.8152356743812561,0.8152356743812561,1.0,1.0,-1.0671600103378296,0.4541792571544647,0.6129807829856873,0.189593493938446,0.0,0.0,0.5415719151496887,40.95540237426758,52.0,-55.41144180297852,-11992.419921875,143.32574462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7084350585937,308.1921081542969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.306640625,18000.0,0.0,0.0,0.2730934917926788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5195730328559875,0.5195786952972412,-5.710800451197429e-06,0.0,0.0002771551953628,0.0,0.0,31.990970611572266,0.0,0.0,0.0,0.376348614692688,4.0,0.0,1.0
482700,293.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5023432970046997,0.050000000745058,0.0462844371795654,293.1472473144531,297.1499938964844,293.1499938964844,0.0052245859988033,-405.7052001953125,298.030517578125,0.5023432970046997,0.050000000745058,0.0487397387623786,293.1802062988281,297.1499938964844,293.1499938964844,0.2231261730194091,-3384.480224609375,304.15216064453125,0.9422225952148438,0.3066598176956177,0.2152285873889923,293.13580322265625,297.1499938964844,293.1499938964844,0.2831825613975525,-5539.7421875,304.135986328125,0.9990000128746032,0.3920353353023529,0.3527349531650543,293.1849365234375,297.1499938964844,293.1499938964844,0.0132819814607501,-3536.4443359375,303.79949951171875,0.5023432970046997,0.050000000745058,0.2312003374099731,291.1425476074219,291.1499938964844,262.0061950683594,260.3327331542969,279.92059326171875,293.1849060058594,291.1391906738281,1.0,0.2390695959329605,0.815205991268158,0.815205991268158,1.0,1.0,-1.0731136798858645,0.4567813277244568,0.6163322925567627,0.1910749077796936,0.0,0.0,0.5437748432159424,41.97221755981445,52.0,-49.91656494140625,-12057.06640625,146.7576446533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7202453613281,308.2056884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17963.470703125,18000.0,0.0,0.0,0.2718428075313568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5226041078567505,0.5226098299026489,-5.721744855691213e-06,0.0,0.0002758858900051,0.0,0.0,32.2894172668457,0.0,0.0,0.0,0.3772708475589752,4.0,0.0,1.0
482760,293.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.499824196100235,0.050000000745058,0.046321727335453,293.1473693847656,297.1499938964844,293.1499938964844,0.0052327783778309,-406.491455078125,298.0238952636719,0.499824196100235,0.050000000745058,0.0487790070474147,293.1808776855469,297.1499938964844,293.1499938964844,0.2229920625686645,-3383.0771484375,304.1520080566406,0.9363715052604676,0.3061449229717254,0.2149049043655395,293.1468811035156,297.1499938964844,293.1499938964844,0.2885389029979706,-5625.18603515625,304.1288146972656,0.9990000128746032,0.3900425732135772,0.3579769134521484,293.185302734375,297.1499938964844,293.1499938964844,0.0133004449307918,-3541.181884765625,303.79205322265625,0.499824196100235,0.050000000745058,0.2313866168260574,291.12811279296875,291.1499938964844,261.9971008300781,260.3241577148437,279.91522216796875,293.18524169921875,291.125,1.0,0.2413061559200287,0.8150283694267273,0.8150283694267273,1.0,1.0,-1.0793321132659912,0.4594871401786804,0.6198449730873108,0.1926198452711105,0.0,0.0,0.5466845035552979,43.047733306884766,55.0,-45.19843292236328,-12123.6875,150.40281677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7084655761719,308.2066955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17937.970703125,18000.0,0.0,0.0,0.2708290517330169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5267847776412964,0.5267904996871948,-5.742455414292635e-06,0.0,0.0002748570404946,0.0,0.0,32.73057174682617,0.0,0.0,0.0,0.3786568343639374,4.0,0.0,1.0
482820,293.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055603027344,0.4941134452819824,0.050000000745058,0.0464125983417034,293.1478881835937,297.1499938964844,293.1499938964844,0.005249660462141,-408.0416870117188,298.0116271972656,0.4941134452819824,0.050000000745058,0.0488747023046016,293.18231201171875,297.1499938964844,293.1499938964844,0.2226179987192154,-3378.886474609375,304.1519775390625,0.9228790402412416,0.3050692081451416,0.2142365127801895,293.1746826171875,297.1499938964844,293.1499938964844,0.2970722913742065,-5758.89501953125,304.1224365234375,0.9971247911453248,0.3844922482967376,0.3659772872924804,293.18634033203125,297.1499938964844,293.1499938964844,0.0133378403261303,-3550.49267578125,303.776123046875,0.4941134452819824,0.050000000745058,0.2318405359983444,291.1031799316406,291.1499938964844,261.9786071777344,260.30670166015625,279.9061279296875,293.186279296875,291.1011657714844,1.0,0.2459445297718048,0.8146731853485107,0.8146731853485107,1.0,1.0,-1.08885657787323,0.4635885655879974,0.6252679824829102,0.1950903236865997,0.0,0.0,0.5546830296516418,45.59872055053711,58.0,-33.145999908447266,-12247.697265625,157.73817443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62078857421875,308.1894836425781,278.1499938964844,0.0,18000.0,313.1499938964844,17889.103515625,18000.0,0.0,0.0,0.2696235775947571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5393756628036499,0.5393814444541931,-5.8125560826738365e-06,0.0,0.0002736336609814,0.0,0.0,34.1186408996582,0.0,0.0,0.0,0.3829618096351623,4.0,0.0,1.0
482880,293.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055603027344,0.4941134452819824,0.050000000745058,0.0464125983417034,293.1478881835937,297.1499938964844,293.1499938964844,0.005249660462141,-408.0416870117188,298.0116271972656,0.4941134452819824,0.050000000745058,0.0488747023046016,293.18231201171875,297.1499938964844,293.1499938964844,0.2226179987192154,-3378.886474609375,304.1519775390625,0.9228790402412416,0.3050692081451416,0.2142365127801895,293.1746826171875,297.1499938964844,293.1499938964844,0.2970722913742065,-5758.89501953125,304.1224365234375,0.9971247911453248,0.3844922482967376,0.3659772872924804,293.18634033203125,297.1499938964844,293.1499938964844,0.0133378403261303,-3550.49267578125,303.776123046875,0.4941134452819824,0.050000000745058,0.2318405359983444,291.1031799316406,291.1499938964844,261.9786071777344,260.30670166015625,279.9061279296875,293.186279296875,291.1011657714844,1.0,0.2459445297718048,0.8146731853485107,0.8146731853485107,1.0,1.0,-1.08885657787323,0.4635885655879974,0.6252679824829102,0.1950903236865997,0.0,0.0,0.5546830296516418,45.59872055053711,58.0,-33.145999908447266,-12247.697265625,157.73817443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62078857421875,308.1894836425781,278.1499938964844,0.0,18000.0,313.1499938964844,17889.103515625,18000.0,0.0,0.0,0.2696235775947571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5393756628036499,0.5393814444541931,-5.8125560826738365e-06,0.0,0.0002736336609814,0.0,0.0,34.1186408996582,0.0,0.0,0.0,0.3829618096351623,4.0,0.0,1.0
482940,293.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.487923115491867,0.050000000745058,0.0465202555060386,293.148681640625,297.1499938964844,293.1499938964844,0.0052616456523537,-408.8033447265625,298.0119934082031,0.487923115491867,0.050000000745058,0.0489880703389644,293.1836242675781,297.1499938964844,293.1499938964844,0.221822053194046,-3369.0263671875,304.15283203125,0.9088784456253052,0.3041531145572662,0.2136985510587692,293.188720703125,297.1499938964844,293.1499938964844,0.2939319312572479,-5705.61669921875,304.13531494140625,0.9847390055656432,0.3811578154563904,0.3623889982700348,293.18731689453125,297.1499938964844,293.1499938964844,0.0133516201749444,-3553.4287109375,303.763427734375,0.487923115491867,0.050000000745058,0.2323783189058303,291.1073303222656,291.1499938964844,261.9635314941406,260.2925109863281,279.9034118652344,293.1872253417969,291.1098327636719,1.0,0.2494228929281234,0.8143890500068665,0.8143890500068665,1.0,1.0,-1.084865689277649,0.4617874324321747,0.6230782270431519,0.19414122402668,0.0,0.0,0.5592239499092102,48.418434143066406,58.0,4.115861415863037,-12266.4384765625,161.8230743408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5159912109375,308.1836242675781,278.1499938964844,0.0,18000.0,313.1499938964844,17895.85546875,18000.0,0.0,0.0,0.2693305611610412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5500865578651428,0.5500923991203308,-5.884764505026396e-06,0.0,0.0002733363071456,0.0,0.0,35.389400482177734,0.0,0.0,0.0,0.3867205083370209,4.0,0.0,1.0
483000,293.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094665527344,0.4865036010742187,0.050000000745058,0.0465459860861301,293.1489562988281,297.1499938964844,293.1499938964844,0.005263093393296,-408.8456115722656,298.0133972167969,0.4865036010742187,0.050000000745058,0.0490151643753051,293.1839904785156,297.1499938964844,293.1499938964844,0.2215562611818313,-3365.705322265625,304.1531066894531,0.9058343768119812,0.3039107918739319,0.2135545760393142,293.19073486328125,297.1499938964844,293.1499938964844,0.2932903468608856,-5694.84423828125,304.1376953125,0.981814980506897,0.3805776834487915,0.3617615103721618,293.1875915527344,297.1499938964844,293.1499938964844,0.0133506981655955,-3553.271484375,303.76025390625,0.4865036010742187,0.050000000745058,0.2325068414211273,291.1117248535156,291.1499938964844,261.959716796875,260.2889404296875,279.9026184082031,293.1875,291.11407470703125,1.0,0.2502764761447906,0.8143180012702942,0.8143180012702942,1.0,1.0,-1.0841572284698486,0.4614627659320831,0.6226944327354431,0.1939801424741745,0.0,0.0,0.5597154498100281,49.09564208984375,61.0,9.344219207763672,-12264.4130859375,162.87200927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4887084960937,308.1734313964844,278.1499938964844,0.0,18000.0,313.1499938964844,17910.09375,18000.0,0.0,0.0,0.2693213522434234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517134666442871,0.5517193675041199,-5.898851213714806e-06,0.0,0.0002733269357122,0.0,0.0,35.600440979003906,0.0,0.0,0.0,0.3873332738876343,4.0,0.0,1.0
483060,293.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12310791015625,0.4797720909118652,0.050000000745058,0.0466705076396465,293.15087890625,297.1499938964844,293.1499938964844,0.0052703586407005,-409.2165832519531,298.01416015625,0.4797720909118652,0.050000000745058,0.0491462908685207,293.18603515625,297.1499938964844,293.1499938964844,0.2203555852174759,-3350.883544921875,304.154052734375,0.8924065828323364,0.3026353418827057,0.2127828299999237,293.196044921875,297.1499938964844,293.1499938964844,0.2911401093006134,-5658.92333984375,304.14520263671875,0.9679383039474488,0.3784532845020294,0.3595861494541168,293.18902587890625,297.1499938964844,293.1499938964844,0.0133555633947253,-3554.862060546875,303.7436218261719,0.4797720909118652,0.050000000745058,0.2331288456916809,291.12384033203125,291.1499938964844,261.94049072265625,260.2709350585937,279.8982849121094,293.1889343261719,291.1243896484375,1.0,0.2544733881950378,0.8139910101890564,0.8139910101890564,1.0,1.0,-1.0816727876663208,0.460302323102951,0.6213704347610474,0.1934513747692108,0.0,0.0,0.5622095465660095,52.3857421875,64.0,10.9641695022583,-12242.4619140625,168.2233123779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3583679199219,308.1045837402344,278.1499938964844,0.0,18000.0,313.1499938964844,17950.88671875,18000.0,0.0,0.0,0.2695359885692596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5571058392524719,0.5571117997169495,-5.944336862739874e-06,0.0,0.0002735447778832,0.0,0.0,36.29909896850586,0.0,0.0,0.0,0.3894259631633758,4.0,0.0,1.0
483120,293.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12310791015625,0.4797720909118652,0.050000000745058,0.0466705076396465,293.15087890625,297.1499938964844,293.1499938964844,0.0052703586407005,-409.2165832519531,298.01416015625,0.4797720909118652,0.050000000745058,0.0491462908685207,293.18603515625,297.1499938964844,293.1499938964844,0.2203555852174759,-3350.883544921875,304.154052734375,0.8924065828323364,0.3026353418827057,0.2127828299999237,293.196044921875,297.1499938964844,293.1499938964844,0.2911401093006134,-5658.92333984375,304.14520263671875,0.9679383039474488,0.3784532845020294,0.3595861494541168,293.18902587890625,297.1499938964844,293.1499938964844,0.0133555633947253,-3554.862060546875,303.7436218261719,0.4797720909118652,0.050000000745058,0.2331288456916809,291.12384033203125,291.1499938964844,261.94049072265625,260.2709350585937,279.8982849121094,293.1889343261719,291.1243896484375,1.0,0.2544733881950378,0.8139910101890564,0.8139910101890564,1.0,1.0,-1.0816727876663208,0.460302323102951,0.6213704347610474,0.1934513747692108,0.0,0.0,0.5622095465660095,52.3857421875,64.0,10.9641695022583,-12242.4619140625,168.2233123779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3583679199219,308.1045837402344,278.1499938964844,0.0,18000.0,313.1499938964844,17950.88671875,18000.0,0.0,0.0,0.2695359885692596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5571058392524719,0.5571117997169495,-5.944336862739874e-06,0.0,0.0002735447778832,0.0,0.0,36.29909896850586,0.0,0.0,0.0,0.3894259631633758,4.0,0.0,1.0
483180,293.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274108886719,0.4731424152851105,0.050000000745058,0.0467916615307331,293.1535339355469,297.1499938964844,293.1499938964844,0.0052772480994462,-409.67236328125,298.0083923339844,0.4731424152851105,0.050000000745058,0.0492738746106624,293.18829345703125,297.1499938964844,293.1499938964844,0.2192033380270004,-3336.801025390625,304.1546325683594,0.8803552985191345,0.3012694120407104,0.2119422256946563,293.19757080078125,297.1499938964844,293.1499938964844,0.2898217141628265,-5637.25341796875,304.1489562988281,0.954776406288147,0.3769780993461609,0.3582140803337097,293.19049072265625,297.1499938964844,293.1499938964844,0.0133662298321723,-3558.011962890625,303.7260437011719,0.4731424152851105,0.050000000745058,0.2337340414524078,291.1278076171875,291.1499938964844,261.9209289550781,260.252685546875,279.8936462402344,293.1903991699219,291.1282043457031,1.0,0.2585701644420624,0.8136640191078186,0.8136640191078186,1.0,1.0,-1.080041766166687,0.4595127999782562,0.6205289363861084,0.1931454688310623,0.0,0.0,0.564888596534729,55.597633361816406,67.0,7.176107406616211,-12228.85546875,173.65548706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2427062988281,308.043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17955.142578125,18000.0,0.0,0.0,0.2700968384742737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.56228107213974,0.5622870326042175,-5.98044925936847e-06,0.0,0.0002741139614954,0.0,0.0,36.93868637084961,0.0,0.0,0.0,0.3913135528564453,4.0,0.0,1.0
483240,293.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274108886719,0.4731424152851105,0.050000000745058,0.0467916615307331,293.1535339355469,297.1499938964844,293.1499938964844,0.0052772480994462,-409.67236328125,298.0083923339844,0.4731424152851105,0.050000000745058,0.0492738746106624,293.18829345703125,297.1499938964844,293.1499938964844,0.2192033380270004,-3336.801025390625,304.1546325683594,0.8803552985191345,0.3012694120407104,0.2119422256946563,293.19757080078125,297.1499938964844,293.1499938964844,0.2898217141628265,-5637.25341796875,304.1489562988281,0.954776406288147,0.3769780993461609,0.3582140803337097,293.19049072265625,297.1499938964844,293.1499938964844,0.0133662298321723,-3558.011962890625,303.7260437011719,0.4731424152851105,0.050000000745058,0.2337340414524078,291.1278076171875,291.1499938964844,261.9209289550781,260.252685546875,279.8936462402344,293.1903991699219,291.1282043457031,1.0,0.2585701644420624,0.8136640191078186,0.8136640191078186,1.0,1.0,-1.080041766166687,0.4595127999782562,0.6205289363861084,0.1931454688310623,0.0,0.0,0.564888596534729,55.597633361816406,67.0,7.176107406616211,-12228.85546875,173.65548706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2427062988281,308.043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17955.142578125,18000.0,0.0,0.0,0.2700968384742737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.56228107213974,0.5622870326042175,-5.98044925936847e-06,0.0,0.0002741139614954,0.0,0.0,36.93868637084961,0.0,0.0,0.0,0.3913135528564453,4.0,0.0,1.0
483300,293.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.4697078466415405,0.050000000745058,0.0468517318367958,293.15509033203125,297.1499938964844,293.1499938964844,0.0052798287943005,-409.8471374511719,298.0043029785156,0.4697078466415405,0.050000000745058,0.0493371300399303,293.189453125,297.1499938964844,293.1499938964844,0.2186045795679092,-3329.49267578125,304.1548767089844,0.8747191429138184,0.3005551695823669,0.211499273777008,293.1977233886719,297.1499938964844,293.1499938964844,0.2892683148384094,-5628.29248046875,304.150146484375,0.948372721672058,0.376344233751297,0.3576550483703613,293.1912536621094,297.1499938964844,293.1499938964844,0.0133711723610758,-3559.5791015625,303.717041015625,0.4697078466415405,0.050000000745058,0.2340341061353683,291.12939453125,291.1499938964844,261.9110412597656,260.24346923828125,279.8912353515625,293.191162109375,291.1297302246094,1.0,0.260584682226181,0.8135005235671997,0.8135005235671997,1.0,1.0,-1.0793472528457642,0.4591709971427917,0.6201762557029724,0.1930230259895324,0.0,0.0,0.5660993456840515,57.19163513183594,67.0,5.84350061416626,-12223.5908203125,176.37908935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19122314453125,308.01617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17957.4609375,18000.0,0.0,0.0,0.270480215549469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5646845102310181,0.5646905303001404,-5.997413154545939e-06,0.0,0.0002745030506048,0.0,0.0,37.23897552490234,0.0,0.0,0.0,0.3921910524368286,4.0,0.0,1.0
483360,293.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.4661264419555664,0.050000000745058,0.0469116419553756,293.15679931640625,297.1499938964844,293.1499938964844,0.0052818832919001,-409.9899291992188,297.9994812011719,0.4661264419555664,0.050000000745058,0.0494002178311347,293.1906433105469,297.1499938964844,293.1499938964844,0.2179922014474868,-3322.022705078125,304.15509033203125,0.8693132996559143,0.2998216450214386,0.2110422849655151,293.1976928710937,297.1499938964844,293.1499938964844,0.288751482963562,-5619.99755859375,304.1510314941406,0.9420873522758484,0.375746339559555,0.3571391403675079,293.1920166015625,297.1499938964844,293.1499938964844,0.013375979848206,-3561.158935546875,303.7079162597656,0.4661264419555664,0.050000000745058,0.2343333661556244,291.1307373046875,291.1499938964844,261.9010925292969,260.2342224121094,279.8887023925781,293.19189453125,291.1310119628906,1.0,0.2625777125358581,0.8133795261383057,0.8133795261383057,1.0,1.0,-1.0786863565444946,0.4588480293750763,0.6198383569717407,0.1929106712341308,0.0,0.0,0.5672467947006226,58.78173065185547,70.0,4.819774627685547,-12219.24609375,179.1019287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1444091796875,307.9920349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17959.658203125,18000.0,0.0,0.0,0.2709151804447174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5669555068016052,0.5669615268707275,-6.013509846525267e-06,0.0,0.0002749444684013,0.0,0.0,37.52439498901367,0.0,0.0,0.0,0.3930226266384125,4.0,0.0,1.0
483420,293.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4586374759674072,0.050000000745058,0.0470311865210533,293.1605529785156,297.1499938964844,293.1499938964844,0.0052843359299004,-410.1637268066406,297.98785400390625,0.4586374759674072,0.050000000745058,0.0495261028409004,293.19305419921875,297.1499938964844,293.1499938964844,0.216718852519989,-3306.48828125,304.155517578125,0.8591381907463074,0.2983021736145019,0.210090160369873,293.1972961425781,297.1499938964844,293.1499938964844,0.2877667546272278,-5604.353515625,304.1523132324219,0.9299524426460266,0.3746134042739868,0.3561809062957763,293.1935119628906,297.1499938964844,293.1499938964844,0.0133844222873449,-3564.180908203125,303.6892395019531,0.4586374759674072,0.050000000745058,0.2349305152893066,291.1333312988281,291.1499938964844,261.8809509277344,260.2156066894531,279.8833312988281,293.19342041015625,291.1336364746094,1.0,0.2665007412433624,0.8131375312805176,0.8131375312805176,1.0,1.0,-1.0774047374725342,0.4582242965698242,0.6191805005073547,0.1926851272583007,0.0,0.0,0.5692973732948303,61.95493316650391,73.0,4.094320297241211,-12213.248046875,184.53672790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0657043457031,307.95343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.2890625,18000.0,0.0,0.0,0.2718924283981323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5710999369621277,0.57110595703125,-6.043192115612328e-06,0.0,0.0002759362396318,0.0,0.0,38.05020523071289,0.0,0.0,0.0,0.3945442736148834,4.0,0.0,1.0
483480,293.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4586374759674072,0.050000000745058,0.0470311865210533,293.1605529785156,297.1499938964844,293.1499938964844,0.0052843359299004,-410.1637268066406,297.98785400390625,0.4586374759674072,0.050000000745058,0.0495261028409004,293.19305419921875,297.1499938964844,293.1499938964844,0.216718852519989,-3306.48828125,304.155517578125,0.8591381907463074,0.2983021736145019,0.210090160369873,293.1972961425781,297.1499938964844,293.1499938964844,0.2877667546272278,-5604.353515625,304.1523132324219,0.9299524426460266,0.3746134042739868,0.3561809062957763,293.1935119628906,297.1499938964844,293.1499938964844,0.0133844222873449,-3564.180908203125,303.6892395019531,0.4586374759674072,0.050000000745058,0.2349305152893066,291.1333312988281,291.1499938964844,261.8809509277344,260.2156066894531,279.8833312988281,293.19342041015625,291.1336364746094,1.0,0.2665007412433624,0.8131375312805176,0.8131375312805176,1.0,1.0,-1.0774047374725342,0.4582242965698242,0.6191805005073547,0.1926851272583007,0.0,0.0,0.5692973732948303,61.95493316650391,73.0,4.094320297241211,-12213.248046875,184.53672790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0657043457031,307.95343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.2890625,18000.0,0.0,0.0,0.2718924283981323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5710999369621277,0.57110595703125,-6.043192115612328e-06,0.0,0.0002759362396318,0.0,0.0,38.05020523071289,0.0,0.0,0.0,0.3945442736148834,4.0,0.0,1.0
483540,293.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.4517316222190857,0.050000000745058,0.0471504889428615,293.1647033691406,297.1499938964844,293.1499938964844,0.0052845790050923,-410.1788330078125,297.9742126464844,0.4517316222190857,0.050000000745058,0.049651738256216,293.1954650878906,297.1499938964844,293.1499938964844,0.2153789550065994,-3290.126220703125,304.1559143066406,0.8497372269630432,0.2967240810394287,0.2090947180986404,293.1967468261719,297.1499938964844,293.1499938964844,0.2867996394634247,-5589.125,304.15313720703125,0.918600618839264,0.3735285401344299,0.3552764058113098,293.19500732421875,297.1499938964844,293.1499938964844,0.0133906081318855,-3566.858642578125,303.6700744628906,0.4517316222190857,0.050000000745058,0.2355264574289322,291.1364440917969,291.1499938964844,261.860595703125,260.19683837890625,279.87762451171875,293.1949157714844,291.1368408203125,1.0,0.2703431248664856,0.8128955960273743,0.8128955960273743,1.0,1.0,-1.0761336088180542,0.4576140642166137,0.6185195446014404,0.1924374848604202,0.0,0.0,0.570899486541748,65.1213607788086,61.0,4.487667083740234,-12209.4287109375,189.9490966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00714111328125,307.927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.953125,18000.0,0.0,0.0,0.272940069437027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5745068192481995,0.5745128989219666,-6.068398306524614e-06,0.0,0.000276999460766,0.0,0.0,38.48991394042969,0.0,0.0,0.0,0.395805299282074,4.0,0.0,1.0
483600,293.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.4517316222190857,0.050000000745058,0.0471504889428615,293.1647033691406,297.1499938964844,293.1499938964844,0.0052845790050923,-410.1788330078125,297.9742126464844,0.4517316222190857,0.050000000745058,0.049651738256216,293.1954650878906,297.1499938964844,293.1499938964844,0.2153789550065994,-3290.126220703125,304.1559143066406,0.8497372269630432,0.2967240810394287,0.2090947180986404,293.1967468261719,297.1499938964844,293.1499938964844,0.2867996394634247,-5589.125,304.15313720703125,0.918600618839264,0.3735285401344299,0.3552764058113098,293.19500732421875,297.1499938964844,293.1499938964844,0.0133906081318855,-3566.858642578125,303.6700744628906,0.4517316222190857,0.050000000745058,0.2355264574289322,291.1364440917969,291.1499938964844,261.860595703125,260.19683837890625,279.87762451171875,293.1949157714844,291.1368408203125,1.0,0.2703431248664856,0.8128955960273743,0.8128955960273743,1.0,1.0,-1.0761336088180542,0.4576140642166137,0.6185195446014404,0.1924374848604202,0.0,0.0,0.570899486541748,65.1213607788086,61.0,4.487667083740234,-12209.4287109375,189.9490966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00714111328125,307.927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.953125,18000.0,0.0,0.0,0.272940069437027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5745068192481995,0.5745128989219666,-6.068398306524614e-06,0.0,0.000276999460766,0.0,0.0,38.48991394042969,0.0,0.0,0.0,0.395805299282074,4.0,0.0,1.0
483660,293.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.4533581435680389,0.050000000745058,0.0471213310956954,293.1689758300781,297.1499938964844,293.1499938964844,0.0052647944539785,-408.7467346191406,297.9596862792969,0.4533581435680389,0.050000000745058,0.0496210306882858,293.1976318359375,297.1499938964844,293.1499938964844,0.21383136510849,-3271.145751953125,304.1565246582031,0.8501521348953247,0.2951289415359497,0.2079609930515289,293.19598388671875,297.1499938964844,293.1499938964844,0.2856661677360534,-5571.28369140625,304.15399169921875,0.9200509190559388,0.3724977672100067,0.3542598187923431,293.19635009765625,297.1499938964844,293.1499938964844,0.0133227026090025,-3557.794189453125,303.6510314941406,0.4533581435680389,0.050000000745058,0.2353807985782623,291.14141845703125,291.1499938964844,261.8400573730469,260.1779479980469,279.8720397949219,293.1962585449219,291.1422424316406,1.0,0.2685622274875641,0.8126498460769653,0.8126498460769653,1.0,1.0,-1.0733067989349363,0.456331729888916,0.6169750690460205,0.1917765885591507,0.0,0.0,0.5717559456825256,64.30847930908203,49.0,7.734206199645996,-12196.1083984375,187.5955352783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,307.9159240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17981.810546875,18000.0,0.0,0.0,0.2739641070365906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5768093466758728,0.5768154263496399,-6.086950634198729e-06,0.0,0.0002780387294478,0.0,0.0,38.79671859741211,0.0,0.0,0.0,0.3966697454452514,4.0,0.0,1.0
483720,293.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.4533581435680389,0.050000000745058,0.0471213310956954,293.1689758300781,297.1499938964844,293.1499938964844,0.0052647944539785,-408.7467346191406,297.9596862792969,0.4533581435680389,0.050000000745058,0.0496210306882858,293.1976318359375,297.1499938964844,293.1499938964844,0.21383136510849,-3271.145751953125,304.1565246582031,0.8501521348953247,0.2951289415359497,0.2079609930515289,293.19598388671875,297.1499938964844,293.1499938964844,0.2856661677360534,-5571.28369140625,304.15399169921875,0.9200509190559388,0.3724977672100067,0.3542598187923431,293.19635009765625,297.1499938964844,293.1499938964844,0.0133227026090025,-3557.794189453125,303.6510314941406,0.4533581435680389,0.050000000745058,0.2353807985782623,291.14141845703125,291.1499938964844,261.8400573730469,260.1779479980469,279.8720397949219,293.1962585449219,291.1422424316406,1.0,0.2685622274875641,0.8126498460769653,0.8126498460769653,1.0,1.0,-1.0733067989349363,0.456331729888916,0.6169750690460205,0.1917765885591507,0.0,0.0,0.5717559456825256,64.30847930908203,49.0,7.734206199645996,-12196.1083984375,187.5955352783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,307.9159240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17981.810546875,18000.0,0.0,0.0,0.2739641070365906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5768093466758728,0.5768154263496399,-6.086950634198729e-06,0.0,0.0002780387294478,0.0,0.0,38.79671859741211,0.0,0.0,0.0,0.3966697454452514,4.0,0.0,1.0
