time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
483780,293.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.4621533155441284,0.050000000745058,0.0469747222959995,293.1731262207031,297.1499938964844,293.1499938964844,0.0052288984879851,-406.123779296875,297.9455261230469,0.4621533155441284,0.050000000745058,0.0494666434824466,293.19940185546875,297.1499938964844,293.1499938964844,0.2121303826570511,-3250.22265625,304.1571960449219,0.8586771488189697,0.2935665547847748,0.206753134727478,293.1949462890625,297.1499938964844,293.1499938964844,0.2843931317329407,-5551.2509765625,304.15478515625,0.9321077466011048,0.3715465068817138,0.3531914949417114,293.19732666015625,297.1499938964844,293.1499938964844,0.0131968120113015,-3539.20361328125,303.6327514648437,0.4621533155441284,0.050000000745058,0.2346484661102295,291.14971923828125,291.1499938964844,261.8193054199219,260.1589660644531,279.8661193847656,293.197265625,291.15069580078125,1.0,0.2629313468933105,0.8124040961265564,0.8124040961265564,1.0,1.0,-1.0693349838256836,0.4545649886131286,0.6147699952125549,0.1907864958047866,0.0,0.0,0.5712533593177795,60.34825134277344,37.0,10.903275489807127,-12169.6552734375,179.1800537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95806884765625,307.9156799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.28515625,18000.0,0.0,0.0,0.274835467338562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5768423080444336,0.5768483877182007,-6.091812338127056e-06,0.0,0.0002789230784401,0.0,0.0,38.82515335083008,0.0,0.0,0.0,0.3967281281948089,4.0,0.0,1.0
483840,293.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.4621533155441284,0.050000000745058,0.0469747222959995,293.1731262207031,297.1499938964844,293.1499938964844,0.0052288984879851,-406.123779296875,297.9455261230469,0.4621533155441284,0.050000000745058,0.0494666434824466,293.19940185546875,297.1499938964844,293.1499938964844,0.2121303826570511,-3250.22265625,304.1571960449219,0.8586771488189697,0.2935665547847748,0.206753134727478,293.1949462890625,297.1499938964844,293.1499938964844,0.2843931317329407,-5551.2509765625,304.15478515625,0.9321077466011048,0.3715465068817138,0.3531914949417114,293.19732666015625,297.1499938964844,293.1499938964844,0.0131968120113015,-3539.20361328125,303.6327514648437,0.4621533155441284,0.050000000745058,0.2346484661102295,291.14971923828125,291.1499938964844,261.8193054199219,260.1589660644531,279.8661193847656,293.197265625,291.15069580078125,1.0,0.2629313468933105,0.8124040961265564,0.8124040961265564,1.0,1.0,-1.0693349838256836,0.4545649886131286,0.6147699952125549,0.1907864958047866,0.0,0.0,0.5712533593177795,60.34825134277344,37.0,10.903275489807127,-12169.6552734375,179.1800537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95806884765625,307.9156799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.28515625,18000.0,0.0,0.0,0.274835467338562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5768423080444336,0.5768483877182007,-6.091812338127056e-06,0.0,0.0002789230784401,0.0,0.0,38.82515335083008,0.0,0.0,0.0,0.3967281281948089,4.0,0.0,1.0
483900,293.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.4686017334461212,0.050000000745058,0.0468706153333187,293.1751403808594,297.1499938964844,293.1499938964844,0.0052069863304495,-404.5263977050781,297.9382019042969,0.4686017334461212,0.050000000745058,0.0493570156395435,293.2001037597656,297.1499938964844,293.1499938964844,0.2112590223550796,-3239.502685546875,304.157470703125,0.8657059073448181,0.292800635099411,0.2061354964971542,293.1943054199219,297.1499938964844,293.1499938964844,0.2837442457675934,-5541.0654296875,304.15509033203125,0.9415293335914612,0.3710997402667999,0.3526525795459747,293.1976623535156,297.1499938964844,293.1499938964844,0.0131204146891832,-3527.6572265625,303.6239318847656,0.4686017334461212,0.050000000745058,0.2341284304857254,291.154052734375,291.1499938964844,261.80889892578125,260.1494445800781,279.86297607421875,293.1976318359375,291.155029296875,1.0,0.258984625339508,0.8122812509536743,0.8122812509536743,1.0,1.0,-1.0670661926269531,0.4535642862319946,0.6135018467903137,0.1902047544717788,0.0,0.0,0.5705477595329285,57.542911529541016,37.0,11.501686096191406,-12152.216796875,173.41348266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9620361328125,307.9192199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.7578125,18000.0,0.0,0.0,0.2751764059066772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5759407877922058,0.5759468674659729,-6.087869678594871e-06,0.0,0.0002792690647765,0.0,0.0,38.72214889526367,0.0,0.0,0.0,0.3964242339134216,4.0,0.0,1.0
483960,293.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573791503906,0.4754054844379425,0.050000000745058,0.0467509925365448,293.1770935058594,297.1499938964844,293.1499938964844,0.0051831137388944,-402.7891845703125,297.9306640625,0.4754054844379425,0.050000000745058,0.0492310486733913,293.2007141113281,297.1499938964844,293.1499938964844,0.2103832811117172,-3228.72998046875,304.1576843261719,0.8746834993362427,0.292045384645462,0.2055130749940872,293.1936340332031,297.1499938964844,293.1499938964844,0.2830969989299774,-5530.92333984375,304.15533447265625,0.9529064893722534,0.3706710934638977,0.352114737033844,293.1978759765625,297.1499938964844,293.1499938964844,0.0130379274487495,-3515.0556640625,303.6153259277344,0.4754054844379425,0.050000000745058,0.2335308939218521,291.1582946777344,291.1499938964844,261.7984313964844,260.1399230957031,279.8596496582031,293.1978454589844,291.15924072265625,1.0,0.254411906003952,0.8121749758720398,0.8121749758720398,1.0,1.0,-1.064661741256714,0.4525099694728851,0.6121517419815063,0.1895799189805984,0.0,0.0,0.5695685148239136,54.321964263916016,25.0,11.613926887512209,-12132.658203125,166.87887573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9725036621094,307.9252624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18022.6015625,18000.0,0.0,0.0,0.2754378318786621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.574487566947937,0.5744936466217041,-6.07994388701627e-06,0.0,0.000279534375295,0.0,0.0,38.548282623291016,0.0,0.0,0.0,0.3959172368049621,4.0,0.0,1.0
484020,293.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.165283203125,0.4903667271137237,0.050000000745058,0.0464769266545772,293.1807861328125,297.1499938964844,293.1499938964844,0.0051312777213752,-399.0265808105469,297.91485595703125,0.4903667271137237,0.050000000745058,0.0489424392580986,293.20166015625,297.1499938964844,293.1499938964844,0.2086390703916549,-3207.28076171875,304.15802001953125,0.8992643356323242,0.2905675172805786,0.204263687133789,293.1921691894531,297.1499938964844,293.1499938964844,0.2818274199962616,-5511.08251953125,304.1556701660156,0.979913294315338,0.3698637783527374,0.3510509729385376,293.1980285644531,297.1499938964844,293.1499938964844,0.0128611149266362,-3487.69287109375,303.59881591796875,0.4903667271137237,0.050000000745058,0.2321618646383285,291.16607666015625,291.1499938964844,261.7774353027344,260.1208801269531,279.8525390625,293.1980285644531,291.1668701171875,1.0,0.2436644583940506,0.8119624853134155,0.8119624853134155,1.0,1.0,-1.059566855430603,0.4502890706062317,0.6092777252197266,0.1882293671369552,0.0,0.0,0.5668941140174866,46.94734954833984,25.0,10.690644264221191,-12088.396484375,152.13572692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0113220214844,307.9442443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18039.91796875,18000.0,0.0,0.0,0.2756877839565277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5701047778129578,0.5701107978820801,-6.053400284145027e-06,0.0,0.0002797880442813,0.0,0.0,38.01313400268555,0.0,0.0,0.0,0.3943620026111603,4.0,0.0,1.0
484080,293.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.165283203125,0.4903667271137237,0.050000000745058,0.0464769266545772,293.1807861328125,297.1499938964844,293.1499938964844,0.0051312777213752,-399.0265808105469,297.91485595703125,0.4903667271137237,0.050000000745058,0.0489424392580986,293.20166015625,297.1499938964844,293.1499938964844,0.2086390703916549,-3207.28076171875,304.15802001953125,0.8992643356323242,0.2905675172805786,0.204263687133789,293.1921691894531,297.1499938964844,293.1499938964844,0.2818274199962616,-5511.08251953125,304.1556701660156,0.979913294315338,0.3698637783527374,0.3510509729385376,293.1980285644531,297.1499938964844,293.1499938964844,0.0128611149266362,-3487.69287109375,303.59881591796875,0.4903667271137237,0.050000000745058,0.2321618646383285,291.16607666015625,291.1499938964844,261.7774353027344,260.1208801269531,279.8525390625,293.1980285644531,291.1668701171875,1.0,0.2436644583940506,0.8119624853134155,0.8119624853134155,1.0,1.0,-1.059566855430603,0.4502890706062317,0.6092777252197266,0.1882293671369552,0.0,0.0,0.5668941140174866,46.94734954833984,25.0,10.690644264221191,-12088.396484375,152.13572692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0113220214844,307.9442443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18039.91796875,18000.0,0.0,0.0,0.2756877839565277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5701047778129578,0.5701107978820801,-6.053400284145027e-06,0.0,0.0002797880442813,0.0,0.0,38.01313400268555,0.0,0.0,0.0,0.3943620026111603,4.0,0.0,1.0
484140,293.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710510253906,0.5029841065406799,0.050000000745058,0.046275295317173,293.1841125488281,297.1499938964844,293.1499938964844,0.0050886892713606,-395.95257568359375,297.8976135253906,0.5029841065406799,0.050000000745058,0.0487301126122474,293.2023620605469,297.1499938964844,293.1499938964844,0.2070365399122238,-3187.630859375,304.15802001953125,0.9226168394088744,0.2891157865524292,0.2030939161777496,293.19061279296875,297.1499938964844,293.1499938964844,0.2805510759353637,-5491.3408203125,304.15594482421875,0.9990021586418152,0.3691064715385437,0.3499383330345154,293.1979064941406,297.1499938964844,293.1499938964844,0.0127242589369416,-3466.636474609375,303.58282470703125,0.5029841065406799,0.050000000745058,0.2311546802520752,291.1714782714844,291.1499938964844,261.7563781738281,260.1018371582031,279.8445739746094,293.1979064941406,291.1718139648437,1.0,0.2357004135847091,0.8117499351501465,0.8117499351501465,1.0,1.0,-1.0550895929336548,0.448351114988327,0.6067384481430054,0.1870017051696777,0.0,0.0,0.5636244416236877,41.51163101196289,25.0,6.99482536315918,-12044.90234375,141.17311096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0694580078125,307.9683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.3359375,18000.0,0.0,0.0,0.2755497395992279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5642483234405518,0.5642543435096741,-6.015653980284696e-06,0.0,0.0002796479675453,0.0,0.0,37.29341125488281,0.0,0.0,0.0,0.3922687172889709,4.0,0.0,1.0
484200,293.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710510253906,0.5029841065406799,0.050000000745058,0.046275295317173,293.1841125488281,297.1499938964844,293.1499938964844,0.0050886892713606,-395.95257568359375,297.8976135253906,0.5029841065406799,0.050000000745058,0.0487301126122474,293.2023620605469,297.1499938964844,293.1499938964844,0.2070365399122238,-3187.630859375,304.15802001953125,0.9226168394088744,0.2891157865524292,0.2030939161777496,293.19061279296875,297.1499938964844,293.1499938964844,0.2805510759353637,-5491.3408203125,304.15594482421875,0.9990021586418152,0.3691064715385437,0.3499383330345154,293.1979064941406,297.1499938964844,293.1499938964844,0.0127242589369416,-3466.636474609375,303.58282470703125,0.5029841065406799,0.050000000745058,0.2311546802520752,291.1714782714844,291.1499938964844,261.7563781738281,260.1018371582031,279.8445739746094,293.1979064941406,291.1718139648437,1.0,0.2357004135847091,0.8117499351501465,0.8117499351501465,1.0,1.0,-1.0550895929336548,0.448351114988327,0.6067384481430054,0.1870017051696777,0.0,0.0,0.5636244416236877,41.51163101196289,25.0,6.99482536315918,-12044.90234375,141.17311096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0694580078125,307.9683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.3359375,18000.0,0.0,0.0,0.2755497395992279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5642483234405518,0.5642543435096741,-6.015653980284696e-06,0.0,0.0002796479675453,0.0,0.0,37.29341125488281,0.0,0.0,0.0,0.3922687172889709,4.0,0.0,1.0
484260,293.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1855773925781,0.5109896063804626,0.050000000745058,0.0461689159274101,293.1869506835937,297.1499938964844,293.1499938964844,0.0050561726093292,-393.3962707519531,297.8863220214844,0.5109896063804626,0.050000000745058,0.0486180931329727,293.2029113769531,297.1499938964844,293.1499938964844,0.2052993923425674,-3166.057373046875,304.15826416015625,0.936943292617798,0.2876811623573303,0.2020119875669479,293.177490234375,297.1499938964844,293.1499938964844,0.2672616243362427,-5275.193359375,304.176025390625,0.9990000128746032,0.3706936538219452,0.3359684646129608,293.1976013183594,297.1499938964844,293.1499938964844,0.0126183358952403,-3449.239013671875,303.5678405761719,0.5109896063804626,0.050000000745058,0.2306233048439026,291.1888732910156,291.1499938964844,261.7352294921875,260.08282470703125,279.84088134765625,293.1976013183594,291.1929016113281,1.0,0.2291889488697052,0.8115670084953308,0.8115670084953308,1.0,1.0,-1.0365195274353027,0.4402884244918823,0.5962311625480652,0.18225958943367,0.0,0.0,0.5577021837234497,38.43711853027344,25.0,30.685503005981445,-11905.2294921875,130.932373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1549987792969,308.0394897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18083.546875,18000.0,0.0,0.0,0.2748599350452423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5560251474380493,0.5560311079025269,-5.967041033727583e-06,0.0,0.0002789479040075,0.0,0.0,36.31881713867188,0.0,0.0,0.0,0.389323890209198,4.0,0.0,1.0
484320,293.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1855773925781,0.5109896063804626,0.050000000745058,0.0461689159274101,293.1869506835937,297.1499938964844,293.1499938964844,0.0050561726093292,-393.3962707519531,297.8863220214844,0.5109896063804626,0.050000000745058,0.0486180931329727,293.2029113769531,297.1499938964844,293.1499938964844,0.2052993923425674,-3166.057373046875,304.15826416015625,0.936943292617798,0.2876811623573303,0.2020119875669479,293.177490234375,297.1499938964844,293.1499938964844,0.2672616243362427,-5275.193359375,304.176025390625,0.9990000128746032,0.3706936538219452,0.3359684646129608,293.1976013183594,297.1499938964844,293.1499938964844,0.0126183358952403,-3449.239013671875,303.5678405761719,0.5109896063804626,0.050000000745058,0.2306233048439026,291.1888732910156,291.1499938964844,261.7352294921875,260.08282470703125,279.84088134765625,293.1976013183594,291.1929016113281,1.0,0.2291889488697052,0.8115670084953308,0.8115670084953308,1.0,1.0,-1.0365195274353027,0.4402884244918823,0.5962311625480652,0.18225958943367,0.0,0.0,0.5577021837234497,38.43711853027344,25.0,30.685503005981445,-11905.2294921875,130.932373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1549987792969,308.0394897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18083.546875,18000.0,0.0,0.0,0.2748599350452423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5560251474380493,0.5560311079025269,-5.967041033727583e-06,0.0,0.0002789479040075,0.0,0.0,36.31881713867188,0.0,0.0,0.0,0.389323890209198,4.0,0.0,1.0
484380,293.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2144775390625,0.5179170966148376,0.050000000745058,0.0460885763168334,293.1894836425781,297.1499938964844,293.1499938964844,0.0050230347551405,-390.6888732910156,297.8800048828125,0.5179170966148376,0.050000000745058,0.0485334917902946,293.20343017578125,297.1499938964844,293.1499938964844,0.2034385204315185,-3142.8203125,304.1585998535156,0.948231279850006,0.2862332761287689,0.2009425908327102,293.1491394042969,297.1499938964844,293.1499938964844,0.254714161157608,-5075.912109375,304.1879577636719,0.9990000128746032,0.3757293224334717,0.3237996995449066,293.1971740722656,297.1499938964844,293.1499938964844,0.0125174596905708,-3431.850341796875,303.5538024902344,0.5179170966148376,0.050000000745058,0.2302219867706298,291.2167358398437,291.1499938964844,261.71405029296875,260.0639038085937,279.8356628417969,293.1972045898437,291.2186889648437,1.0,0.2238027453422546,0.8113840222358704,0.8113840222358704,1.0,1.0,-1.0195902585983276,0.4329596161842346,0.586630642414093,0.177946001291275,0.0,0.0,0.5467338562011719,36.080902099609375,25.0,30.030662536621094,-11724.15625,122.73809051513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28680419921875,308.0830383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18154.947265625,18000.0,0.0,0.0,0.2732719779014587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5381326079368591,0.5381384491920471,-5.864570994162932e-06,0.0,0.0002773363084997,0.0,0.0,34.267547607421875,0.0,0.0,0.0,0.3831625580787658,4.0,0.0,1.0
484440,293.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2144775390625,0.5179170966148376,0.050000000745058,0.0460885763168334,293.1894836425781,297.1499938964844,293.1499938964844,0.0050230347551405,-390.6888732910156,297.8800048828125,0.5179170966148376,0.050000000745058,0.0485334917902946,293.20343017578125,297.1499938964844,293.1499938964844,0.2034385204315185,-3142.8203125,304.1585998535156,0.948231279850006,0.2862332761287689,0.2009425908327102,293.1491394042969,297.1499938964844,293.1499938964844,0.254714161157608,-5075.912109375,304.1879577636719,0.9990000128746032,0.3757293224334717,0.3237996995449066,293.1971740722656,297.1499938964844,293.1499938964844,0.0125174596905708,-3431.850341796875,303.5538024902344,0.5179170966148376,0.050000000745058,0.2302219867706298,291.2167358398437,291.1499938964844,261.71405029296875,260.0639038085937,279.8356628417969,293.1972045898437,291.2186889648437,1.0,0.2238027453422546,0.8113840222358704,0.8113840222358704,1.0,1.0,-1.0195902585983276,0.4329596161842346,0.586630642414093,0.177946001291275,0.0,0.0,0.5467338562011719,36.080902099609375,25.0,30.030662536621094,-11724.15625,122.73809051513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28680419921875,308.0830383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18154.947265625,18000.0,0.0,0.0,0.2732719779014587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5381326079368591,0.5381384491920471,-5.864570994162932e-06,0.0,0.0002773363084997,0.0,0.0,34.267547607421875,0.0,0.0,0.0,0.3831625580787658,4.0,0.0,1.0
484500,293.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.221923828125,0.521131157875061,0.050000000745058,0.0460544377565383,293.19061279296875,297.1499938964844,293.1499938964844,0.0050090267322957,-389.62200927734375,297.8733215332031,0.521131157875061,0.050000000745058,0.0484975427389144,293.2036437988281,297.1499938964844,293.1499938964844,0.2026493400335312,-3133.073486328125,304.1584777832031,0.953088879585266,0.2855149805545807,0.2004143446683883,293.1329345703125,297.1499938964844,293.1499938964844,0.2494243532419204,-4991.34375,304.1906433105469,0.9990000128746032,0.3789209723472595,0.3184879422187805,293.19683837890625,297.1499938964844,293.1499938964844,0.0124792605638504,-3425.709716796875,303.5468444824219,0.521131157875061,0.050000000745058,0.2300514578819275,291.2231750488281,291.1499938964844,261.7034912109375,260.054443359375,279.8323974609375,293.1968994140625,291.22418212890625,1.0,0.2214699983596801,0.8112925291061401,0.8112925291061401,1.0,1.0,-1.0122915506362915,0.4298157691955566,0.5824757814407349,0.176061064004898,0.0,0.0,0.5411924719810486,35.078739166259766,25.0,22.021556854248047,-11637.029296875,119.28194427490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36773681640625,308.104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18164.4296875,18000.0,0.0,0.0,0.2721084654331207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5280911922454834,0.5280969738960266,-5.801990937470691e-06,0.0,0.0002761555078905,0.0,0.0,33.1231689453125,0.0,0.0,0.0,0.3796817064285278,4.0,0.0,1.0
484560,293.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.22576904296875,0.5241634249687195,0.050000000745058,0.0460238382220268,293.19158935546875,297.1499938964844,293.1499938964844,0.0049964427016675,-388.6984252929688,297.86529541015625,0.5241634249687195,0.050000000745058,0.0484653152525424,293.20379638671875,297.1499938964844,293.1499938964844,0.2019238770008087,-3124.158447265625,304.1582336425781,0.9574434757232666,0.2848034203052521,0.1998929381370544,293.1166381835937,297.1499938964844,293.1499938964844,0.2446365356445312,-4914.88134765625,304.19195556640625,0.9990000128746032,0.3823375105857849,0.3136500716209411,293.1963806152344,297.1499938964844,293.1499938964844,0.0124470293521881,-3420.75390625,303.5400390625,0.5241634249687195,0.050000000745058,0.229898601770401,291.22637939453125,291.1499938964844,261.6929016113281,260.0450439453125,279.8286437988281,293.19647216796875,291.2267761230469,1.0,0.2193433791399002,0.8112896084785461,0.8112896084785461,1.0,1.0,-1.0055997371673584,0.4269453883171081,0.578654408454895,0.1743354648351669,0.0,0.0,0.5357650518417358,34.1789665222168,43.0,14.09058952331543,-11555.673828125,116.18382263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4547424316406,308.1291198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18164.07421875,18000.0,0.0,0.0,0.270715981721878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5182178616523743,0.5182235836982727,-5.739586868003244e-06,0.0,0.000274742313195,0.0,0.0,32.01627731323242,0.0,0.0,0.0,0.3762553930282593,4.0,0.0,1.0
484620,293.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2138061523437,0.519473671913147,0.050000000745058,0.046071857213974,293.1932983398437,297.1499938964844,293.1499938964844,0.0049880184233188,-388.4135437011719,297.8380126953125,0.519473671913147,0.050000000745058,0.0485158860683441,293.2042236328125,297.1499938964844,293.1499938964844,0.2010170519351959,-3113.512939453125,304.1569519042969,0.947520077228546,0.2833577692508697,0.1989293992519378,293.0973815917969,297.1499938964844,293.1499938964844,0.2513438463211059,-5030.42236328125,304.1659851074219,0.9990000128746032,0.3871507048606872,0.3212027251720428,293.195556640625,297.1499938964844,293.1499938964844,0.0124584520235657,-3425.570556640625,303.525390625,0.519473671913147,0.050000000745058,0.2301384657621383,291.20965576171875,291.1499938964844,261.6717834472656,260.0263366699219,279.8148193359375,293.1955871582031,291.2034912109375,1.0,0.2231263220310211,0.8112838268280029,0.8112838268280029,1.0,1.0,-1.013903260231018,0.4306278526782989,0.5832754373550415,0.1761445254087448,0.0,0.0,0.5282728672027588,35.55583572387695,61.0,-35.355926513671875,-11540.7451171875,120.48405456542967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6181335449219,308.12176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18124.189453125,18000.0,0.0,0.0,0.2675211131572723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5013791918754578,0.5013847947120667,-5.627335212921025e-06,0.0,0.0002714999136514,0.0,0.0,30.15309715270996,0.0,0.0,0.0,0.3704376220703125,4.0,0.0,1.0
484680,293.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2138061523437,0.519473671913147,0.050000000745058,0.046071857213974,293.1932983398437,297.1499938964844,293.1499938964844,0.0049880184233188,-388.4135437011719,297.8380126953125,0.519473671913147,0.050000000745058,0.0485158860683441,293.2042236328125,297.1499938964844,293.1499938964844,0.2010170519351959,-3113.512939453125,304.1569519042969,0.947520077228546,0.2833577692508697,0.1989293992519378,293.0973815917969,297.1499938964844,293.1499938964844,0.2513438463211059,-5030.42236328125,304.1659851074219,0.9990000128746032,0.3871507048606872,0.3212027251720428,293.195556640625,297.1499938964844,293.1499938964844,0.0124584520235657,-3425.570556640625,303.525390625,0.519473671913147,0.050000000745058,0.2301384657621383,291.20965576171875,291.1499938964844,261.6717834472656,260.0263366699219,279.8148193359375,293.1955871582031,291.2034912109375,1.0,0.2231263220310211,0.8112838268280029,0.8112838268280029,1.0,1.0,-1.013903260231018,0.4306278526782989,0.5832754373550415,0.1761445254087448,0.0,0.0,0.5282728672027588,35.55583572387695,61.0,-35.355926513671875,-11540.7451171875,120.48405456542967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6181335449219,308.12176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18124.189453125,18000.0,0.0,0.0,0.2675211131572723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5013791918754578,0.5013847947120667,-5.627335212921025e-06,0.0,0.0002714999136514,0.0,0.0,30.15309715270996,0.0,0.0,0.0,0.3704376220703125,4.0,0.0,1.0
484740,293.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.5064107179641724,0.050000000745058,0.0462278984487056,293.1944885253906,297.1499938964844,293.1499938964844,0.0050053116865456,-390.6848754882813,297.7858581542969,0.5064107179641724,0.050000000745058,0.0486802048981189,293.20465087890625,297.1499938964844,293.1499938964844,0.2010948956012725,-3115.861083984375,304.1545104980469,0.9205986857414246,0.2818967700004577,0.1980356276035308,293.1143798828125,297.1499938964844,293.1499938964844,0.2743575870990753,-5408.16357421875,304.1220092773437,0.9990000128746032,0.385116845369339,0.344615638256073,293.1955261230469,297.1499938964844,293.1499938964844,0.0125693688169121,-3451.275634765625,303.50604248046875,0.5064107179641724,0.050000000745058,0.2309179306030273,291.1405334472656,291.1499938964844,261.65069580078125,260.0077819824219,279.7960510253906,293.19549560546875,291.1312561035156,1.0,0.2334578037261963,0.8112780451774597,0.8112780451774597,1.0,1.0,-1.042245388031006,0.442998319864273,0.5992470383644104,0.1829825192689895,0.0,0.0,0.5338313579559326,40.06652069091797,64.0,-88.04217529296875,-11752.515625,135.2969512939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6932678222656,308.1070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.390625,18000.0,0.0,0.0,0.2647035121917724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5027799010276794,0.5027854442596436,-5.60008766115061e-06,0.0,0.0002686404332052,0.0,0.0,30.13884735107422,0.0,0.0,0.0,0.3705277740955353,4.0,0.0,1.0
484800,293.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.5064107179641724,0.050000000745058,0.0462278984487056,293.1944885253906,297.1499938964844,293.1499938964844,0.0050053116865456,-390.6848754882813,297.7858581542969,0.5064107179641724,0.050000000745058,0.0486802048981189,293.20465087890625,297.1499938964844,293.1499938964844,0.2010948956012725,-3115.861083984375,304.1545104980469,0.9205986857414246,0.2818967700004577,0.1980356276035308,293.1143798828125,297.1499938964844,293.1499938964844,0.2743575870990753,-5408.16357421875,304.1220092773437,0.9990000128746032,0.385116845369339,0.344615638256073,293.1955261230469,297.1499938964844,293.1499938964844,0.0125693688169121,-3451.275634765625,303.50604248046875,0.5064107179641724,0.050000000745058,0.2309179306030273,291.1405334472656,291.1499938964844,261.65069580078125,260.0077819824219,279.7960510253906,293.19549560546875,291.1312561035156,1.0,0.2334578037261963,0.8112780451774597,0.8112780451774597,1.0,1.0,-1.042245388031006,0.442998319864273,0.5992470383644104,0.1829825192689895,0.0,0.0,0.5338313579559326,40.06652069091797,64.0,-88.04217529296875,-11752.515625,135.2969512939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6932678222656,308.1070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.390625,18000.0,0.0,0.0,0.2647035121917724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5027799010276794,0.5027854442596436,-5.60008766115061e-06,0.0,0.0002686404332052,0.0,0.0,30.13884735107422,0.0,0.0,0.0,0.3705277740955353,4.0,0.0,1.0
484860,293.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0793762207031,0.4940104484558105,0.050000000745058,0.0464144833385944,293.1949462890625,297.1499938964844,293.1499938964844,0.0050295484252274,-393.3572692871094,297.73651123046875,0.4940104484558105,0.050000000745058,0.0488766841590404,293.2048645019531,297.1499938964844,293.1499938964844,0.2011154741048813,-3117.208984375,304.15301513671875,0.8952123522758484,0.2804688513278961,0.1971737295389175,293.1597595214844,297.1499938964844,293.1499938964844,0.2902525663375854,-5661.65625,304.1070861816406,0.9925023913383484,0.3768387734889984,0.3594779670238495,293.1967163085937,297.1499938964844,293.1499938964844,0.0126811573281884,-3476.771484375,303.4833984375,0.4940104484558105,0.050000000745058,0.2318499535322189,291.0741577148437,291.1499938964844,261.6297302246094,259.9894104003906,279.7825927734375,293.1966247558594,291.07049560546875,1.0,0.2426740974187851,0.8109570145606995,0.8109570145606995,1.0,1.0,-1.0603961944580078,0.4508682191371918,0.6095280051231384,0.1875034570693969,0.0,0.0,0.5488770008087158,45.27470397949219,67.0,-70.39888763427734,-12007.3720703125,149.37803649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6194763183594,308.14044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17813.12890625,18000.0,0.0,0.0,0.263368159532547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5244832038879395,0.5244889259338379,-5.699617304344429e-06,0.0,0.00026728521334,0.0,0.0,32.33781051635742,0.0,0.0,0.0,0.3775481283664703,4.0,0.0,1.0
484920,293.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0793762207031,0.4940104484558105,0.050000000745058,0.0464144833385944,293.1949462890625,297.1499938964844,293.1499938964844,0.0050295484252274,-393.3572692871094,297.73651123046875,0.4940104484558105,0.050000000745058,0.0488766841590404,293.2048645019531,297.1499938964844,293.1499938964844,0.2011154741048813,-3117.208984375,304.15301513671875,0.8952123522758484,0.2804688513278961,0.1971737295389175,293.1597595214844,297.1499938964844,293.1499938964844,0.2902525663375854,-5661.65625,304.1070861816406,0.9925023913383484,0.3768387734889984,0.3594779670238495,293.1967163085937,297.1499938964844,293.1499938964844,0.0126811573281884,-3476.771484375,303.4833984375,0.4940104484558105,0.050000000745058,0.2318499535322189,291.0741577148437,291.1499938964844,261.6297302246094,259.9894104003906,279.7825927734375,293.1966247558594,291.07049560546875,1.0,0.2426740974187851,0.8109570145606995,0.8109570145606995,1.0,1.0,-1.0603961944580078,0.4508682191371918,0.6095280051231384,0.1875034570693969,0.0,0.0,0.5488770008087158,45.27470397949219,67.0,-70.39888763427734,-12007.3720703125,149.37803649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6194763183594,308.14044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17813.12890625,18000.0,0.0,0.0,0.263368159532547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5244832038879395,0.5244889259338379,-5.699617304344429e-06,0.0,0.00026728521334,0.0,0.0,32.33781051635742,0.0,0.0,0.0,0.3775481283664703,4.0,0.0,1.0
484980,293.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902404785156,0.4813099503517151,0.050000000745058,0.0466420836746692,293.19500732421875,297.1499938964844,293.1499938964844,0.0050405994988977,-393.8517150878906,297.7305603027344,0.4813099503517151,0.050000000745058,0.0491163581609725,293.2050476074219,297.1499938964844,293.1499938964844,0.1996947079896927,-3099.100341796875,304.1544189453125,0.8709557056427002,0.2790395319461822,0.196365475654602,293.18463134765625,297.1499938964844,293.1499938964844,0.2849522233009338,-5569.6962890625,304.1298828125,0.9653379321098328,0.3714995682239532,0.3535635769367218,293.198486328125,297.1499938964844,293.1499938964844,0.0127100562676787,-3481.544677734375,303.4632873535156,0.4813099503517151,0.050000000745058,0.2329868525266647,291.0943298339844,291.1499938964844,261.60888671875,259.97125244140625,279.7766418457031,293.1983642578125,291.09844970703125,1.0,0.2503100931644439,0.8106359839439392,0.8106359839439392,1.0,1.0,-1.0544990301132202,0.4482936859130859,0.6062053442001343,0.1859359145164489,0.0,0.0,0.5557817816734314,51.26603317260742,70.0,14.844263076782228,-12061.111328125,158.5151824951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4664001464844,308.1605224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17869.6015625,18000.0,0.0,0.0,0.2633183300495147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5435914397239685,0.5435972809791565,-5.835786851093872e-06,0.0,0.0002672346308827,0.0,0.0,34.58993911743164,0.0,0.0,0.0,0.3842729330062866,4.0,0.0,1.0
485040,293.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902404785156,0.4813099503517151,0.050000000745058,0.0466420836746692,293.19500732421875,297.1499938964844,293.1499938964844,0.0050405994988977,-393.8517150878906,297.7305603027344,0.4813099503517151,0.050000000745058,0.0491163581609725,293.2050476074219,297.1499938964844,293.1499938964844,0.1996947079896927,-3099.100341796875,304.1544189453125,0.8709557056427002,0.2790395319461822,0.196365475654602,293.18463134765625,297.1499938964844,293.1499938964844,0.2849522233009338,-5569.6962890625,304.1298828125,0.9653379321098328,0.3714995682239532,0.3535635769367218,293.198486328125,297.1499938964844,293.1499938964844,0.0127100562676787,-3481.544677734375,303.4632873535156,0.4813099503517151,0.050000000745058,0.2329868525266647,291.0943298339844,291.1499938964844,261.60888671875,259.97125244140625,279.7766418457031,293.1983642578125,291.09844970703125,1.0,0.2503100931644439,0.8106359839439392,0.8106359839439392,1.0,1.0,-1.0544990301132202,0.4482936859130859,0.6062053442001343,0.1859359145164489,0.0,0.0,0.5557817816734314,51.26603317260742,70.0,14.844263076782228,-12061.111328125,158.5151824951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4664001464844,308.1605224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17869.6015625,18000.0,0.0,0.0,0.2633183300495147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5435914397239685,0.5435972809791565,-5.835786851093872e-06,0.0,0.0002672346308827,0.0,0.0,34.58993911743164,0.0,0.0,0.0,0.3842729330062866,4.0,0.0,1.0
485100,293.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10528564453125,0.4758660793304443,0.050000000745058,0.0467426888644695,293.195068359375,297.1499938964844,293.1499938964844,0.0050418679602444,-393.7904357910156,297.729248046875,0.4758660793304443,0.050000000745058,0.0492223016917705,293.2052001953125,297.1499938964844,293.1499938964844,0.1989404559135437,-3089.526123046875,304.1549987792969,0.8615419268608093,0.2783115804195404,0.1959383189678192,293.18994140625,297.1499938964844,293.1499938964844,0.2833307385444641,-5542.107421875,304.1364440917969,0.9536182284355164,0.3700113892555237,0.3519759178161621,293.1994323730469,297.1499938964844,293.1499938964844,0.0127160120755434,-3482.559814453125,303.4530029296875,0.4758660793304443,0.050000000745058,0.2334893941879272,291.1078186035156,291.1499938964844,261.5985107421875,259.9622802734375,279.7734069824219,293.1993103027344,291.1098022460937,1.0,0.2537173926830292,0.8104754686355591,0.8104754686355591,1.0,1.0,-1.052931308746338,0.4476072788238525,0.6053240895271301,0.1855014562606811,0.0,0.0,0.5571926236152649,53.9277229309082,70.0,20.574249267578125,-12050.359375,162.8502197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3883056640625,308.1224365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17918.970703125,18000.0,0.0,0.0,0.2635463774204254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.547153651714325,0.5471594929695129,-5.8704890761873685e-06,0.0,0.0002674660645425,0.0,0.0,35.065948486328125,0.0,0.0,0.0,0.3857250213623047,4.0,0.0,1.0
485160,293.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129455566406,0.4705812633037567,0.050000000745058,0.0468368530273437,293.195068359375,297.1499938964844,293.1499938964844,0.0050444253720343,-393.9133911132813,297.7244873046875,0.4705812633037567,0.050000000745058,0.049321461468935,293.2053527832031,297.1499938964844,293.1499938964844,0.1982918083667755,-3081.388427734375,304.1552734375,0.8533698320388794,0.2775872945785522,0.1955058723688125,293.1929931640625,297.1499938964844,293.1499938964844,0.2822582125663757,-5523.87060546875,304.1408386230469,0.9430412650108336,0.3689060509204864,0.3508588075637817,293.2004089355469,297.1499938964844,293.1499938964844,0.0127262258902192,-3484.830078125,303.4421691894531,0.4705812633037567,0.050000000745058,0.2339597791433334,291.1141357421875,291.1499938964844,261.5881652832031,259.953369140625,279.77008056640625,293.20025634765625,291.1151733398437,1.0,0.2569029927253723,0.8103269934654236,0.8103269934654236,1.0,1.0,-1.0518678426742554,0.4471390843391418,0.6047286987304688,0.1852007210254669,0.0,0.0,0.5589264035224915,56.42438507080078,73.0,18.011314392089844,-12041.62109375,167.0200653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3148498535156,308.0835876464844,278.1499938964844,0.0,18000.0,313.1499938964844,17936.107421875,18000.0,0.0,0.0,0.2638791501522064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5503674745559692,0.550373375415802,-5.895741651329445e-06,0.0,0.0002678037853911,0.0,0.0,35.46841812133789,0.0,0.0,0.0,0.3869601190090179,4.0,0.0,1.0
485220,293.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208801269531,0.4599169790744781,0.050000000745058,0.0470104850828647,293.1949157714844,297.1499938964844,293.1499938964844,0.0050498060882091,-394.2367248535156,297.7129211425781,0.4599169790744781,0.050000000745058,0.0495043024420738,293.2054443359375,297.1499938964844,293.1499938964844,0.1970696747303009,-3066.13037109375,304.1555480957031,0.8397098183631897,0.2761607468128204,0.1946424543857574,293.19549560546875,297.1499938964844,293.1499938964844,0.2808099687099457,-5499.4375,304.1462097167969,0.92486572265625,0.367301732301712,0.3493601083755493,293.2022705078125,297.1499938964844,293.1499938964844,0.0127440253272652,-3489.329345703125,303.4198913574219,0.4599169790744781,0.050000000745058,0.2348271012306213,291.12158203125,291.1499938964844,261.5676574707031,259.93572998046875,279.76336669921875,293.2021484375,291.122314453125,1.0,0.2627185881137848,0.8100300431251526,0.8100300431251526,1.0,1.0,-1.0505012273788452,0.4465278387069702,0.603973388671875,0.1848066747188568,0.0,0.0,0.5621895790100098,61.03581237792969,61.0,12.62119197845459,-12033.419921875,174.87347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1827392578125,308.0157775878906,278.1499938964844,0.0,18000.0,313.1499938964844,17944.9375,18000.0,0.0,0.0,0.2648141086101532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5568078756332397,0.5568138360977173,-5.9409785535535775e-06,0.0,0.0002687526575755,0.0,0.0,36.25602340698242,0.0,0.0,0.0,0.3893052041530609,4.0,0.0,1.0
485280,293.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208801269531,0.4599169790744781,0.050000000745058,0.0470104850828647,293.1949157714844,297.1499938964844,293.1499938964844,0.0050498060882091,-394.2367248535156,297.7129211425781,0.4599169790744781,0.050000000745058,0.0495043024420738,293.2054443359375,297.1499938964844,293.1499938964844,0.1970696747303009,-3066.13037109375,304.1555480957031,0.8397098183631897,0.2761607468128204,0.1946424543857574,293.19549560546875,297.1499938964844,293.1499938964844,0.2808099687099457,-5499.4375,304.1462097167969,0.92486572265625,0.367301732301712,0.3493601083755493,293.2022705078125,297.1499938964844,293.1499938964844,0.0127440253272652,-3489.329345703125,303.4198913574219,0.4599169790744781,0.050000000745058,0.2348271012306213,291.12158203125,291.1499938964844,261.5676574707031,259.93572998046875,279.76336669921875,293.2021484375,291.122314453125,1.0,0.2627185881137848,0.8100300431251526,0.8100300431251526,1.0,1.0,-1.0505012273788452,0.4465278387069702,0.603973388671875,0.1848066747188568,0.0,0.0,0.5621895790100098,61.03581237792969,61.0,12.62119197845459,-12033.419921875,174.87347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1827392578125,308.0157775878906,278.1499938964844,0.0,18000.0,313.1499938964844,17944.9375,18000.0,0.0,0.0,0.2648141086101532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5568078756332397,0.5568138360977173,-5.9409785535535775e-06,0.0,0.0002687526575755,0.0,0.0,36.25602340698242,0.0,0.0,0.0,0.3893052041530609,4.0,0.0,1.0
485340,293.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.4591175019741058,0.050000000745058,0.0470234937965869,293.1944580078125,297.1499938964844,293.1499938964844,0.0050378511659801,-393.3194580078125,297.70172119140625,0.4591175019741058,0.050000000745058,0.0495180040597915,293.20526123046875,297.1499938964844,293.1499938964844,0.1957553178071975,-3049.70751953125,304.1558837890625,0.8375476002693176,0.2747939825057983,0.1936868876218795,293.1957397460937,297.1499938964844,293.1499938964844,0.2795954942703247,-5479.38037109375,304.14947509765625,0.922455370426178,0.3660996854305267,0.3481658101081848,293.2038879394531,297.1499938964844,293.1499938964844,0.0126912780106067,-3482.258056640625,303.3976745605469,0.4591175019741058,0.050000000745058,0.2348921000957489,291.1277770996094,291.1499938964844,261.5473327636719,259.9184265136719,279.7572326660156,293.20379638671875,291.12860107421875,1.0,0.2623605132102966,0.8097331523895264,0.8097331523895264,1.0,1.0,-1.0480316877365112,0.4454269409179687,0.6026047468185425,0.1841647177934646,0.0,0.0,0.564752459526062,61.351261138916016,49.0,10.573644638061523,-12018.1953125,174.71649169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0738830566406,307.9629821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17954.861328125,18000.0,0.0,0.0,0.2659985721111297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5621771812438965,0.562183141708374,-5.979676643619314e-06,0.0,0.0002699547330848,0.0,0.0,36.925537109375,0.0,0.0,0.0,0.3912684619426727,4.0,0.0,1.0
485400,293.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.4591175019741058,0.050000000745058,0.0470234937965869,293.1944580078125,297.1499938964844,293.1499938964844,0.0050378511659801,-393.3194580078125,297.70172119140625,0.4591175019741058,0.050000000745058,0.0495180040597915,293.20526123046875,297.1499938964844,293.1499938964844,0.1957553178071975,-3049.70751953125,304.1558837890625,0.8375476002693176,0.2747939825057983,0.1936868876218795,293.1957397460937,297.1499938964844,293.1499938964844,0.2795954942703247,-5479.38037109375,304.14947509765625,0.922455370426178,0.3660996854305267,0.3481658101081848,293.2038879394531,297.1499938964844,293.1499938964844,0.0126912780106067,-3482.258056640625,303.3976745605469,0.4591175019741058,0.050000000745058,0.2348921000957489,291.1277770996094,291.1499938964844,261.5473327636719,259.9184265136719,279.7572326660156,293.20379638671875,291.12860107421875,1.0,0.2623605132102966,0.8097331523895264,0.8097331523895264,1.0,1.0,-1.0480316877365112,0.4454269409179687,0.6026047468185425,0.1841647177934646,0.0,0.0,0.564752459526062,61.351261138916016,49.0,10.573644638061523,-12018.1953125,174.71649169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0738830566406,307.9629821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17954.861328125,18000.0,0.0,0.0,0.2659985721111297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5621771812438965,0.562183141708374,-5.979676643619314e-06,0.0,0.0002699547330848,0.0,0.0,36.925537109375,0.0,0.0,0.0,0.3912684619426727,4.0,0.0,1.0
485460,293.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.4663330614566803,0.050000000745058,0.0469084717333316,293.19354248046875,297.1499938964844,293.1499938964844,0.0050120120868086,-391.3709411621094,297.6927185058594,0.4663330614566803,0.050000000745058,0.0493968799710273,293.2046203613281,297.1499938964844,293.1499938964844,0.1943694353103637,-3032.354248046875,304.1562194824219,0.8441051244735718,0.2735231816768646,0.1926956474781036,293.1948547363281,297.1499938964844,293.1499938964844,0.278389573097229,-5459.80615234375,304.1516418457031,0.9320958256721495,0.3651149868965149,0.3470737338066101,293.2050476074219,297.1499938964844,293.1499938964844,0.0125820897519588,-3465.531494140625,303.3763427734375,0.4663330614566803,0.050000000745058,0.2343175411224365,291.13555908203125,291.1499938964844,261.5272827148437,259.9014587402344,279.7511291503906,293.2049865722656,291.13653564453125,1.0,0.2577473521232605,0.8095269799232483,0.8095269799232483,1.0,1.0,-1.0445585250854492,0.4438935816287994,0.6006649136543274,0.1832924038171768,0.0,0.0,0.5661653280258179,58.240501403808594,37.0,11.194851875305176,-11994.3017578125,168.17848205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9951171875,307.9265441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17971.5703125,18000.0,0.0,0.0,0.2672581672668457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5656916499137878,0.5656976699829102,-6.00751445745118e-06,0.0,0.00027123306063,0.0,0.0,37.38058471679688,0.0,0.0,0.0,0.3925821483135223,4.0,0.0,1.0
485520,293.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.4663330614566803,0.050000000745058,0.0469084717333316,293.19354248046875,297.1499938964844,293.1499938964844,0.0050120120868086,-391.3709411621094,297.6927185058594,0.4663330614566803,0.050000000745058,0.0493968799710273,293.2046203613281,297.1499938964844,293.1499938964844,0.1943694353103637,-3032.354248046875,304.1562194824219,0.8441051244735718,0.2735231816768646,0.1926956474781036,293.1948547363281,297.1499938964844,293.1499938964844,0.278389573097229,-5459.80615234375,304.1516418457031,0.9320958256721495,0.3651149868965149,0.3470737338066101,293.2050476074219,297.1499938964844,293.1499938964844,0.0125820897519588,-3465.531494140625,303.3763427734375,0.4663330614566803,0.050000000745058,0.2343175411224365,291.13555908203125,291.1499938964844,261.5272827148437,259.9014587402344,279.7511291503906,293.2049865722656,291.13653564453125,1.0,0.2577473521232605,0.8095269799232483,0.8095269799232483,1.0,1.0,-1.0445585250854492,0.4438935816287994,0.6006649136543274,0.1832924038171768,0.0,0.0,0.5661653280258179,58.240501403808594,37.0,11.194851875305176,-11994.3017578125,168.17848205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9951171875,307.9265441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17971.5703125,18000.0,0.0,0.0,0.2672581672668457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5656916499137878,0.5656976699829102,-6.00751445745118e-06,0.0,0.00027123306063,0.0,0.0,37.38058471679688,0.0,0.0,0.0,0.3925821483135223,4.0,0.0,1.0
