time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
485580,293.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431579589844,0.4777774512767792,0.050000000745058,0.0467076860368251,293.19219970703125,297.1499938964844,293.1499938964844,0.0049775629304349,-388.7830505371094,297.68560791015625,0.4777774512767792,0.050000000745058,0.0491854399442672,293.20361328125,297.1499938964844,293.1499938964844,0.1929686367511749,-3014.7978515625,304.156494140625,0.8582946062088013,0.272342324256897,0.1917019188404083,293.19342041015625,297.1499938964844,293.1499938964844,0.277188092470169,-5440.53271484375,304.153076171875,0.9513207674026488,0.3642700612545013,0.3460373282432556,293.2057189941406,297.1499938964844,293.1499938964844,0.012438110075891,-3442.631103515625,303.3561096191406,0.4777774512767792,0.050000000745058,0.2333145588636398,291.1440734863281,291.1499938964844,261.5074768066406,259.8848571777344,279.7451477050781,293.2056884765625,291.1451110839844,1.0,0.2499517649412155,0.809320867061615,0.809320867061615,1.0,1.0,-1.0404233932495115,0.4420695602893829,0.5983538627624512,0.1822674721479416,0.0,0.0,0.5663895606994629,52.834903717041016,25.0,11.921422958374023,-11963.111328125,157.43545532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94970703125,307.9064636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.67578125,18000.0,0.0,0.0,0.2684329748153686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5670016407966614,0.5670076608657837,-6.02084219281096e-06,0.0,0.0002724253281485,0.0,0.0,37.56620788574219,0.0,0.0,0.0,0.3931056261062622,4.0,0.0,1.0
485640,293.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431579589844,0.4777774512767792,0.050000000745058,0.0467076860368251,293.19219970703125,297.1499938964844,293.1499938964844,0.0049775629304349,-388.7830505371094,297.68560791015625,0.4777774512767792,0.050000000745058,0.0491854399442672,293.20361328125,297.1499938964844,293.1499938964844,0.1929686367511749,-3014.7978515625,304.156494140625,0.8582946062088013,0.272342324256897,0.1917019188404083,293.19342041015625,297.1499938964844,293.1499938964844,0.277188092470169,-5440.53271484375,304.153076171875,0.9513207674026488,0.3642700612545013,0.3460373282432556,293.2057189941406,297.1499938964844,293.1499938964844,0.012438110075891,-3442.631103515625,303.3561096191406,0.4777774512767792,0.050000000745058,0.2333145588636398,291.1440734863281,291.1499938964844,261.5074768066406,259.8848571777344,279.7451477050781,293.2056884765625,291.1451110839844,1.0,0.2499517649412155,0.809320867061615,0.809320867061615,1.0,1.0,-1.0404233932495115,0.4420695602893829,0.5983538627624512,0.1822674721479416,0.0,0.0,0.5663895606994629,52.834903717041016,25.0,11.921422958374023,-11963.111328125,157.43545532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94970703125,307.9064636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.67578125,18000.0,0.0,0.0,0.2684329748153686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5670016407966614,0.5670076608657837,-6.02084219281096e-06,0.0,0.0002724253281485,0.0,0.0,37.56620788574219,0.0,0.0,0.0,0.3931056261062622,4.0,0.0,1.0
485700,293.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.484427273273468,0.050000000745058,0.0465843603014946,293.1913452148437,297.1499938964844,293.1499938964844,0.0049582486972212,-387.3328857421875,297.6827087402344,0.484427273273468,0.050000000745058,0.0490555725991725,293.2030029296875,297.1499938964844,293.1499938964844,0.1922710984945297,-3006.05029296875,304.1565856933594,0.8685458302497864,0.2717820703983307,0.191209077835083,293.19256591796875,297.1499938964844,293.1499938964844,0.276591807603836,-5431.02783203125,304.1535949707031,0.9638308882713318,0.3638879954814911,0.3455359041690826,293.2058410644531,297.1499938964844,293.1499938964844,0.0123576708137989,-3429.598388671875,303.3464050292969,0.484427273273468,0.050000000745058,0.2326985150575637,291.14849853515625,291.1499938964844,261.4976806640625,259.876708984375,279.7421875,293.2058410644531,291.1495056152344,1.0,0.2450976520776748,0.8092178106307983,0.8092178106307983,1.0,1.0,-1.03818678855896,0.4410832822322845,0.597103476524353,0.1817167699337005,0.0,0.0,0.5660479664802551,49.518699645996094,25.0,12.130145072937012,-11945.2470703125,150.9658966064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9396057128906,307.90240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5703125,18000.0,0.0,0.0,0.2689455449581146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5668021440505981,0.5668081641197205,-6.021706667524995e-06,0.0,0.0002729455300141,0.0,0.0,37.55277633666992,0.0,0.0,0.0,0.3930577635765075,4.0,0.0,1.0
485760,293.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15191650390625,0.4919385015964508,0.050000000745058,0.0464497543871402,293.1904296875,297.1499938964844,293.1499938964844,0.0049380315467715,-385.815673828125,297.68023681640625,0.4919385015964508,0.050000000745058,0.0489138290286064,293.2023620605469,297.1499938964844,293.1499938964844,0.1915796399116516,-2997.37744140625,304.1566467285156,0.8812575936317444,0.2712398171424866,0.1907204836606979,293.191650390625,297.1499938964844,293.1499938964844,0.2760027348995209,-5421.669921875,304.1540222167969,0.9776514172554016,0.363528847694397,0.3450453281402588,293.2059020996094,297.1499938964844,293.1499938964844,0.0122736003249883,-3415.842041015625,303.33697509765625,0.4919385015964508,0.050000000745058,0.232026144862175,291.1528625488281,291.1499938964844,261.48797607421875,259.86865234375,279.7391967773437,293.2059020996094,291.15386962890625,1.0,0.2397021055221557,0.8091305494308472,0.8091305494308472,1.0,1.0,-1.0358728170394895,0.4400643706321716,0.5958085060119629,0.1811504513025283,0.0,0.0,0.5654175281524658,45.900917053222656,25.0,12.122211456298828,-11926.0546875,143.9716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9376220703125,307.9019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.380859375,18000.0,0.0,0.0,0.2693891227245331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5660405158996582,0.5660465359687805,-6.018688054609811e-06,0.0,0.0002733957080636,0.0,0.0,37.469085693359375,0.0,0.0,0.0,0.3928059041500091,4.0,0.0,1.0
485820,293.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.5042099952697754,0.050000000745058,0.0462580882012844,293.1883544921875,297.1499938964844,293.1499938964844,0.0049076504074037,-383.5273132324219,297.6756591796875,0.5042099952697754,0.050000000745058,0.048711996525526,293.2010192871094,297.1499938964844,293.1499938964844,0.1903274208307266,-2981.70947265625,304.156494140625,0.9021339416503906,0.2701838612556457,0.1898308843374252,293.18975830078125,297.1499938964844,293.1499938964844,0.2749700248241424,-5405.43408203125,304.1543884277344,0.9967314004898072,0.3628547191619873,0.3441967666149139,293.20574951171875,297.1499938964844,293.1499938964844,0.0121428063139319,-3394.572509765625,303.3184814453125,0.5042099952697754,0.050000000745058,0.231068730354309,291.1602478027344,291.1499938964844,261.46881103515625,259.8528747558594,279.7329406738281,293.2057800292969,291.160888671875,1.0,0.2321056723594665,0.8089560270309448,0.8089560270309448,1.0,1.0,-1.0321571826934814,0.4384233951568603,0.5937337875366211,0.1802462190389633,0.0,0.0,0.5635195374488831,40.74447250366211,25.0,9.554853439331056,-11891.4453125,133.95166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95513916015625,307.9079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,18026.966796875,18000.0,0.0,0.0,0.2700368463993072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5630567669868469,0.5630627274513245,-6.00198973188526e-06,0.0,0.0002740530471783,0.0,0.0,37.11743927001953,0.0,0.0,0.0,0.3917706906795501,4.0,0.0,1.0
485880,293.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.5042099952697754,0.050000000745058,0.0462580882012844,293.1883544921875,297.1499938964844,293.1499938964844,0.0049076504074037,-383.5273132324219,297.6756591796875,0.5042099952697754,0.050000000745058,0.048711996525526,293.2010192871094,297.1499938964844,293.1499938964844,0.1903274208307266,-2981.70947265625,304.156494140625,0.9021339416503906,0.2701838612556457,0.1898308843374252,293.18975830078125,297.1499938964844,293.1499938964844,0.2749700248241424,-5405.43408203125,304.1543884277344,0.9967314004898072,0.3628547191619873,0.3441967666149139,293.20574951171875,297.1499938964844,293.1499938964844,0.0121428063139319,-3394.572509765625,303.3184814453125,0.5042099952697754,0.050000000745058,0.231068730354309,291.1602478027344,291.1499938964844,261.46881103515625,259.8528747558594,279.7329406738281,293.2057800292969,291.160888671875,1.0,0.2321056723594665,0.8089560270309448,0.8089560270309448,1.0,1.0,-1.0321571826934814,0.4384233951568603,0.5937337875366211,0.1802462190389633,0.0,0.0,0.5635195374488831,40.74447250366211,25.0,9.554853439331056,-11891.4453125,133.95166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95513916015625,307.9079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,18026.966796875,18000.0,0.0,0.0,0.2700368463993072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5630567669868469,0.5630627274513245,-6.00198973188526e-06,0.0,0.0002740530471783,0.0,0.0,37.11743927001953,0.0,0.0,0.0,0.3917706906795501,4.0,0.0,1.0
485940,293.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.5124695897102356,0.050000000745058,0.0461510084569454,293.1859741210937,297.1499938964844,293.1499938964844,0.0048879012465476,-381.89593505859375,297.6757507324219,0.5124695897102356,0.050000000745058,0.0485992319881916,293.1997375488281,297.1499938964844,293.1499938964844,0.1890532970428466,-2965.615478515625,304.156494140625,0.915964126586914,0.2691512405872345,0.1890261471271515,293.1802062988281,297.1499938964844,293.1499938964844,0.2644017934799194,-5234.599609375,304.1709899902344,0.9990000128746032,0.3637445569038391,0.333280861377716,293.2054138183594,297.1499938964844,293.1499938964844,0.0120430858805775,-3377.727294921875,303.3009948730469,0.5124695897102356,0.050000000745058,0.2305338382720947,291.17388916015625,291.1499938964844,261.45001220703125,259.8375549316406,279.7301940917969,293.2054443359375,291.1778259277344,1.0,0.225980594754219,0.8087815046310425,0.8087815046310425,1.0,1.0,-1.017183542251587,0.4318821132183075,0.5853014588356018,0.1766125410795211,0.0,0.0,0.5597530603408813,37.704833984375,25.0,27.77046203613281,-11782.6904296875,124.97737121582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0052185058594,307.96014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.67578125,18000.0,0.0,0.0,0.2702313959598541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5581406950950623,0.5581466555595398,-5.973905899736565e-06,0.0,0.0002742505166679,0.0,0.0,36.539527893066406,0.0,0.0,0.0,0.390015035867691,4.0,0.0,1.0
486000,293.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.5124695897102356,0.050000000745058,0.0461510084569454,293.1859741210937,297.1499938964844,293.1499938964844,0.0048879012465476,-381.89593505859375,297.6757507324219,0.5124695897102356,0.050000000745058,0.0485992319881916,293.1997375488281,297.1499938964844,293.1499938964844,0.1890532970428466,-2965.615478515625,304.156494140625,0.915964126586914,0.2691512405872345,0.1890261471271515,293.1802062988281,297.1499938964844,293.1499938964844,0.2644017934799194,-5234.599609375,304.1709899902344,0.9990000128746032,0.3637445569038391,0.333280861377716,293.2054138183594,297.1499938964844,293.1499938964844,0.0120430858805775,-3377.727294921875,303.3009948730469,0.5124695897102356,0.050000000745058,0.2305338382720947,291.17388916015625,291.1499938964844,261.45001220703125,259.8375549316406,279.7301940917969,293.2054443359375,291.1778259277344,1.0,0.225980594754219,0.8087815046310425,0.8087815046310425,1.0,1.0,-1.017183542251587,0.4318821132183075,0.5853014588356018,0.1766125410795211,0.0,0.0,0.5597530603408813,37.704833984375,25.0,27.77046203613281,-11782.6904296875,124.97737121582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0052185058594,307.96014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.67578125,18000.0,0.0,0.0,0.2702313959598541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5581406950950623,0.5581466555595398,-5.973905899736565e-06,0.0,0.0002742505166679,0.0,0.0,36.539527893066406,0.0,0.0,0.0,0.390015035867691,4.0,0.0,1.0
486060,293.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2020568847656,0.5192286372184753,0.050000000745058,0.0460745133459568,293.18359375,297.1499938964844,293.1499938964844,0.0048674177378416,-380.0056457519531,297.68536376953125,0.5192286372184753,0.050000000745058,0.0485186800360679,293.1986999511719,297.1499938964844,293.1499938964844,0.1875538378953933,-2946.4267578125,304.15679931640625,0.9271965026855468,0.2681035995483398,0.1882399469614029,293.155029296875,297.1499938964844,293.1499938964844,0.252612441778183,-5044.39208984375,304.1833801269531,0.9990000128746032,0.3680635988712311,0.3216089308261871,293.2049255371094,297.1499938964844,293.1499938964844,0.0119425076991319,-3359.2900390625,303.28521728515625,0.5192286372184753,0.050000000745058,0.2301517277956009,291.204833984375,291.1499938964844,261.4316711425781,259.8228759765625,279.7269287109375,293.2049865722656,291.2074890136719,1.0,0.2208931893110275,0.8086740970611572,0.8086740970611572,1.0,1.0,-1.0015950202941897,0.4251163601875305,0.5764786601066589,0.172789379954338,0.0,0.0,0.5502479076385498,35.47413635253906,25.0,34.04697799682617,-11624.4384765625,117.47142791748048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10797119140625,308.0010681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18129.828125,18000.0,0.0,0.0,0.2695943713188171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5437349677085876,0.5437408685684204,-5.895582035009284e-06,0.0,0.0002736040041781,0.0,0.0,34.8968620300293,0.0,0.0,0.0,0.3850668668746948,4.0,0.0,1.0
486120,293.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2020568847656,0.5192286372184753,0.050000000745058,0.0460745133459568,293.18359375,297.1499938964844,293.1499938964844,0.0048674177378416,-380.0056457519531,297.68536376953125,0.5192286372184753,0.050000000745058,0.0485186800360679,293.1986999511719,297.1499938964844,293.1499938964844,0.1875538378953933,-2946.4267578125,304.15679931640625,0.9271965026855468,0.2681035995483398,0.1882399469614029,293.155029296875,297.1499938964844,293.1499938964844,0.252612441778183,-5044.39208984375,304.1833801269531,0.9990000128746032,0.3680635988712311,0.3216089308261871,293.2049255371094,297.1499938964844,293.1499938964844,0.0119425076991319,-3359.2900390625,303.28521728515625,0.5192286372184753,0.050000000745058,0.2301517277956009,291.204833984375,291.1499938964844,261.4316711425781,259.8228759765625,279.7269287109375,293.2049865722656,291.2074890136719,1.0,0.2208931893110275,0.8086740970611572,0.8086740970611572,1.0,1.0,-1.0015950202941897,0.4251163601875305,0.5764786601066589,0.172789379954338,0.0,0.0,0.5502479076385498,35.47413635253906,25.0,34.04697799682617,-11624.4384765625,117.47142791748048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10797119140625,308.0010681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18129.828125,18000.0,0.0,0.0,0.2695943713188171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5437349677085876,0.5437408685684204,-5.895582035009284e-06,0.0,0.0002736040041781,0.0,0.0,34.8968620300293,0.0,0.0,0.0,0.3850668668746948,4.0,0.0,1.0
486180,293.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2182922363281,0.5252619385719299,0.050000000745058,0.0460131913423538,293.18115234375,297.1499938964844,293.1499938964844,0.0048529230989515,-378.7765808105469,297.687744140625,0.5252619385719299,0.050000000745058,0.0484541095793247,293.19775390625,297.1499938964844,293.1499938964844,0.1863410323858261,-2931.11767578125,304.15655517578125,0.9367549419403076,0.2670606970787048,0.1874644756317138,293.1247863769531,297.1499938964844,293.1499938964844,0.2429493218660354,-4889.2783203125,304.1882019042969,0.9990000128746032,0.3740639686584472,0.3119369149208069,293.2040710449219,297.1499938964844,293.1499938964844,0.0118685895577073,-3346.662353515625,303.2695007324219,0.5252619385719299,0.050000000745058,0.2298454344272613,291.2193603515625,291.1499938964844,261.4139099121094,259.8089294433594,279.7228088378906,293.20416259765625,291.2203063964844,1.0,0.2166759967803955,0.808566689491272,0.808566689491272,1.0,1.0,-0.9885360598564148,0.4194541871547699,0.5690818428993225,0.169611170887947,0.0,0.0,0.5398786664009094,33.68145751953125,28.0,19.833568572998047,-11467.439453125,111.46759033203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2571105957031,308.0425720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18153.8828125,18000.0,0.0,0.0,0.2679820656776428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5252436995506287,0.5252494812011719,-5.78149638386094e-06,0.0,0.0002719677286222,0.0,0.0,32.78976058959961,0.0,0.0,0.0,0.3786608278751373,4.0,0.0,1.0
486240,293.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2182922363281,0.5252619385719299,0.050000000745058,0.0460131913423538,293.18115234375,297.1499938964844,293.1499938964844,0.0048529230989515,-378.7765808105469,297.687744140625,0.5252619385719299,0.050000000745058,0.0484541095793247,293.19775390625,297.1499938964844,293.1499938964844,0.1863410323858261,-2931.11767578125,304.15655517578125,0.9367549419403076,0.2670606970787048,0.1874644756317138,293.1247863769531,297.1499938964844,293.1499938964844,0.2429493218660354,-4889.2783203125,304.1882019042969,0.9990000128746032,0.3740639686584472,0.3119369149208069,293.2040710449219,297.1499938964844,293.1499938964844,0.0118685895577073,-3346.662353515625,303.2695007324219,0.5252619385719299,0.050000000745058,0.2298454344272613,291.2193603515625,291.1499938964844,261.4139099121094,259.8089294433594,279.7228088378906,293.20416259765625,291.2203063964844,1.0,0.2166759967803955,0.808566689491272,0.808566689491272,1.0,1.0,-0.9885360598564148,0.4194541871547699,0.5690818428993225,0.169611170887947,0.0,0.0,0.5398786664009094,33.68145751953125,28.0,19.833568572998047,-11467.439453125,111.46759033203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2571105957031,308.0425720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18153.8828125,18000.0,0.0,0.0,0.2679820656776428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5252436995506287,0.5252494812011719,-5.78149638386094e-06,0.0,0.0002719677286222,0.0,0.0,32.78976058959961,0.0,0.0,0.0,0.3786608278751373,4.0,0.0,1.0
486300,293.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2215881347656,0.527375340461731,0.050000000745058,0.0459930598735809,293.1799011230469,297.1499938964844,293.1499938964844,0.0048481924459338,-378.4058837890625,297.68701171875,0.527375340461731,0.050000000745058,0.0484329089522361,293.19732666015625,297.1499938964844,293.1499938964844,0.1858229488134384,-2924.642333984375,304.15631103515625,0.9397960901260376,0.2665420174598694,0.1870874613523483,293.1100769042969,297.1499938964844,293.1499938964844,0.2396641820669174,-4837.1611328125,304.18719482421875,0.9990000128746032,0.3772738873958587,0.3086947798728943,293.2035217285156,297.1499938964844,293.1499938964844,0.0118417982012033,-3342.43701171875,303.2618713378906,0.527375340461731,0.050000000745058,0.229744866490364,291.2220153808594,291.1499938964844,261.4052124023437,259.8022155761719,279.7201538085937,293.20361328125,291.2221374511719,1.0,0.2153301239013672,0.8085129857063293,0.8085129857063293,1.0,1.0,-0.9840204119682312,0.4174979329109192,0.566522479057312,0.1685120314359665,0.0,0.0,0.5347923636436462,33.09048080444336,28.0,11.05732536315918,-11403.4208984375,109.47200012207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3418884277344,308.0640563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18153.318359375,18000.0,0.0,0.0,0.2668354213237762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5160016417503357,0.5160073637962341,-5.723346021113684e-06,0.0,0.0002708040119614,0.0,0.0,31.76042938232422,0.0,0.0,0.0,0.375459611415863,4.0,0.0,1.0
486360,293.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2209777832031,0.5287896990776062,0.050000000745058,0.04597994312644,293.1786499023437,297.1499938964844,293.1499938964844,0.0048453202471137,-378.2294921875,297.6844177246094,0.5287896990776062,0.050000000745058,0.0484190955758094,293.1968994140625,297.1499938964844,293.1499938964844,0.1853842735290527,-2919.23388671875,304.15594482421875,0.9415711760520936,0.2660247981548309,0.186716541647911,293.0970764160156,297.1499938964844,293.1499938964844,0.2374998033046722,-4803.45947265625,304.1843566894531,0.9990000128746032,0.3803363442420959,0.3065638840198517,293.2028503417969,297.1499938964844,293.1499938964844,0.0118229389190673,-3339.935546875,303.25421142578125,0.5287896990776062,0.050000000745058,0.2296793460845947,291.2204895019531,291.1499938964844,261.3966369628906,259.795654296875,279.7171325683594,293.2029724121094,291.21942138671875,1.0,0.2144168466329574,0.8085089921951294,0.8085089921951294,1.0,1.0,-0.980905830860138,0.4161475896835327,0.5647582411766052,0.167768970131874,0.0,0.0,0.5302246809005737,32.70374298095703,31.0,0.1168396025896072,-11351.017578125,108.1396713256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4278869628906,308.0840148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18145.033203125,18000.0,0.0,0.0,0.2655050754547119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5072841048240662,0.5072898268699646,-5.66780727240257e-06,0.0,0.0002694539143703,0.0,0.0,30.80408477783203,0.0,0.0,0.0,0.3724524974822998,4.0,0.0,1.0
486420,293.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.20819091796875,0.529811441898346,0.050000000745058,0.045970644801855,293.1760559082031,297.1499938964844,293.1499938964844,0.0048448643647134,-378.4022521972656,297.67462158203125,0.529811441898346,0.050000000745058,0.0484093017876148,293.19610595703125,297.1499938964844,293.1499938964844,0.1847026646137237,-2911.0263671875,304.15509033203125,0.9419589638710022,0.2649953961372375,0.1859913766384124,293.07763671875,297.1499938964844,293.1499938964844,0.2359556406736374,-4781.7412109375,304.1753845214844,0.9990000128746032,0.3856351375579834,0.3050429821014404,293.20147705078125,297.1499938964844,293.1499938964844,0.0118039017543196,-3339.0419921875,303.2387084960937,0.529811441898346,0.050000000745058,0.2296328842639923,291.2063293457031,291.1499938964844,261.3798522949219,259.78302001953125,279.71044921875,293.2015686035156,291.2039794921875,1.0,0.2137499898672104,0.8085010647773743,0.8085010647773743,1.0,1.0,-0.9781299233436584,0.4149332344532013,0.5631967186927795,0.1671373099088668,0.0,0.0,0.5235418081283569,32.42340850830078,34.0,-18.30123519897461,-11287.9072265625,107.06555938720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5878601074219,308.1259155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18105.55859375,18000.0,0.0,0.0,0.2624641954898834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4936388731002807,0.4936444461345672,-5.576977855525911e-06,0.0,0.0002663678023964,0.0,0.0,29.324153900146484,0.0,0.0,0.0,0.367717444896698,4.0,0.0,1.0
486480,293.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.20819091796875,0.529811441898346,0.050000000745058,0.045970644801855,293.1760559082031,297.1499938964844,293.1499938964844,0.0048448643647134,-378.4022521972656,297.67462158203125,0.529811441898346,0.050000000745058,0.0484093017876148,293.19610595703125,297.1499938964844,293.1499938964844,0.1847026646137237,-2911.0263671875,304.15509033203125,0.9419589638710022,0.2649953961372375,0.1859913766384124,293.07763671875,297.1499938964844,293.1499938964844,0.2359556406736374,-4781.7412109375,304.1753845214844,0.9990000128746032,0.3856351375579834,0.3050429821014404,293.20147705078125,297.1499938964844,293.1499938964844,0.0118039017543196,-3339.0419921875,303.2387084960937,0.529811441898346,0.050000000745058,0.2296328842639923,291.2063293457031,291.1499938964844,261.3798522949219,259.78302001953125,279.71044921875,293.2015686035156,291.2039794921875,1.0,0.2137499898672104,0.8085010647773743,0.8085010647773743,1.0,1.0,-0.9781299233436584,0.4149332344532013,0.5631967186927795,0.1671373099088668,0.0,0.0,0.5235418081283569,32.42340850830078,34.0,-18.30123519897461,-11287.9072265625,107.06555938720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5878601074219,308.1259155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18105.55859375,18000.0,0.0,0.0,0.2624641954898834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4936388731002807,0.4936444461345672,-5.576977855525911e-06,0.0,0.0002663678023964,0.0,0.0,29.324153900146484,0.0,0.0,0.0,0.367717444896698,4.0,0.0,1.0
486540,293.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.187744140625,0.528731644153595,0.050000000745058,0.0459804944694042,293.17333984375,297.1499938964844,293.1499938964844,0.0048492653295397,-379.0125122070313,297.66259765625,0.528731644153595,0.050000000745058,0.0484196729958057,293.1954040527344,297.1499938964844,293.1499938964844,0.1841532886028289,-2904.541259765625,304.1543273925781,0.9387019276618958,0.263970673084259,0.1852847635746002,293.0677185058594,297.1499938964844,293.1499938964844,0.2375208437442779,-4810.68212890625,304.164306640625,0.9990000128746032,0.3894972503185272,0.306650847196579,293.20025634765625,297.1499938964844,293.1499938964844,0.0117991184815764,-3341.191162109375,303.2227783203125,0.528731644153595,0.050000000745058,0.2296820878982544,291.1853942871094,291.1499938964844,261.36346435546875,259.7709655761719,279.70330810546875,293.2003173828125,291.1825256347656,1.0,0.2144054621458053,0.8084930777549744,0.8084930777549744,1.0,1.0,-0.9792937636375428,0.4154123663902282,0.5638813972473145,0.1674790382385254,0.0,0.0,0.5201873779296875,32.70103454589844,37.0,-28.289649963378903,-11276.732421875,107.78215789794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7078552246094,308.1620178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18058.736328125,18000.0,0.0,0.0,0.2592558860778808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4858021438121795,0.4858076572418213,-5.520518243429251e-06,0.0,0.0002631117822602,0.0,0.0,28.47454071044922,0.0,0.0,0.0,0.3649477958679199,4.0,0.0,1.0
486600,293.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.187744140625,0.528731644153595,0.050000000745058,0.0459804944694042,293.17333984375,297.1499938964844,293.1499938964844,0.0048492653295397,-379.0125122070313,297.66259765625,0.528731644153595,0.050000000745058,0.0484196729958057,293.1954040527344,297.1499938964844,293.1499938964844,0.1841532886028289,-2904.541259765625,304.1543273925781,0.9387019276618958,0.263970673084259,0.1852847635746002,293.0677185058594,297.1499938964844,293.1499938964844,0.2375208437442779,-4810.68212890625,304.164306640625,0.9990000128746032,0.3894972503185272,0.306650847196579,293.20025634765625,297.1499938964844,293.1499938964844,0.0117991184815764,-3341.191162109375,303.2227783203125,0.528731644153595,0.050000000745058,0.2296820878982544,291.1853942871094,291.1499938964844,261.36346435546875,259.7709655761719,279.70330810546875,293.2003173828125,291.1825256347656,1.0,0.2144054621458053,0.8084930777549744,0.8084930777549744,1.0,1.0,-0.9792937636375428,0.4154123663902282,0.5638813972473145,0.1674790382385254,0.0,0.0,0.5201873779296875,32.70103454589844,37.0,-28.289649963378903,-11276.732421875,107.78215789794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7078552246094,308.1620178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18058.736328125,18000.0,0.0,0.0,0.2592558860778808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4858021438121795,0.4858076572418213,-5.520518243429251e-06,0.0,0.0002631117822602,0.0,0.0,28.47454071044922,0.0,0.0,0.0,0.3649477958679199,4.0,0.0,1.0
486660,293.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16455078125,0.5259714722633362,0.050000000745058,0.0460063926875591,293.1705322265625,297.1499938964844,293.1499938964844,0.004857073072344,-379.89837646484375,297.65057373046875,0.5259714722633362,0.050000000745058,0.0484469458460807,293.1947631835937,297.1499938964844,293.1499938964844,0.1836617588996887,-2898.775390625,304.1537170410156,0.9324422478675842,0.2629485130310058,0.1845926344394683,293.06695556640625,297.1499938964844,293.1499938964844,0.2416458874940872,-4880.8310546875,304.15264892578125,0.9990000128746032,0.3917537033557892,0.3108406662940979,293.1994323730469,297.1499938964844,293.1499938964844,0.011801416054368,-3344.8427734375,303.2059326171875,0.5259714722633362,0.050000000745058,0.2298114597797393,291.1620483398437,291.1499938964844,261.3474426269531,259.7594299316406,279.6961669921875,293.199462890625,291.1591186523437,1.0,0.2161550968885421,0.8083727955818176,0.8083727955818176,1.0,1.0,-0.9837098717689514,0.4172810316085815,0.5664288401603699,0.1686158776283264,0.0,0.0,0.5201309323310852,33.445762634277344,40.0,-32.1285400390625,-11308.865234375,109.99839782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7686767578125,308.1809997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18012.919921875,18000.0,0.0,0.0,0.2562751770019531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4836665391921997,0.483672022819519,-5.497804977494525e-06,0.0,0.0002600867301225,0.0,0.0,28.21340751647949,0.0,0.0,0.0,0.3640987277030945,4.0,0.0,1.0
486720,293.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16455078125,0.5259714722633362,0.050000000745058,0.0460063926875591,293.1705322265625,297.1499938964844,293.1499938964844,0.004857073072344,-379.89837646484375,297.65057373046875,0.5259714722633362,0.050000000745058,0.0484469458460807,293.1947631835937,297.1499938964844,293.1499938964844,0.1836617588996887,-2898.775390625,304.1537170410156,0.9324422478675842,0.2629485130310058,0.1845926344394683,293.06695556640625,297.1499938964844,293.1499938964844,0.2416458874940872,-4880.8310546875,304.15264892578125,0.9990000128746032,0.3917537033557892,0.3108406662940979,293.1994323730469,297.1499938964844,293.1499938964844,0.011801416054368,-3344.8427734375,303.2059326171875,0.5259714722633362,0.050000000745058,0.2298114597797393,291.1620483398437,291.1499938964844,261.3474426269531,259.7594299316406,279.6961669921875,293.199462890625,291.1591186523437,1.0,0.2161550968885421,0.8083727955818176,0.8083727955818176,1.0,1.0,-0.9837098717689514,0.4172810316085815,0.5664288401603699,0.1686158776283264,0.0,0.0,0.5201309323310852,33.445762634277344,40.0,-32.1285400390625,-11308.865234375,109.99839782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7686767578125,308.1809997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18012.919921875,18000.0,0.0,0.0,0.2562751770019531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4836665391921997,0.483672022819519,-5.497804977494525e-06,0.0,0.0002600867301225,0.0,0.0,28.21340751647949,0.0,0.0,0.0,0.3640987277030945,4.0,0.0,1.0
486780,293.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413269042969,0.5219595432281494,0.050000000745058,0.0460460595786571,293.16766357421875,297.1499938964844,293.1499938964844,0.0048674428835511,-380.96478271484375,297.63983154296875,0.5219595432281494,0.050000000745058,0.0484887175261974,293.1942138671875,297.1499938964844,293.1499938964844,0.1831831634044647,-2893.1298828125,304.1532592773437,0.9238438606262208,0.2619279026985168,0.1839123666286468,293.0744934082031,297.1499938964844,293.1499938964844,0.2478890866041183,-4984.45703125,304.1413879394531,0.9990000128746032,0.3923453986644745,0.3171510100364685,293.1991577148437,297.1499938964844,293.1499938964844,0.01180618442595,-3349.026611328125,303.1877746582031,0.5219595432281494,0.050000000745058,0.2300096005201339,291.138916015625,291.1499938964844,261.3317565917969,259.74835205078125,279.68896484375,293.1991577148437,291.1361389160156,1.0,0.2188097536563873,0.8082524538040161,0.8082524538040161,1.0,1.0,-0.990801990032196,0.4203028678894043,0.5704991221427917,0.1704161465167999,0.0,0.0,0.5231693387031555,34.59025955200195,43.0,-32.0788688659668,-11376.7060546875,113.5078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7605895996094,308.1756896972656,278.1499938964844,0.0,18000.0,313.1499938964844,17969.90234375,18000.0,0.0,0.0,0.2538762092590332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4869364202022552,0.486941933631897,-5.507014975592028e-06,0.0,0.0002576520782895,0.0,0.0,28.50094223022461,0.0,0.0,0.0,0.3650678992271423,4.0,0.0,1.0
486840,293.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413269042969,0.5219595432281494,0.050000000745058,0.0460460595786571,293.16766357421875,297.1499938964844,293.1499938964844,0.0048674428835511,-380.96478271484375,297.63983154296875,0.5219595432281494,0.050000000745058,0.0484887175261974,293.1942138671875,297.1499938964844,293.1499938964844,0.1831831634044647,-2893.1298828125,304.1532592773437,0.9238438606262208,0.2619279026985168,0.1839123666286468,293.0744934082031,297.1499938964844,293.1499938964844,0.2478890866041183,-4984.45703125,304.1413879394531,0.9990000128746032,0.3923453986644745,0.3171510100364685,293.1991577148437,297.1499938964844,293.1499938964844,0.01180618442595,-3349.026611328125,303.1877746582031,0.5219595432281494,0.050000000745058,0.2300096005201339,291.138916015625,291.1499938964844,261.3317565917969,259.74835205078125,279.68896484375,293.1991577148437,291.1361389160156,1.0,0.2188097536563873,0.8082524538040161,0.8082524538040161,1.0,1.0,-0.990801990032196,0.4203028678894043,0.5704991221427917,0.1704161465167999,0.0,0.0,0.5231693387031555,34.59025955200195,43.0,-32.0788688659668,-11376.7060546875,113.5078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7605895996094,308.1756896972656,278.1499938964844,0.0,18000.0,313.1499938964844,17969.90234375,18000.0,0.0,0.0,0.2538762092590332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4869364202022552,0.486941933631897,-5.507014975592028e-06,0.0,0.0002576520782895,0.0,0.0,28.50094223022461,0.0,0.0,0.0,0.3650678992271423,4.0,0.0,1.0
486900,293.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5196151733398438,0.050000000745058,0.0460704490542411,293.16619873046875,297.1499938964844,293.1499938964844,0.0048734140582382,-381.54730224609375,297.6351623535156,0.5196151733398438,0.050000000745058,0.048514399677515,293.1939697265625,297.1499938964844,293.1499938964844,0.1829408109188079,-2890.2490234375,304.1531066894531,0.91891610622406,0.2614181041717529,0.1835761368274688,293.0810546875,297.1499938964844,293.1499938964844,0.2516832649707794,-5046.68212890625,304.1360778808594,0.9990000128746032,0.3920148313045501,0.320969671010971,293.19927978515625,297.1499938964844,293.1499938964844,0.0118085835129022,-3351.13232421875,303.1781005859375,0.5196151733398438,0.050000000745058,0.2301314324140548,291.1278686523437,291.1499938964844,261.3240051269531,259.74298095703125,279.685302734375,293.1992492675781,291.125244140625,1.0,0.2204228192567825,0.8081923127174377,0.8081923127174377,1.0,1.0,-0.9951876997947692,0.4221769273281097,0.5730107426643372,0.1715253889560699,0.0,0.0,0.5257559418678284,35.294464111328125,43.0,-31.20965576171875,-11421.748046875,115.69429779052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.730224609375,308.1628723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17949.451171875,18000.0,0.0,0.0,0.2529872953891754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4904654622077942,0.4904710054397583,-5.522996161744231e-06,0.0,0.0002567499468568,0.0,0.0,28.84000587463379,0.0,0.0,0.0,0.3661955893039703,4.0,0.0,1.0
486960,293.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195373535156,0.5171100497245789,0.050000000745058,0.0460975877940654,293.16473388671875,297.1499938964844,293.1499938964844,0.0048798448406159,-382.1561279296875,297.6310119628906,0.5171100497245789,0.050000000745058,0.0485429801046848,293.1937255859375,297.1499938964844,293.1499938964844,0.1826937049627304,-2887.294189453125,304.15301513671875,0.9137298464775084,0.26090869307518,0.1832422465085983,293.0892944335937,297.1499938964844,293.1499938964844,0.2558664381504059,-5114.8056640625,304.1310119628906,0.9990000128746032,0.3912695050239563,0.3251658976078033,293.1995544433594,297.1499938964844,293.1499938964844,0.0118106678128242,-3353.181396484375,303.1679992675781,0.5171100497245789,0.050000000745058,0.2302669882774353,291.1173095703125,291.1499938964844,261.3163146972656,259.7377014160156,279.6817626953125,293.1994934082031,291.1148376464844,1.0,0.2221999913454055,0.8080807328224182,0.8080807328224182,1.0,1.0,-1.000052571296692,0.4242548942565918,0.5757977366447449,0.1727503687143325,0.0,0.0,0.5289950966835022,36.07802200317383,46.0,-29.97020149230957,-11473.109375,118.14371490478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6830749511719,308.1433410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17929.607421875,18000.0,0.0,0.0,0.2523435950279236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4951826930046081,0.4951882362365722,-5.546323791350005e-06,0.0,0.0002560966822784,0.0,0.0,29.30573272705078,0.0,0.0,0.0,0.3677327334880829,4.0,0.0,1.0
487020,293.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0999450683594,0.511778712272644,0.050000000745058,0.046159416437149,293.16180419921875,297.1499938964844,293.1499938964844,0.004893762525171,-383.4254760742188,297.62432861328125,0.511778712272644,0.050000000745058,0.0486080907285213,293.1932678222656,297.1499938964844,293.1499938964844,0.1821798533201217,-2881.09423828125,304.1528625488281,0.9031535387039183,0.259891152381897,0.182581216096878,293.1104431152344,297.1499938964844,293.1499938964844,0.2652523815631866,-5266.14453125,304.1217346191406,0.9990000128746032,0.3885295987129211,0.3345299065113067,293.2005310058594,297.1499938964844,293.1499938964844,0.0118133341893553,-3356.984375,303.1465148925781,0.511778712272644,0.050000000745058,0.2305758595466613,291.09796142578125,291.1499938964844,261.3011169433594,259.7274475097656,279.674560546875,293.200439453125,291.0957946777344,1.0,0.2261811047792434,0.8078575730323792,0.8078575730323792,1.0,1.0,-1.0110207796096802,0.4289501309394836,0.5820706486701965,0.17551089823246,0.0,0.0,0.5372558832168579,37.86266708374024,34.0,-26.812788009643555,-11592.40625,123.77435302734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54266357421875,308.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,17891.634765625,18000.0,0.0,0.0,0.2518801689147949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5079870820045471,0.507992684841156,-5.61479009775212e-06,0.0,0.0002556263643782,0.0,0.0,30.615816116333008,0.0,0.0,0.0,0.3719951212406158,4.0,0.0,1.0
487080,293.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0999450683594,0.511778712272644,0.050000000745058,0.046159416437149,293.16180419921875,297.1499938964844,293.1499938964844,0.004893762525171,-383.4254760742188,297.62432861328125,0.511778712272644,0.050000000745058,0.0486080907285213,293.1932678222656,297.1499938964844,293.1499938964844,0.1821798533201217,-2881.09423828125,304.1528625488281,0.9031535387039183,0.259891152381897,0.182581216096878,293.1104431152344,297.1499938964844,293.1499938964844,0.2652523815631866,-5266.14453125,304.1217346191406,0.9990000128746032,0.3885295987129211,0.3345299065113067,293.2005310058594,297.1499938964844,293.1499938964844,0.0118133341893553,-3356.984375,303.1465148925781,0.511778712272644,0.050000000745058,0.2305758595466613,291.09796142578125,291.1499938964844,261.3011169433594,259.7274475097656,279.674560546875,293.200439453125,291.0957946777344,1.0,0.2261811047792434,0.8078575730323792,0.8078575730323792,1.0,1.0,-1.0110207796096802,0.4289501309394836,0.5820706486701965,0.17551089823246,0.0,0.0,0.5372558832168579,37.86266708374024,34.0,-26.812788009643555,-11592.40625,123.77435302734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54266357421875,308.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,17891.634765625,18000.0,0.0,0.0,0.2518801689147949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5079870820045471,0.507992684841156,-5.61479009775212e-06,0.0,0.0002556263643782,0.0,0.0,30.615816116333008,0.0,0.0,0.0,0.3719951212406158,4.0,0.0,1.0
487140,293.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0931396484375,0.5132196545600891,0.050000000745058,0.0461421124637126,293.1588439941406,297.1499938964844,293.1499938964844,0.0048974989913403,-383.701171875,297.6268005371094,0.5132196545600891,0.050000000745058,0.0485898666083812,293.19268798828125,297.1499938964844,293.1499938964844,0.1813358515501022,-2870.37841796875,304.1533508300781,0.9043846130371094,0.2589128613471985,0.1818768978118896,293.1275329589844,297.1499938964844,293.1499938964844,0.2633474469184875,-5231.45751953125,304.13494873046875,0.9990000128746032,0.3860310912132263,0.3319377601146698,293.2017517089844,297.1499938964844,293.1499938964844,0.011765556409955,-3350.34228515625,303.1254272460937,0.5132196545600891,0.050000000745058,0.2304894030094146,291.0945129394531,291.1499938964844,261.2861022949219,259.7174987792969,279.6720275878906,293.20166015625,291.0971984863281,1.0,0.224433958530426,0.8076343536376953,0.8076343536376953,1.0,1.0,-1.0069260597229004,0.4271028637886047,0.5798231959342957,0.1746347248554229,0.0,0.0,0.5453643798828125,37.35453414916992,25.0,5.659802436828613,-11621.0244140625,121.92958068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36505126953125,308.0542297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17878.271484375,18000.0,0.0,0.0,0.2524389624595642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5234395265579224,0.5234452486038208,-5.707749551220331e-06,0.0,0.0002561934525147,0.0,0.0,32.29125213623047,0.0,0.0,0.0,0.3772579133510589,4.0,0.0,1.0
487200,293.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0931396484375,0.5132196545600891,0.050000000745058,0.0461421124637126,293.1588439941406,297.1499938964844,293.1499938964844,0.0048974989913403,-383.701171875,297.6268005371094,0.5132196545600891,0.050000000745058,0.0485898666083812,293.19268798828125,297.1499938964844,293.1499938964844,0.1813358515501022,-2870.37841796875,304.1533508300781,0.9043846130371094,0.2589128613471985,0.1818768978118896,293.1275329589844,297.1499938964844,293.1499938964844,0.2633474469184875,-5231.45751953125,304.13494873046875,0.9990000128746032,0.3860310912132263,0.3319377601146698,293.2017517089844,297.1499938964844,293.1499938964844,0.011765556409955,-3350.34228515625,303.1254272460937,0.5132196545600891,0.050000000745058,0.2304894030094146,291.0945129394531,291.1499938964844,261.2861022949219,259.7174987792969,279.6720275878906,293.20166015625,291.0971984863281,1.0,0.224433958530426,0.8076343536376953,0.8076343536376953,1.0,1.0,-1.0069260597229004,0.4271028637886047,0.5798231959342957,0.1746347248554229,0.0,0.0,0.5453643798828125,37.35453414916992,25.0,5.659802436828613,-11621.0244140625,121.92958068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36505126953125,308.0542297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17878.271484375,18000.0,0.0,0.0,0.2524389624595642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5234395265579224,0.5234452486038208,-5.707749551220331e-06,0.0,0.0002561934525147,0.0,0.0,32.29125213623047,0.0,0.0,0.0,0.3772579133510589,4.0,0.0,1.0
487260,293.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.5196847319602966,0.050000000745058,0.0460697002708911,293.15594482421875,297.1499938964844,293.1499938964844,0.0048869075253605,-382.45556640625,297.6482238769531,0.5196847319602966,0.050000000745058,0.048513613641262,293.1919860839844,297.1499938964844,293.1499938964844,0.1799241751432418,-2851.910888671875,304.1545715332031,0.9143922328948976,0.2579711377620697,0.1811591833829879,293.12408447265625,297.1499938964844,293.1499938964844,0.2525394856929779,-5052.66845703125,304.1581115722656,0.9990000128746032,0.3872552216053009,0.3208549320697784,293.2025756835937,297.1499938964844,293.1499938964844,0.0116632711142301,-3330.901123046875,303.1078186035156,0.5196847319602966,0.050000000745058,0.2301276922225952,291.1274108886719,291.1499938964844,261.2712097167969,259.70782470703125,279.6717834472656,293.2025451660156,291.1320495605469,1.0,0.2193862199783325,0.8073993921279907,0.8073993921279907,1.0,1.0,-0.9921526312828064,0.4206618070602417,0.5714907646179199,0.1710831224918365,0.0,0.0,0.5463427901268005,35.24591445922852,28.0,39.84542846679688,-11521.1435546875,114.91889190673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.213623046875,308.0130310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17960.22265625,18000.0,0.0,0.0,0.2534144818782806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5297183990478516,0.5297241806983948,-5.766206868429435e-06,0.0,0.0002571834775153,0.0,0.0,33.0865364074707,0.0,0.0,0.0,0.3796373903751373,4.0,0.0,1.0
487320,293.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.5196847319602966,0.050000000745058,0.0460697002708911,293.15594482421875,297.1499938964844,293.1499938964844,0.0048869075253605,-382.45556640625,297.6482238769531,0.5196847319602966,0.050000000745058,0.048513613641262,293.1919860839844,297.1499938964844,293.1499938964844,0.1799241751432418,-2851.910888671875,304.1545715332031,0.9143922328948976,0.2579711377620697,0.1811591833829879,293.12408447265625,297.1499938964844,293.1499938964844,0.2525394856929779,-5052.66845703125,304.1581115722656,0.9990000128746032,0.3872552216053009,0.3208549320697784,293.2025756835937,297.1499938964844,293.1499938964844,0.0116632711142301,-3330.901123046875,303.1078186035156,0.5196847319602966,0.050000000745058,0.2301276922225952,291.1274108886719,291.1499938964844,261.2712097167969,259.70782470703125,279.6717834472656,293.2025451660156,291.1320495605469,1.0,0.2193862199783325,0.8073993921279907,0.8073993921279907,1.0,1.0,-0.9921526312828064,0.4206618070602417,0.5714907646179199,0.1710831224918365,0.0,0.0,0.5463427901268005,35.24591445922852,28.0,39.84542846679688,-11521.1435546875,114.91889190673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.213623046875,308.0130310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17960.22265625,18000.0,0.0,0.0,0.2534144818782806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5297183990478516,0.5297241806983948,-5.766206868429435e-06,0.0,0.0002571834775153,0.0,0.0,33.0865364074707,0.0,0.0,0.0,0.3796373903751373,4.0,0.0,1.0
