time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
487380,293.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15582275390625,0.5240572094917297,0.050000000745058,0.0460250116884708,293.1532592773437,297.1499938964844,293.1499938964844,0.0048790727742016,-381.4753723144531,297.6689758300781,0.5240572094917297,0.050000000745058,0.0484665557742118,293.1913452148437,297.1499938964844,293.1499938964844,0.1786119639873504,-2834.84326171875,304.1552124023437,0.9208700656890868,0.2570379376411438,0.1804746985435485,293.1068725585937,297.1499938964844,293.1499938964844,0.2452636510133743,-4933.88720703125,304.1670837402344,0.9990000128746032,0.3913932740688324,0.3138177394866943,293.20281982421875,297.1499938964844,293.1499938964844,0.0115793393924832,-3314.9052734375,303.0914001464844,0.5240572094917297,0.050000000745058,0.2299044728279113,291.1580810546875,291.1499938964844,261.25640869140625,259.6983642578125,279.6693420410156,293.20281982421875,291.1599426269531,1.0,0.2165366560220718,0.8071644306182861,0.8071644306182861,1.0,1.0,-0.9825024008750916,0.4164631068706512,0.5660392642021179,0.1687423139810562,0.0,0.0,0.5429566502571106,33.93871307373047,31.0,33.403541564941406,-11405.3720703125,110.55452728271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,307.94439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.1875,18000.0,0.0,0.0,0.2542117536067962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5258726477622986,0.525878369808197,-5.758417955803452e-06,0.0,0.0002579925931058,0.0,0.0,32.73164367675781,0.0,0.0,0.0,0.3785304427146911,4.0,0.0,1.0
487440,293.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15582275390625,0.5240572094917297,0.050000000745058,0.0460250116884708,293.1532592773437,297.1499938964844,293.1499938964844,0.0048790727742016,-381.4753723144531,297.6689758300781,0.5240572094917297,0.050000000745058,0.0484665557742118,293.1913452148437,297.1499938964844,293.1499938964844,0.1786119639873504,-2834.84326171875,304.1552124023437,0.9208700656890868,0.2570379376411438,0.1804746985435485,293.1068725585937,297.1499938964844,293.1499938964844,0.2452636510133743,-4933.88720703125,304.1670837402344,0.9990000128746032,0.3913932740688324,0.3138177394866943,293.20281982421875,297.1499938964844,293.1499938964844,0.0115793393924832,-3314.9052734375,303.0914001464844,0.5240572094917297,0.050000000745058,0.2299044728279113,291.1580810546875,291.1499938964844,261.25640869140625,259.6983642578125,279.6693420410156,293.20281982421875,291.1599426269531,1.0,0.2165366560220718,0.8071644306182861,0.8071644306182861,1.0,1.0,-0.9825024008750916,0.4164631068706512,0.5660392642021179,0.1687423139810562,0.0,0.0,0.5429566502571106,33.93871307373047,31.0,33.403541564941406,-11405.3720703125,110.55452728271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,307.94439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.1875,18000.0,0.0,0.0,0.2542117536067962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5258726477622986,0.525878369808197,-5.758417955803452e-06,0.0,0.0002579925931058,0.0,0.0,32.73164367675781,0.0,0.0,0.0,0.3785304427146911,4.0,0.0,1.0
487500,293.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1621398925781,0.5252130031585693,0.050000000745058,0.0460137128829956,293.15191650390625,297.1499938964844,293.1499938964844,0.0048789680004119,-381.4039916992188,297.6744384765625,0.5252130031585693,0.050000000745058,0.0484546571969985,293.1910400390625,297.1499938964844,293.1499938964844,0.1781277060508728,-2828.675048828125,304.1551513671875,0.9222729802131652,0.2565754055976867,0.1801425516605377,293.0984191894531,297.1499938964844,293.1499938964844,0.2433943450450897,-4903.958984375,304.1673583984375,0.9990000128746032,0.3936042785644531,0.3120130896568298,293.2027587890625,297.1499938964844,293.1499938964844,0.0115528656169772,-3310.50244140625,303.08282470703125,0.5252130031585693,0.050000000745058,0.229848027229309,291.1629943847656,291.1499938964844,261.2489929199219,259.6936950683594,279.6675720214844,293.2027893066406,291.1635437011719,1.0,0.2157646268606186,0.8070469498634338,0.8070469498634338,1.0,1.0,-0.9798413515090942,0.4152933955192566,0.5645479559898376,0.1681163012981414,0.0,0.0,0.5415695905685425,33.60618591308594,31.0,21.101991653442383,-11362.80078125,109.41061401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1060485839844,307.9149780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18041.4453125,18000.0,0.0,0.0,0.2544965147972107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5231084823608398,0.5231142640113831,-5.742561370425392e-06,0.0,0.0002582816232461,0.0,0.0,32.4293098449707,0.0,0.0,0.0,0.3776144385337829,4.0,0.0,1.0
487560,293.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1638488769531,0.5257952809333801,0.050000000745058,0.0460080988705158,293.15057373046875,297.1499938964844,293.1499938964844,0.0048807533457875,-381.5190124511719,297.6781921386719,0.5257952809333801,0.050000000745058,0.0484487451612949,293.19073486328125,297.1499938964844,293.1499938964844,0.1777089238166809,-2823.39697265625,304.15496826171875,0.9226614832878112,0.256116658449173,0.179817333817482,293.09112548828125,297.1499938964844,293.1499938964844,0.2424291372299194,-4889.01123046875,304.1659545898437,0.9990000128746032,0.3956891596317291,0.3111122846603393,293.2026062011719,297.1499938964844,293.1499938964844,0.0115327779203653,-3307.527587890625,303.0741882324219,0.5257952809333801,0.050000000745058,0.2298199832439422,291.1639404296875,291.1499938964844,261.2416076660156,259.6890563964844,279.665283203125,293.20263671875,291.163818359375,1.0,0.2153768688440323,0.8070337772369385,0.8070337772369385,1.0,1.0,-0.978321611881256,0.414623498916626,0.5636981129646301,0.1677794605493545,0.0,0.0,0.5405310988426208,33.438995361328125,34.0,10.48927116394043,-11334.6015625,108.79757690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0942687988281,307.8939208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18037.583984375,18000.0,0.0,0.0,0.2547152638435364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5208747386932373,0.5208804607391357,-5.727622465201421e-06,0.0,0.000258503598161,0.0,0.0,32.17617416381836,0.0,0.0,0.0,0.3768366575241089,4.0,0.0,1.0
487620,293.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5254001021385193,0.050000000745058,0.0460119135677814,293.1478271484375,297.1499938964844,293.1499938964844,0.0048883506096899,-382.12841796875,297.6831970214844,0.5254001021385193,0.050000000745058,0.0484527610242366,293.19012451171875,297.1499938964844,293.1499938964844,0.176997035741806,-2814.529296875,304.1545104980469,0.9207025170326232,0.2552090883255005,0.1791858822107315,293.0816650390625,297.1499938964844,293.1499938964844,0.242878645658493,-4898.25830078125,304.1597900390625,0.9990000128746032,0.3991119861602783,0.3117230534553528,293.2021484375,297.1499938964844,293.1499938964844,0.0115055162459611,-3304.418212890625,303.0567626953125,0.5254001021385193,0.050000000745058,0.2298390418291092,291.1591186523437,291.1499938964844,261.2268371582031,259.67987060546875,279.6598205566406,293.2021789550781,291.15802001953125,1.0,0.2156258523464203,0.807007372379303,0.807007372379303,1.0,1.0,-0.9783278107643129,0.4145956039428711,0.5637322068214417,0.1678548157215118,0.0,0.0,0.5395579934120178,33.54220962524414,37.0,-5.042465686798096,-11315.4326171875,108.97084045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0875549316406,307.8687744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.876953125,18000.0,0.0,0.0,0.2550234198570251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5181663036346436,0.5181719660758972,-5.706654519599397e-06,0.0,0.0002588163479231,0.0,0.0,31.857402801513672,0.0,0.0,0.0,0.3758549392223358,4.0,0.0,1.0
487680,293.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5254001021385193,0.050000000745058,0.0460119135677814,293.1478271484375,297.1499938964844,293.1499938964844,0.0048883506096899,-382.12841796875,297.6831970214844,0.5254001021385193,0.050000000745058,0.0484527610242366,293.19012451171875,297.1499938964844,293.1499938964844,0.176997035741806,-2814.529296875,304.1545104980469,0.9207025170326232,0.2552090883255005,0.1791858822107315,293.0816650390625,297.1499938964844,293.1499938964844,0.242878645658493,-4898.25830078125,304.1597900390625,0.9990000128746032,0.3991119861602783,0.3117230534553528,293.2021484375,297.1499938964844,293.1499938964844,0.0115055162459611,-3304.418212890625,303.0567626953125,0.5254001021385193,0.050000000745058,0.2298390418291092,291.1591186523437,291.1499938964844,261.2268371582031,259.67987060546875,279.6598205566406,293.2021789550781,291.15802001953125,1.0,0.2156258523464203,0.807007372379303,0.807007372379303,1.0,1.0,-0.9783278107643129,0.4145956039428711,0.5637322068214417,0.1678548157215118,0.0,0.0,0.5395579934120178,33.54220962524414,37.0,-5.042465686798096,-11315.4326171875,108.97084045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0875549316406,307.8687744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.876953125,18000.0,0.0,0.0,0.2550234198570251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5181663036346436,0.5181719660758972,-5.706654519599397e-06,0.0,0.0002588163479231,0.0,0.0,31.857402801513672,0.0,0.0,0.0,0.3758549392223358,4.0,0.0,1.0
487740,293.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.5232629776000977,0.050000000745058,0.0460329204797744,293.1449890136719,297.1499938964844,293.1499938964844,0.0049002901650965,-383.1275634765625,297.6864624023437,0.5232629776000977,0.050000000745058,0.0484748817980289,293.1895446777344,297.1499938964844,293.1499938964844,0.1764011681079864,-2807.201904296875,304.15399169921875,0.9157243967056274,0.2543119192123413,0.1785755902528762,293.0799865722656,297.1499938964844,293.1499938964844,0.2460484206676483,-4951.76416015625,304.1512145996094,0.9990000128746032,0.4011987447738647,0.3150709569454193,293.2017822265625,297.1499938964844,293.1499938964844,0.0114900823682546,-3303.932861328125,303.03875732421875,0.5232629776000977,0.050000000745058,0.2299439758062362,291.1483764648437,291.1499938964844,261.2120056152344,259.6707458496094,279.6535949707031,293.2018127441406,291.1468505859375,1.0,0.2170387804508209,0.8069810271263123,0.8069810271263123,1.0,1.0,-0.9817902445793152,0.4160559773445129,0.5657342672348022,0.1687776446342468,0.0,0.0,0.5404515266418457,34.14532852172852,40.0,-14.05146312713623,-11340.93359375,110.74198150634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08544921875,307.8578491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1796875,18000.0,0.0,0.0,0.2552969753742218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.518500804901123,0.5185065269470215,-5.702932867279742e-06,0.0,0.0002590939693618,0.0,0.0,31.86701202392578,0.0,0.0,0.0,0.37590491771698,4.0,0.0,1.0
487800,293.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.5232629776000977,0.050000000745058,0.0460329204797744,293.1449890136719,297.1499938964844,293.1499938964844,0.0049002901650965,-383.1275634765625,297.6864624023437,0.5232629776000977,0.050000000745058,0.0484748817980289,293.1895446777344,297.1499938964844,293.1499938964844,0.1764011681079864,-2807.201904296875,304.15399169921875,0.9157243967056274,0.2543119192123413,0.1785755902528762,293.0799865722656,297.1499938964844,293.1499938964844,0.2460484206676483,-4951.76416015625,304.1512145996094,0.9990000128746032,0.4011987447738647,0.3150709569454193,293.2017822265625,297.1499938964844,293.1499938964844,0.0114900823682546,-3303.932861328125,303.03875732421875,0.5232629776000977,0.050000000745058,0.2299439758062362,291.1483764648437,291.1499938964844,261.2120056152344,259.6707458496094,279.6535949707031,293.2018127441406,291.1468505859375,1.0,0.2170387804508209,0.8069810271263123,0.8069810271263123,1.0,1.0,-0.9817902445793152,0.4160559773445129,0.5657342672348022,0.1687776446342468,0.0,0.0,0.5404515266418457,34.14532852172852,40.0,-14.05146312713623,-11340.93359375,110.74198150634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08544921875,307.8578491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1796875,18000.0,0.0,0.0,0.2552969753742218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.518500804901123,0.5185065269470215,-5.702932867279742e-06,0.0,0.0002590939693618,0.0,0.0,31.86701202392578,0.0,0.0,0.0,0.37590491771698,4.0,0.0,1.0
487860,293.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.519803524017334,0.050000000745058,0.0460684821009635,293.14208984375,297.1499938964844,293.1499938964844,0.0049154656007885,-384.38775634765625,297.6897277832031,0.519803524017334,0.050000000745058,0.048512328416109,293.1889953613281,297.1499938964844,293.1499938964844,0.1758617758750915,-2800.59814453125,304.153564453125,0.9085843563079834,0.2534222900867462,0.1779822558164596,293.0860290527344,297.1499938964844,293.1499938964844,0.2514548897743225,-5041.01171875,304.14178466796875,0.9990000128746032,0.401763916015625,0.3206592500209808,293.20172119140625,297.1499938964844,293.1499938964844,0.0114807737991213,-3304.80078125,303.019775390625,0.519803524017334,0.050000000745058,0.2301216125488281,291.1353759765625,291.1499938964844,261.1970520019531,259.6616516113281,279.6470947265625,293.20172119140625,291.1337585449219,1.0,0.2194093465805053,0.8068325519561768,0.8068325519561768,1.0,1.0,-0.9880852699279784,0.4187288880348205,0.569356381893158,0.1703846007585525,0.0,0.0,0.5432595610618591,35.1707878112793,43.0,-17.74224853515625,-11404.224609375,113.87100982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0717468261719,307.8520812988281,278.1499938964844,0.0,18000.0,313.1499938964844,17965.865234375,18000.0,0.0,0.0,0.2557146251201629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5222474336624146,0.522253155708313,-5.720038643630687e-06,0.0,0.0002595178375486,0.0,0.0,32.25223159790039,0.0,0.0,0.0,0.3771309852600097,4.0,0.0,1.0
487920,293.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.519803524017334,0.050000000745058,0.0460684821009635,293.14208984375,297.1499938964844,293.1499938964844,0.0049154656007885,-384.38775634765625,297.6897277832031,0.519803524017334,0.050000000745058,0.048512328416109,293.1889953613281,297.1499938964844,293.1499938964844,0.1758617758750915,-2800.59814453125,304.153564453125,0.9085843563079834,0.2534222900867462,0.1779822558164596,293.0860290527344,297.1499938964844,293.1499938964844,0.2514548897743225,-5041.01171875,304.14178466796875,0.9990000128746032,0.401763916015625,0.3206592500209808,293.20172119140625,297.1499938964844,293.1499938964844,0.0114807737991213,-3304.80078125,303.019775390625,0.519803524017334,0.050000000745058,0.2301216125488281,291.1353759765625,291.1499938964844,261.1970520019531,259.6616516113281,279.6470947265625,293.20172119140625,291.1337585449219,1.0,0.2194093465805053,0.8068325519561768,0.8068325519561768,1.0,1.0,-0.9880852699279784,0.4187288880348205,0.569356381893158,0.1703846007585525,0.0,0.0,0.5432595610618591,35.1707878112793,43.0,-17.74224853515625,-11404.224609375,113.87100982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0717468261719,307.8520812988281,278.1499938964844,0.0,18000.0,313.1499938964844,17965.865234375,18000.0,0.0,0.0,0.2557146251201629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5222474336624146,0.522253155708313,-5.720038643630687e-06,0.0,0.0002595178375486,0.0,0.0,32.25223159790039,0.0,0.0,0.0,0.3771309852600097,4.0,0.0,1.0
487980,293.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.5154194831848145,0.050000000745058,0.0461165979504585,293.13922119140625,297.1499938964844,293.1499938964844,0.0049330764450132,-385.8244323730469,297.6939392089844,0.5154194831848145,0.050000000745058,0.0485629998147487,293.1884765625,297.1499938964844,293.1499938964844,0.1753451973199844,-2794.262939453125,304.1532287597656,0.9002810120582581,0.2525393068790436,0.1774033010005951,293.09918212890625,297.1499938964844,293.1499938964844,0.2587073743343353,-5159.0693359375,304.1324768066406,0.9990000128746032,0.4007277190685272,0.3280693888664245,293.2020874023437,297.1499938964844,293.1499938964844,0.0114741334691643,-3306.267333984375,302.9996032714844,0.5154194831848145,0.050000000745058,0.2303619682788849,291.12213134765625,291.1499938964844,261.18194580078125,259.6524963378906,279.6400756835937,293.2020568847656,291.1205749511719,1.0,0.2225656807422638,0.8066840767860413,0.8066840767860413,1.0,1.0,-0.9966906309127808,0.4224029183387756,0.5742877125740051,0.1725578010082245,0.0,0.0,0.5478650331497192,36.55951690673828,46.0,-18.40638732910156,-11497.8330078125,118.18331909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0361633300781,307.84344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.890625,18000.0,0.0,0.0,0.2564474940299988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.529323399066925,0.5293291211128235,-5.758629413321614e-06,0.0,0.0002602616150397,0.0,0.0,33.017459869384766,0.0,0.0,0.0,0.3795304894447326,4.0,0.0,1.0
488040,293.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.5154194831848145,0.050000000745058,0.0461165979504585,293.13922119140625,297.1499938964844,293.1499938964844,0.0049330764450132,-385.8244323730469,297.6939392089844,0.5154194831848145,0.050000000745058,0.0485629998147487,293.1884765625,297.1499938964844,293.1499938964844,0.1753451973199844,-2794.262939453125,304.1532287597656,0.9002810120582581,0.2525393068790436,0.1774033010005951,293.09918212890625,297.1499938964844,293.1499938964844,0.2587073743343353,-5159.0693359375,304.1324768066406,0.9990000128746032,0.4007277190685272,0.3280693888664245,293.2020874023437,297.1499938964844,293.1499938964844,0.0114741334691643,-3306.267333984375,302.9996032714844,0.5154194831848145,0.050000000745058,0.2303619682788849,291.12213134765625,291.1499938964844,261.18194580078125,259.6524963378906,279.6400756835937,293.2020568847656,291.1205749511719,1.0,0.2225656807422638,0.8066840767860413,0.8066840767860413,1.0,1.0,-0.9966906309127808,0.4224029183387756,0.5742877125740051,0.1725578010082245,0.0,0.0,0.5478650331497192,36.55951690673828,46.0,-18.40638732910156,-11497.8330078125,118.18331909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0361633300781,307.84344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.890625,18000.0,0.0,0.0,0.2564474940299988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.529323399066925,0.5293291211128235,-5.758629413321614e-06,0.0,0.0002602616150397,0.0,0.0,33.017459869384766,0.0,0.0,0.0,0.3795304894447326,4.0,0.0,1.0
488100,293.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170654296875,0.5129939913749695,0.050000000745058,0.0461448356509208,293.13775634765625,297.1499938964844,293.1499938964844,0.0049426569603383,-386.59515380859375,297.6965026855469,0.5129939913749695,0.050000000745058,0.048592735081911,293.188232421875,297.1499938964844,293.1499938964844,0.1750907152891159,-2791.133056640625,304.1531066894531,0.8957937359809875,0.2521006464958191,0.1771189272403717,293.10821533203125,297.1499938964844,293.1499938964844,0.262920618057251,-5227.03564453125,304.12799072265625,0.9990000128746032,0.3995988667011261,0.3323408961296081,293.20245361328125,297.1499938964844,293.1499938964844,0.0114711942151188,-3307.095947265625,302.989013671875,0.5129939913749695,0.050000000745058,0.2305030077695846,291.11572265625,291.1499938964844,261.17431640625,259.6478881835937,279.6363525390625,293.202392578125,291.1141967773437,1.0,0.2243907153606414,0.8066098690032959,0.8066098690032959,1.0,1.0,-1.0017147064208984,0.4245542585849762,0.5771604180335999,0.1738215386867523,0.0,0.0,0.5508003234863281,37.37436294555664,46.0,-18.116893768310547,-11554.044921875,120.73831176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,307.8365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17924.126953125,18000.0,0.0,0.0,0.2569782733917236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5340660214424133,0.5340718030929565,-5.785997473140014e-06,0.0,0.0002608002687338,0.0,0.0,33.54362487792969,0.0,0.0,0.0,0.381163090467453,4.0,0.0,1.0
488160,293.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11083984375,0.5104687809944153,0.050000000745058,0.0461755618453025,293.1363220214844,297.1499938964844,293.1499938964844,0.0049526854418218,-387.3943481445313,297.6994323730469,0.5104687809944153,0.050000000745058,0.0486250892281532,293.18798828125,297.1499938964844,293.1499938964844,0.1748369932174682,-2788.004638671875,304.15301513671875,0.8911013007164001,0.2516641616821289,0.1768378913402557,293.11871337890625,297.1499938964844,293.1499938964844,0.267468124628067,-5299.96728515625,304.1237487792969,0.9990000128746032,0.3980655968189239,0.3369278013706207,293.20294189453125,297.1499938964844,293.1499938964844,0.0114682903513312,-3307.93994140625,302.9780578613281,0.5104687809944153,0.050000000745058,0.2306564897298813,291.1095275878906,291.1499938964844,261.1666259765625,259.64324951171875,279.63262939453125,293.2028503417969,291.10809326171875,1.0,0.2263547033071518,0.8064846396446228,0.8064846396446228,1.0,1.0,-1.007142424583435,0.4268783330917358,0.5802640914916992,0.1751803755760193,0.0,0.0,0.5541216135025024,38.260860443115234,49.0,-17.55441665649414,-11615.50390625,123.53451538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.974365234375,307.8275756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17910.5703125,18000.0,0.0,0.0,0.2576373219490051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5395702719688416,0.5395761132240295,-5.818681984237628e-06,0.0,0.0002614691329654,0.0,0.0,34.1650276184082,0.0,0.0,0.0,0.3830747902393341,4.0,0.0,1.0
488220,293.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.5052390098571777,0.050000000745058,0.0462439060211181,293.13348388671875,297.1499938964844,293.1499938964844,0.0049739582464098,-389.0655822753906,297.7064208984375,0.5052390098571777,0.050000000745058,0.0486970581114292,293.1874694824219,297.1499938964844,293.1499938964844,0.174329861998558,-2781.7275390625,304.1528625488281,0.8813032507896423,0.2508038878440857,0.1762872785329818,293.1439514160156,297.1499938964844,293.1499938964844,0.2774431407451629,-5458.55322265625,304.11590576171875,0.9990000128746032,0.3937530219554901,0.3469125926494598,293.20416259765625,297.1499938964844,293.1499938964844,0.0114622134715318,-3309.583251953125,302.9551696777344,0.5052390098571777,0.050000000745058,0.2309978902339935,291.0980529785156,291.1499938964844,261.15106201171875,259.63385009765625,279.6247863769531,293.2040710449219,291.0968017578125,1.0,0.2306441515684127,0.8062342405319214,0.8062342405319214,1.0,1.0,-1.0190433263778689,0.4319866597652435,0.5870566964149475,0.1781548708677292,0.0,0.0,0.5618340969085693,40.23143005371094,37.0,-15.927626609802246,-11752.248046875,129.80479431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88641357421875,307.802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17884.328125,18000.0,0.0,0.0,0.2593897581100464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5527737736701965,0.5527796745300293,-5.900124961044639e-06,0.0,0.0002632476098369,0.0,0.0,35.698760986328125,0.0,0.0,0.0,0.3877224326133728,4.0,0.0,1.0
488280,293.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.5052390098571777,0.050000000745058,0.0462439060211181,293.13348388671875,297.1499938964844,293.1499938964844,0.0049739582464098,-389.0655822753906,297.7064208984375,0.5052390098571777,0.050000000745058,0.0486970581114292,293.1874694824219,297.1499938964844,293.1499938964844,0.174329861998558,-2781.7275390625,304.1528625488281,0.8813032507896423,0.2508038878440857,0.1762872785329818,293.1439514160156,297.1499938964844,293.1499938964844,0.2774431407451629,-5458.55322265625,304.11590576171875,0.9990000128746032,0.3937530219554901,0.3469125926494598,293.20416259765625,297.1499938964844,293.1499938964844,0.0114622134715318,-3309.583251953125,302.9551696777344,0.5052390098571777,0.050000000745058,0.2309978902339935,291.0980529785156,291.1499938964844,261.15106201171875,259.63385009765625,279.6247863769531,293.2040710449219,291.0968017578125,1.0,0.2306441515684127,0.8062342405319214,0.8062342405319214,1.0,1.0,-1.0190433263778689,0.4319866597652435,0.5870566964149475,0.1781548708677292,0.0,0.0,0.5618340969085693,40.23143005371094,37.0,-15.927626609802246,-11752.248046875,129.80479431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88641357421875,307.802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17884.328125,18000.0,0.0,0.0,0.2593897581100464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5527737736701965,0.5527796745300293,-5.900124961044639e-06,0.0,0.0002632476098369,0.0,0.0,35.698760986328125,0.0,0.0,0.0,0.3877224326133728,4.0,0.0,1.0
488340,293.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990295410156,0.5062767267227173,0.050000000745058,0.0462297983467578,293.13055419921875,297.1499938964844,293.1499938964844,0.0049848635680973,-389.7498474121094,297.72186279296875,0.5062767267227173,0.050000000745058,0.0486822016537189,293.1864624023437,297.1499938964844,293.1499938964844,0.173579603433609,-2772.051025390625,304.1531982421875,0.8821308016777039,0.2500565946102142,0.1757362931966781,293.1649475097656,297.1499938964844,293.1499938964844,0.2760060131549835,-5430.736328125,304.1302795410156,0.9990000128746032,0.389612078666687,0.3448773622512817,293.20538330078125,297.1499938964844,293.1499938964844,0.0114095322787761,-3301.23681640625,302.9332275390625,0.5062767267227173,0.050000000745058,0.2309274077415466,291.1010437011719,291.1499938964844,261.1352233886719,259.624267578125,279.62164306640625,293.205322265625,291.1043395996094,1.0,0.2291546165943145,0.8059837818145752,0.8059837818145752,1.0,1.0,-1.0158281326293943,0.4305219054222107,0.5853062272071838,0.1774742007255554,0.0,0.0,0.5686231255531311,39.81869125366211,25.0,14.23342990875244,-11794.0615234375,128.30386352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7904968261719,307.8173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17883.43359375,18000.0,0.0,0.0,0.2616017162799835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5671707391738892,0.5671766996383667,-5.9977537603117526e-06,0.0,0.0002654924755915,0.0,0.0,37.46266174316406,0.0,0.0,0.0,0.3928724825382232,4.0,0.0,1.0
488400,293.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990295410156,0.5062767267227173,0.050000000745058,0.0462297983467578,293.13055419921875,297.1499938964844,293.1499938964844,0.0049848635680973,-389.7498474121094,297.72186279296875,0.5062767267227173,0.050000000745058,0.0486822016537189,293.1864624023437,297.1499938964844,293.1499938964844,0.173579603433609,-2772.051025390625,304.1531982421875,0.8821308016777039,0.2500565946102142,0.1757362931966781,293.1649475097656,297.1499938964844,293.1499938964844,0.2760060131549835,-5430.736328125,304.1302795410156,0.9990000128746032,0.389612078666687,0.3448773622512817,293.20538330078125,297.1499938964844,293.1499938964844,0.0114095322787761,-3301.23681640625,302.9332275390625,0.5062767267227173,0.050000000745058,0.2309274077415466,291.1010437011719,291.1499938964844,261.1352233886719,259.624267578125,279.62164306640625,293.205322265625,291.1043395996094,1.0,0.2291546165943145,0.8059837818145752,0.8059837818145752,1.0,1.0,-1.0158281326293943,0.4305219054222107,0.5853062272071838,0.1774742007255554,0.0,0.0,0.5686231255531311,39.81869125366211,25.0,14.23342990875244,-11794.0615234375,128.30386352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7904968261719,307.8173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17883.43359375,18000.0,0.0,0.0,0.2616017162799835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5671707391738892,0.5671766996383667,-5.9977537603117526e-06,0.0,0.0002654924755915,0.0,0.0,37.46266174316406,0.0,0.0,0.0,0.3928724825382232,4.0,0.0,1.0
488460,293.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5133143067359924,0.050000000745058,0.0461410172283649,293.1275634765625,297.1499938964844,293.1499938964844,0.0049790921621024,-388.7123718261719,297.7569885253906,0.5133143067359924,0.050000000745058,0.048588715493679,293.1854858398437,297.1499938964844,293.1499938964844,0.1722416132688522,-2754.25830078125,304.15435791015625,0.892902672290802,0.2493313252925872,0.1751581132411956,293.162841796875,297.1499938964844,293.1499938964844,0.263116717338562,-5218.85205078125,304.1585693359375,0.9990000128746032,0.3896026611328125,0.3317694664001465,293.2061462402344,297.1499938964844,293.1499938964844,0.011296865530312,-3278.49267578125,302.9158630371094,0.5133143067359924,0.050000000745058,0.2304839342832565,291.1418151855469,291.1499938964844,261.1190185546875,259.6144104003906,279.621826171875,293.20611572265625,291.14801025390625,1.0,0.2231073081493377,0.805731475353241,0.805731475353241,1.0,1.0,-0.9986549615859984,0.4230346977710724,0.5756202340126038,0.1733206957578659,0.0,0.0,0.5672414302825928,37.24272918701172,28.0,53.3818473815918,-11687.6748046875,119.7977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.742919921875,307.8452453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.0703125,18000.0,0.0,0.0,0.2636355459690094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5704841017723083,0.5704901814460754,-6.0445281633292325e-06,0.0,0.0002675565774552,0.0,0.0,38.00151443481445,0.0,0.0,0.0,0.394286960363388,4.0,0.0,1.0
488520,293.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5133143067359924,0.050000000745058,0.0461410172283649,293.1275634765625,297.1499938964844,293.1499938964844,0.0049790921621024,-388.7123718261719,297.7569885253906,0.5133143067359924,0.050000000745058,0.048588715493679,293.1854858398437,297.1499938964844,293.1499938964844,0.1722416132688522,-2754.25830078125,304.15435791015625,0.892902672290802,0.2493313252925872,0.1751581132411956,293.162841796875,297.1499938964844,293.1499938964844,0.263116717338562,-5218.85205078125,304.1585693359375,0.9990000128746032,0.3896026611328125,0.3317694664001465,293.2061462402344,297.1499938964844,293.1499938964844,0.011296865530312,-3278.49267578125,302.9158630371094,0.5133143067359924,0.050000000745058,0.2304839342832565,291.1418151855469,291.1499938964844,261.1190185546875,259.6144104003906,279.621826171875,293.20611572265625,291.14801025390625,1.0,0.2231073081493377,0.805731475353241,0.805731475353241,1.0,1.0,-0.9986549615859984,0.4230346977710724,0.5756202340126038,0.1733206957578659,0.0,0.0,0.5672414302825928,37.24272918701172,28.0,53.3818473815918,-11687.6748046875,119.7977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.742919921875,307.8452453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.0703125,18000.0,0.0,0.0,0.2636355459690094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5704841017723083,0.5704901814460754,-6.0445281633292325e-06,0.0,0.0002675565774552,0.0,0.0,38.00151443481445,0.0,0.0,0.0,0.394286960363388,4.0,0.0,1.0
488580,293.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822204589844,0.5184918642044067,0.050000000745058,0.0460825078189373,293.1246643066406,297.1499938964844,293.1499938964844,0.0049751014448702,-387.8041687011719,297.7943115234375,0.5184918642044067,0.050000000745058,0.0485270991921424,293.18487548828125,297.1499938964844,293.1499938964844,0.1708962768316269,-2736.419677734375,304.1551208496094,0.9003005027770996,0.2485585957765579,0.1745845675468444,293.1421813964844,297.1499938964844,293.1499938964844,0.2537190020084381,-5066.28662109375,304.1708374023437,0.9990000128746032,0.3934555053710937,0.3228363990783691,293.206298828125,297.1499938964844,293.1499938964844,0.0111983763054013,-3258.113525390625,302.90020751953125,0.5184918642044067,0.050000000745058,0.2301916629076004,291.1856994628906,291.1499938964844,261.1024475097656,259.6042785644531,279.6191101074219,293.206298828125,291.1888122558594,1.0,0.2194862365722656,0.8054791688919067,0.8054791688919067,1.0,1.0,-0.9867445826530457,0.4178690910339355,0.5688754916191101,0.1703837662935257,0.0,0.0,0.5592513680458069,35.53798294067383,31.0,48.795860290527344,-11553.5576171875,114.18408966064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7795104980469,307.8443908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18102.78125,18000.0,0.0,0.0,0.2648505568504333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5592796206474304,0.5592856407165527,-5.993410923110787e-06,0.0,0.000268789648544,0.0,0.0,36.73882675170898,0.0,0.0,0.0,0.3905544877052307,4.0,0.0,1.0
488640,293.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822204589844,0.5184918642044067,0.050000000745058,0.0460825078189373,293.1246643066406,297.1499938964844,293.1499938964844,0.0049751014448702,-387.8041687011719,297.7943115234375,0.5184918642044067,0.050000000745058,0.0485270991921424,293.18487548828125,297.1499938964844,293.1499938964844,0.1708962768316269,-2736.419677734375,304.1551208496094,0.9003005027770996,0.2485585957765579,0.1745845675468444,293.1421813964844,297.1499938964844,293.1499938964844,0.2537190020084381,-5066.28662109375,304.1708374023437,0.9990000128746032,0.3934555053710937,0.3228363990783691,293.206298828125,297.1499938964844,293.1499938964844,0.0111983763054013,-3258.113525390625,302.90020751953125,0.5184918642044067,0.050000000745058,0.2301916629076004,291.1856994628906,291.1499938964844,261.1024475097656,259.6042785644531,279.6191101074219,293.206298828125,291.1888122558594,1.0,0.2194862365722656,0.8054791688919067,0.8054791688919067,1.0,1.0,-0.9867445826530457,0.4178690910339355,0.5688754916191101,0.1703837662935257,0.0,0.0,0.5592513680458069,35.53798294067383,31.0,48.795860290527344,-11553.5576171875,114.18408966064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7795104980469,307.8443908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18102.78125,18000.0,0.0,0.0,0.2648505568504333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5592796206474304,0.5592856407165527,-5.993410923110787e-06,0.0,0.000268789648544,0.0,0.0,36.73882675170898,0.0,0.0,0.0,0.3905544877052307,4.0,0.0,1.0
488700,293.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1932067871094,0.520060658454895,0.050000000745058,0.0460657775402069,293.1231994628906,297.1499938964844,293.1499938964844,0.0049778050743043,-387.8660583496094,297.8071594238281,0.520060658454895,0.050000000745058,0.048509482294321,293.1845092773437,297.1499938964844,293.1499938964844,0.1704243719577789,-2730.297607421875,304.155029296875,0.9023136496543884,0.248190090060234,0.1743078976869583,293.1313171386719,297.1499938964844,293.1499938964844,0.2509902119636535,-5022.6357421875,304.1719970703125,0.9990000128746032,0.3956857323646545,0.320236474275589,293.2061767578125,297.1499938964844,293.1499938964844,0.0111666284501552,-3252.196044921875,302.8917236328125,0.520060658454895,0.050000000745058,0.2301080971956253,291.1949157714844,291.1499938964844,261.093994140625,259.5990905761719,279.616943359375,293.2062072753906,291.1962890625,1.0,0.2183796018362045,0.8053529858589172,0.8053529858589172,1.0,1.0,-0.9831495881080629,0.416302889585495,0.5668466687202454,0.1695071458816528,0.0,0.0,0.5552986264228821,35.048851013183594,31.0,33.66024398803711,-11498.703125,112.55509185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8236694335937,307.8460693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18119.681640625,18000.0,0.0,0.0,0.265107661485672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5518326163291931,0.5518385767936707,-5.947046702203807e-06,0.0,0.000269050564384,0.0,0.0,35.851844787597656,0.0,0.0,0.0,0.3879623413085937,4.0,0.0,1.0
488760,293.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1978759765625,0.5210568904876709,0.050000000745058,0.0460553802549839,293.1216735839844,297.1499938964844,293.1499938964844,0.0049829827621579,-388.1780395507813,297.817626953125,0.5210568904876709,0.050000000745058,0.0484985336661338,293.1840515136719,297.1499938964844,293.1499938964844,0.1700522899627685,-2725.543212890625,304.15478515625,0.903435230255127,0.2478384673595428,0.1740490198135376,293.1215209960937,297.1499938964844,293.1499938964844,0.249265968799591,-4995.56298828125,304.1711120605469,0.9990000128746032,0.3978480994701385,0.3186096847057342,293.2059326171875,297.1499938964844,293.1499938964844,0.0111428620293736,-3248.17626953125,302.8830261230469,0.5210568904876709,0.050000000745058,0.2300561517477035,291.198486328125,291.1499938964844,261.0854187011719,259.5937805175781,279.6140441894531,293.2059631347656,291.1988220214844,1.0,0.2176907658576965,0.8053493499755859,0.8053493499755859,1.0,1.0,-0.980797529220581,0.4152834117412567,0.5655141472816467,0.1689440310001373,0.0,0.0,0.5516858696937561,34.74357223510742,34.0,19.51006126403809,-11457.984375,111.51951599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8794250488281,307.8554382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18119.197265625,18000.0,0.0,0.0,0.265148252248764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5447889566421509,0.5447948575019836,-5.900126780034043e-06,0.0,0.000269091775408,0.0,0.0,35.00965881347656,0.0,0.0,0.0,0.3854650557041168,4.0,0.0,1.0
488820,293.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1957702636719,0.5214667916297913,0.050000000745058,0.0460511557757854,293.1184387207031,297.1499938964844,293.1499938964844,0.0049989521503448,-389.345947265625,297.8346252441406,0.5214667916297913,0.050000000745058,0.0484940856695175,293.1830749511719,297.1499938964844,293.1499938964844,0.1695147156715393,-2718.8408203125,304.1540832519531,0.9032323956489564,0.2471729516983032,0.1735736280679702,293.1070556640625,297.1499938964844,293.1499938964844,0.2484463900327682,-4984.52685546875,304.16534423828125,0.9990000128746032,0.4015188217163086,0.3179456293582916,293.2052001953125,297.1499938964844,293.1499938964844,0.0111122168600559,-3244.110107421875,302.86529541015625,0.5214667916297913,0.050000000745058,0.230035051703453,291.1949768066406,291.1499938964844,261.0679016113281,259.5828857421875,279.6069641113281,293.20526123046875,291.1937866210937,1.0,0.2174215614795684,0.8053420782089233,0.8053420782089233,1.0,1.0,-0.9793928265571594,0.4146691858768463,0.5647236704826355,0.1686226278543472,0.0,0.0,0.5457963943481445,34.61445999145508,37.0,-2.942532777786255,-11415.15234375,110.99182891845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0074768066406,307.8891906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18098.09765625,18000.0,0.0,0.0,0.2646947503089905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5327616930007935,0.5327674746513367,-5.816928023705259e-06,0.0,0.0002686315274331,0.0,0.0,33.58414077758789,0.0,0.0,0.0,0.3811705112457275,4.0,0.0,1.0
488880,293.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1957702636719,0.5214667916297913,0.050000000745058,0.0460511557757854,293.1184387207031,297.1499938964844,293.1499938964844,0.0049989521503448,-389.345947265625,297.8346252441406,0.5214667916297913,0.050000000745058,0.0484940856695175,293.1830749511719,297.1499938964844,293.1499938964844,0.1695147156715393,-2718.8408203125,304.1540832519531,0.9032323956489564,0.2471729516983032,0.1735736280679702,293.1070556640625,297.1499938964844,293.1499938964844,0.2484463900327682,-4984.52685546875,304.16534423828125,0.9990000128746032,0.4015188217163086,0.3179456293582916,293.2052001953125,297.1499938964844,293.1499938964844,0.0111122168600559,-3244.110107421875,302.86529541015625,0.5214667916297913,0.050000000745058,0.230035051703453,291.1949768066406,291.1499938964844,261.0679016113281,259.5828857421875,279.6069641113281,293.20526123046875,291.1937866210937,1.0,0.2174215614795684,0.8053420782089233,0.8053420782089233,1.0,1.0,-0.9793928265571594,0.4146691858768463,0.5647236704826355,0.1686226278543472,0.0,0.0,0.5457963943481445,34.61445999145508,37.0,-2.942532777786255,-11415.15234375,110.99182891845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0074768066406,307.8891906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18098.09765625,18000.0,0.0,0.0,0.2646947503089905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5327616930007935,0.5327674746513367,-5.816928023705259e-06,0.0,0.0002686315274331,0.0,0.0,33.58414077758789,0.0,0.0,0.0,0.3811705112457275,4.0,0.0,1.0
488940,293.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834411621094,0.5200767517089844,0.050000000745058,0.0460656248033046,293.1149597167969,297.1499938964844,293.1499938964844,0.0050209728069603,-391.07275390625,297.84869384765625,0.5200767517089844,0.050000000745058,0.0485093221068382,293.1820373535156,297.1499938964844,293.1499938964844,0.1691713482141494,-2714.751708984375,304.1532897949219,0.9002599120140076,0.2465458810329437,0.1731416285037994,293.1006774902344,297.1499938964844,293.1499938964844,0.2506051957607269,-5021.8828125,304.1565856933594,0.9990000128746032,0.4039161801338196,0.3202101588249206,293.2044372558594,297.1499938964844,293.1499938964844,0.011097464710474,-3243.786376953125,302.84698486328125,0.5200767517089844,0.050000000745058,0.2301073372364044,291.18182373046875,291.1499938964844,261.04986572265625,259.571533203125,279.5986022949219,293.2044677734375,291.1797790527344,1.0,0.21840500831604,0.8053348660469055,0.8053348660469055,1.0,1.0,-0.981713593006134,0.4156621098518371,0.5660514831542969,0.1692064553499221,0.0,0.0,0.542366087436676,35.028350830078125,40.0,-17.212787628173828,-11420.4013671875,112.19967651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1317749023437,307.932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.4296875,18000.0,0.0,0.0,0.26376673579216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.524807870388031,0.5248136520385742,-5.758052338933339e-06,0.0,0.0002676896983757,0.0,0.0,32.642303466796875,0.0,0.0,0.0,0.3782953917980194,4.0,0.0,1.0
489000,293.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834411621094,0.5200767517089844,0.050000000745058,0.0460656248033046,293.1149597167969,297.1499938964844,293.1499938964844,0.0050209728069603,-391.07275390625,297.84869384765625,0.5200767517089844,0.050000000745058,0.0485093221068382,293.1820373535156,297.1499938964844,293.1499938964844,0.1691713482141494,-2714.751708984375,304.1532897949219,0.9002599120140076,0.2465458810329437,0.1731416285037994,293.1006774902344,297.1499938964844,293.1499938964844,0.2506051957607269,-5021.8828125,304.1565856933594,0.9990000128746032,0.4039161801338196,0.3202101588249206,293.2044372558594,297.1499938964844,293.1499938964844,0.011097464710474,-3243.786376953125,302.84698486328125,0.5200767517089844,0.050000000745058,0.2301073372364044,291.18182373046875,291.1499938964844,261.04986572265625,259.571533203125,279.5986022949219,293.2044677734375,291.1797790527344,1.0,0.21840500831604,0.8053348660469055,0.8053348660469055,1.0,1.0,-0.981713593006134,0.4156621098518371,0.5660514831542969,0.1692064553499221,0.0,0.0,0.542366087436676,35.028350830078125,40.0,-17.212787628173828,-11420.4013671875,112.19967651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1317749023437,307.932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.4296875,18000.0,0.0,0.0,0.26376673579216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.524807870388031,0.5248136520385742,-5.758052338933339e-06,0.0,0.0002676896983757,0.0,0.0,32.642303466796875,0.0,0.0,0.0,0.3782953917980194,4.0,0.0,1.0
489060,293.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.5172764658927917,0.050000000745058,0.0460958033800125,293.111328125,297.1499938964844,293.1499938964844,0.0050475476309657,-393.1793823242188,297.8623352050781,0.5172764658927917,0.050000000745058,0.0485410988330841,293.18096923828125,297.1499938964844,293.1499938964844,0.1689371317625045,-2712.097412109375,304.152587890625,0.8950818181037903,0.2459496557712555,0.1727444231510162,293.1024780273437,297.1499938964844,293.1499938964844,0.255206286907196,-5098.294921875,304.1466979980469,0.9990000128746032,0.4048137962818146,0.3248836398124695,293.2038269042969,297.1499938964844,293.1499938964844,0.0110916495323181,-3245.5302734375,302.82794189453125,0.5172764658927917,0.050000000745058,0.2302580773830413,291.1641540527344,291.1499938964844,261.03125,259.5596618652344,279.589599609375,293.2038879394531,291.161865234375,1.0,0.2204219698905944,0.8052014112472534,0.8052014112472534,1.0,1.0,-0.9871004819869996,0.4179692268371582,0.5691312551498413,0.1705242991447448,0.0,0.0,0.5416327714920044,35.89801025390625,43.0,-24.05606842041016,-11467.85546875,114.86978912353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2277526855469,307.97479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.193359375,18000.0,0.0,0.0,0.2626763880252838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5216630101203918,0.5216687321662903,-5.729097665607696e-06,0.0,0.0002665831416379,0.0,0.0,32.247413635253906,0.0,0.0,0.0,0.3770904541015625,4.0,0.0,1.0
489120,293.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.5172764658927917,0.050000000745058,0.0460958033800125,293.111328125,297.1499938964844,293.1499938964844,0.0050475476309657,-393.1793823242188,297.8623352050781,0.5172764658927917,0.050000000745058,0.0485410988330841,293.18096923828125,297.1499938964844,293.1499938964844,0.1689371317625045,-2712.097412109375,304.152587890625,0.8950818181037903,0.2459496557712555,0.1727444231510162,293.1024780273437,297.1499938964844,293.1499938964844,0.255206286907196,-5098.294921875,304.1466979980469,0.9990000128746032,0.4048137962818146,0.3248836398124695,293.2038269042969,297.1499938964844,293.1499938964844,0.0110916495323181,-3245.5302734375,302.82794189453125,0.5172764658927917,0.050000000745058,0.2302580773830413,291.1641540527344,291.1499938964844,261.03125,259.5596618652344,279.589599609375,293.2038879394531,291.161865234375,1.0,0.2204219698905944,0.8052014112472534,0.8052014112472534,1.0,1.0,-0.9871004819869996,0.4179692268371582,0.5691312551498413,0.1705242991447448,0.0,0.0,0.5416327714920044,35.89801025390625,43.0,-24.05606842041016,-11467.85546875,114.86978912353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2277526855469,307.97479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.193359375,18000.0,0.0,0.0,0.2626763880252838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5216630101203918,0.5216687321662903,-5.729097665607696e-06,0.0,0.0002665831416379,0.0,0.0,32.247413635253906,0.0,0.0,0.0,0.3770904541015625,4.0,0.0,1.0
