time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489180,293.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5134535431861877,0.050000000745058,0.0461394190788269,293.1075439453125,297.1499938964844,293.1499938964844,0.0050775236450135,-395.5391845703125,297.8770446777344,0.5134535431861877,0.050000000745058,0.0485870279371738,293.179931640625,297.1499938964844,293.1499938964844,0.1687591522932052,-2710.15185546875,304.15203857421875,0.8882414102554321,0.2453800588846206,0.1723768264055252,293.1119079589844,297.1499938964844,293.1499938964844,0.2618120610713959,-5206.08837890625,304.1368103027344,0.9990000128746032,0.404122531414032,0.3315218985080719,293.20361328125,297.1499938964844,293.1499938964844,0.0110902227461338,-3248.261962890625,302.8079833984375,0.5134535431861877,0.050000000745058,0.2304759472608566,291.1452941894531,291.1499938964844,261.0119934082031,259.5472412109375,279.5797119140625,293.20361328125,291.1429748535156,1.0,0.223287746310234,0.8050680160522461,0.8050680160522461,1.0,1.0,-0.994994819164276,0.4213628470897674,0.573632001876831,0.1724515706300735,0.0,0.0,0.5435232520103455,37.15657424926758,46.0,-26.19862365722656,-11549.6630859375,118.80225372314452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.279052734375,308.00408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.611328125,18000.0,0.0,0.0,0.2617340385913849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5232906341552734,0.5232963562011719,-5.730405518988846e-06,0.0,0.0002656267606653,0.0,0.0,32.386566162109375,0.0,0.0,0.0,0.3775486648082733,4.0,0.0,1.0
489240,293.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5134535431861877,0.050000000745058,0.0461394190788269,293.1075439453125,297.1499938964844,293.1499938964844,0.0050775236450135,-395.5391845703125,297.8770446777344,0.5134535431861877,0.050000000745058,0.0485870279371738,293.179931640625,297.1499938964844,293.1499938964844,0.1687591522932052,-2710.15185546875,304.15203857421875,0.8882414102554321,0.2453800588846206,0.1723768264055252,293.1119079589844,297.1499938964844,293.1499938964844,0.2618120610713959,-5206.08837890625,304.1368103027344,0.9990000128746032,0.404122531414032,0.3315218985080719,293.20361328125,297.1499938964844,293.1499938964844,0.0110902227461338,-3248.261962890625,302.8079833984375,0.5134535431861877,0.050000000745058,0.2304759472608566,291.1452941894531,291.1499938964844,261.0119934082031,259.5472412109375,279.5797119140625,293.20361328125,291.1429748535156,1.0,0.223287746310234,0.8050680160522461,0.8050680160522461,1.0,1.0,-0.994994819164276,0.4213628470897674,0.573632001876831,0.1724515706300735,0.0,0.0,0.5435232520103455,37.15657424926758,46.0,-26.19862365722656,-11549.6630859375,118.80225372314452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.279052734375,308.00408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.611328125,18000.0,0.0,0.0,0.2617340385913849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5232906341552734,0.5232963562011719,-5.730405518988846e-06,0.0,0.0002656267606653,0.0,0.0,32.386566162109375,0.0,0.0,0.0,0.3775486648082733,4.0,0.0,1.0
489300,293.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.5112718939781189,0.050000000745058,0.0461656637489795,293.10565185546875,297.1499938964844,293.1499938964844,0.005093558691442,-396.7904968261719,297.8849792480469,0.5112718939781189,0.050000000745058,0.0486146658658981,293.17938232421875,297.1499938964844,293.1499938964844,0.1686822474002838,-2709.323486328125,304.1517944335937,0.8843603730201721,0.2451041042804718,0.1722029149532318,293.11920166015625,297.1499938964844,293.1499938964844,0.2657500207424164,-5269.7060546875,304.1320495605469,0.9990000128746032,0.4031713902950287,0.3354532122611999,293.2036437988281,297.1499938964844,293.1499938964844,0.0110903233289718,-3249.80712890625,302.797607421875,0.5112718939781189,0.050000000745058,0.2306070476770401,291.1358947753906,291.1499938964844,261.0021057128906,259.540771484375,279.574462890625,293.20361328125,291.1336669921875,1.0,0.2249874025583267,0.8050013184547424,0.8050013184547424,1.0,1.0,-0.9997262954711914,0.4234010279178619,0.5763252377510071,0.1736064851284027,0.0,0.0,0.5454071760177612,37.91396713256836,46.0,-26.23177528381348,-11601.23046875,121.19070434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28521728515625,308.0117492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17963.34375,18000.0,0.0,0.0,0.2614064812660217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5258308053016663,0.5258365869522095,-5.742131179431453e-06,0.0,0.0002652943658176,0.0,0.0,32.65057373046875,0.0,0.0,0.0,0.3783831298351288,4.0,0.0,1.0
489360,293.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.5089650750160217,0.050000000745058,0.0461945682764053,293.103759765625,297.1499938964844,293.1499938964844,0.0051101795397698,-398.0788879394531,297.89337158203125,0.5089650750160217,0.050000000745058,0.0486451052129268,293.17889404296875,297.1499938964844,293.1499938964844,0.1686094850301742,-2708.53955078125,304.151611328125,0.8802539706230164,0.2448327094316482,0.1720346361398697,293.12811279296875,297.1499938964844,293.1499938964844,0.2700530588626861,-5338.78857421875,304.12750244140625,0.9990000128746032,0.4018169641494751,0.3397302627563476,293.2037658691406,297.1499938964844,293.1499938964844,0.0110906716436147,-3251.40234375,302.7869567871094,0.5089650750160217,0.050000000745058,0.2307514399290084,291.1267395019531,291.1499938964844,260.9920654296875,259.5341796875,279.56915283203125,293.2037353515625,291.12457275390625,1.0,0.2268389761447906,0.8048827052116394,0.8048827052116394,1.0,1.0,-1.0049020051956177,0.4256291389465332,0.5792728662490845,0.1748657971620559,0.0,0.0,0.5478777885437012,38.7479362487793,49.0,-25.803693771362305,-11658.7998046875,123.83544158935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2779235839844,308.01422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17944.455078125,18000.0,0.0,0.0,0.2612147331237793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5294713377952576,0.5294771194458008,-5.761060037912102e-06,0.0,0.0002650997485034,0.0,0.0,33.04136657714844,0.0,0.0,0.0,0.379607617855072,4.0,0.0,1.0
489420,293.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112060546875,0.5041025876998901,0.050000000745058,0.0462596789002418,293.0999755859375,297.1499938964844,293.1499938964844,0.0051450268365442,-400.7503051757813,297.9116516113281,0.5041025876998901,0.050000000745058,0.04871366918087,293.1778259277344,297.1499938964844,293.1499938964844,0.1684727221727371,-2707.05615234375,304.1513061523437,0.8715754151344299,0.2443175911903381,0.1717166304588318,293.1503601074219,297.1499938964844,293.1499938964844,0.2796166241168976,-5490.935546875,304.1191101074219,0.9990000128746032,0.3978667259216308,0.3491728901863098,293.2043151855469,297.1499938964844,293.1499938964844,0.0110915573313832,-3254.608154296875,302.764892578125,0.5041025876998901,0.050000000745058,0.2310766726732254,291.1094055175781,291.1499938964844,260.9714050292969,259.5204772949219,279.5579528808594,293.2042541503906,291.1074523925781,1.0,0.2309367060661316,0.8046455979347229,0.8046455979347229,1.0,1.0,-1.0164040327072144,0.4305902123451233,0.5858137607574463,0.17766635119915,0.0,0.0,0.5544707179069519,40.6255989074707,37.0,-24.089130401611328,-11789.67578125,129.84042358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22344970703125,308.0029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17907.908203125,18000.0,0.0,0.0,0.2613420486450195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5399340391159058,0.5399398803710938,-5.820456863148138e-06,0.0,0.0002652289695106,0.0,0.0,34.20445251464844,0.0,0.0,0.0,0.383203774690628,4.0,0.0,1.0
489480,293.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112060546875,0.5041025876998901,0.050000000745058,0.0462596789002418,293.0999755859375,297.1499938964844,293.1499938964844,0.0051450268365442,-400.7503051757813,297.9116516113281,0.5041025876998901,0.050000000745058,0.04871366918087,293.1778259277344,297.1499938964844,293.1499938964844,0.1684727221727371,-2707.05615234375,304.1513061523437,0.8715754151344299,0.2443175911903381,0.1717166304588318,293.1503601074219,297.1499938964844,293.1499938964844,0.2796166241168976,-5490.935546875,304.1191101074219,0.9990000128746032,0.3978667259216308,0.3491728901863098,293.2043151855469,297.1499938964844,293.1499938964844,0.0110915573313832,-3254.608154296875,302.764892578125,0.5041025876998901,0.050000000745058,0.2310766726732254,291.1094055175781,291.1499938964844,260.9714050292969,259.5204772949219,279.5579528808594,293.2042541503906,291.1074523925781,1.0,0.2309367060661316,0.8046455979347229,0.8046455979347229,1.0,1.0,-1.0164040327072144,0.4305902123451233,0.5858137607574463,0.17766635119915,0.0,0.0,0.5544707179069519,40.6255989074707,37.0,-24.089130401611328,-11789.67578125,129.84042358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22344970703125,308.0029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17907.908203125,18000.0,0.0,0.0,0.2613420486450195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5399340391159058,0.5399398803710938,-5.820456863148138e-06,0.0,0.0002652289695106,0.0,0.0,34.20445251464844,0.0,0.0,0.0,0.383203774690628,4.0,0.0,1.0
489540,293.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054992675781,0.5053425431251526,0.050000000745058,0.0462424978613853,293.0960388183594,297.1499938964844,293.1499938964844,0.0051694363355636,-402.4219055175781,297.9388427734375,0.5053425431251526,0.050000000745058,0.0486955754458904,293.1761779785156,297.1499938964844,293.1499938964844,0.1681188941001892,-2702.4853515625,304.1514892578125,0.873146116733551,0.2439447194337844,0.1714182049036026,293.168701171875,297.1499938964844,293.1499938964844,0.2778604924678802,-5458.455078125,304.1329650878906,0.9990000128746032,0.3941068053245544,0.3467084169387817,293.2048645019531,297.1499938964844,293.1499938964844,0.0110484650358557,-3247.96240234375,302.7442321777344,0.5053425431251526,0.050000000745058,0.2309908419847488,291.10693359375,291.1499938964844,260.95001220703125,259.50604248046875,279.5513610839844,293.204833984375,291.1096496582031,1.0,0.229297325015068,0.8044084310531616,0.8044084310531616,1.0,1.0,-1.0129506587982178,0.4290489256381988,0.5839017033576965,0.1768608689308166,0.0,0.0,0.5608459711074829,40.12660598754883,25.0,6.749902725219727,-11827.7373046875,128.13560485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1351623535156,308.01873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17896.482421875,18000.0,0.0,0.0,0.2621059417724609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5528542399406433,0.5528601408004761,-5.9034127843915485e-06,0.0,0.0002660042082425,0.0,0.0,35.72221755981445,0.0,0.0,0.0,0.387732058763504,4.0,0.0,1.0
489600,293.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054992675781,0.5053425431251526,0.050000000745058,0.0462424978613853,293.0960388183594,297.1499938964844,293.1499938964844,0.0051694363355636,-402.4219055175781,297.9388427734375,0.5053425431251526,0.050000000745058,0.0486955754458904,293.1761779785156,297.1499938964844,293.1499938964844,0.1681188941001892,-2702.4853515625,304.1514892578125,0.873146116733551,0.2439447194337844,0.1714182049036026,293.168701171875,297.1499938964844,293.1499938964844,0.2778604924678802,-5458.455078125,304.1329650878906,0.9990000128746032,0.3941068053245544,0.3467084169387817,293.2048645019531,297.1499938964844,293.1499938964844,0.0110484650358557,-3247.96240234375,302.7442321777344,0.5053425431251526,0.050000000745058,0.2309908419847488,291.10693359375,291.1499938964844,260.95001220703125,259.50604248046875,279.5513610839844,293.204833984375,291.1096496582031,1.0,0.229297325015068,0.8044084310531616,0.8044084310531616,1.0,1.0,-1.0129506587982178,0.4290489256381988,0.5839017033576965,0.1768608689308166,0.0,0.0,0.5608459711074829,40.12660598754883,25.0,6.749902725219727,-11827.7373046875,128.13560485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1351623535156,308.01873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17896.482421875,18000.0,0.0,0.0,0.2621059417724609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5528542399406433,0.5528601408004761,-5.9034127843915485e-06,0.0,0.0002660042082425,0.0,0.0,35.72221755981445,0.0,0.0,0.0,0.387732058763504,4.0,0.0,1.0
489660,293.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13800048828125,0.5124806761741638,0.050000000745058,0.0461509749293327,293.09185791015625,297.1499938964844,293.1499938964844,0.0051770410500466,-402.3580932617188,297.986083984375,0.5124806761741638,0.050000000745058,0.0485991984605789,293.1744384765625,297.1499938964844,293.1499938964844,0.1672260463237762,-2690.38818359375,304.1524963378906,0.8844373822212219,0.2436336725950241,0.1711215078830719,293.1640930175781,297.1499938964844,293.1499938964844,0.2647203505039215,-5243.18701171875,304.1607666015625,0.9990000128746032,0.3945105075836181,0.3332616984844208,293.2049865722656,297.1499938964844,293.1499938964844,0.0109486943110823,-3227.154296875,302.72882080078125,0.5124806761741638,0.050000000745058,0.2305336743593216,291.1424865722656,291.1499938964844,260.9239501953125,259.4876403808594,279.5465087890625,293.2050170898437,291.1479797363281,1.0,0.2231369316577911,0.8041625618934631,0.8041625618934631,1.0,1.0,-0.995685338973999,0.4215497672557831,0.5741356015205383,0.1726275980472564,0.0,0.0,0.5597152709960938,37.47557067871094,28.0,45.66144180297852,-11717.3876953125,119.50143432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0726928710937,308.0345153808594,278.1499938964844,0.0,18000.0,313.1499938964844,17988.8125,18000.0,0.0,0.0,0.2629337012767792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5560088157653809,0.5560147762298584,-5.945506927673705e-06,0.0,0.0002668442612048,0.0,0.0,36.20885467529297,0.0,0.0,0.0,0.3890500366687774,4.0,0.0,1.0
489720,293.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13800048828125,0.5124806761741638,0.050000000745058,0.0461509749293327,293.09185791015625,297.1499938964844,293.1499938964844,0.0051770410500466,-402.3580932617188,297.986083984375,0.5124806761741638,0.050000000745058,0.0485991984605789,293.1744384765625,297.1499938964844,293.1499938964844,0.1672260463237762,-2690.38818359375,304.1524963378906,0.8844373822212219,0.2436336725950241,0.1711215078830719,293.1640930175781,297.1499938964844,293.1499938964844,0.2647203505039215,-5243.18701171875,304.1607666015625,0.9990000128746032,0.3945105075836181,0.3332616984844208,293.2049865722656,297.1499938964844,293.1499938964844,0.0109486943110823,-3227.154296875,302.72882080078125,0.5124806761741638,0.050000000745058,0.2305336743593216,291.1424865722656,291.1499938964844,260.9239501953125,259.4876403808594,279.5465087890625,293.2050170898437,291.1479797363281,1.0,0.2231369316577911,0.8041625618934631,0.8041625618934631,1.0,1.0,-0.995685338973999,0.4215497672557831,0.5741356015205383,0.1726275980472564,0.0,0.0,0.5597152709960938,37.47557067871094,28.0,45.66144180297852,-11717.3876953125,119.50143432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0726928710937,308.0345153808594,278.1499938964844,0.0,18000.0,313.1499938964844,17988.8125,18000.0,0.0,0.0,0.2629337012767792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5560088157653809,0.5560147762298584,-5.945506927673705e-06,0.0,0.0002668442612048,0.0,0.0,36.20885467529297,0.0,0.0,0.0,0.3890500366687774,4.0,0.0,1.0
489780,293.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5177779197692871,0.050000000745058,0.0460902899503707,293.0875244140625,297.1499938964844,293.1499938964844,0.0051879016682505,-402.5375061035156,298.0359802246094,0.5177779197692871,0.050000000745058,0.0485352948307991,293.1728515625,297.1499938964844,293.1499938964844,0.1663810014724731,-2678.98779296875,304.1530456542969,0.8925232887268066,0.2433373183012008,0.1708633154630661,293.14111328125,297.1499938964844,293.1499938964844,0.2551462948322296,-5088.3046875,304.172607421875,0.9990000128746032,0.3987994790077209,0.3240355253219604,293.2045593261719,297.1499938964844,293.1499938964844,0.0108635416254401,-3209.02197265625,302.71514892578125,0.5177779197692871,0.050000000745058,0.2302305549383163,291.1799621582031,291.1499938964844,260.8897399902344,259.4622802734375,279.5354309082031,293.2046203613281,291.1822204589844,1.0,0.2194314450025558,0.8039166331291199,0.8039166331291199,1.0,1.0,-0.9837833046913148,0.4164143204689026,0.5673689842224121,0.1696345955133438,0.0,0.0,0.5529025793075562,35.71214294433594,31.0,39.80422592163086,-11582.556640625,113.80729675292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0762939453125,308.01202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18085.447265625,18000.0,0.0,0.0,0.263219803571701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5464377403259277,0.5464436411857605,-5.903394139750162e-06,0.0,0.0002671346301212,0.0,0.0,35.167510986328125,0.0,0.0,0.0,0.3859177529811859,4.0,0.0,1.0
489840,293.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5177779197692871,0.050000000745058,0.0460902899503707,293.0875244140625,297.1499938964844,293.1499938964844,0.0051879016682505,-402.5375061035156,298.0359802246094,0.5177779197692871,0.050000000745058,0.0485352948307991,293.1728515625,297.1499938964844,293.1499938964844,0.1663810014724731,-2678.98779296875,304.1530456542969,0.8925232887268066,0.2433373183012008,0.1708633154630661,293.14111328125,297.1499938964844,293.1499938964844,0.2551462948322296,-5088.3046875,304.172607421875,0.9990000128746032,0.3987994790077209,0.3240355253219604,293.2045593261719,297.1499938964844,293.1499938964844,0.0108635416254401,-3209.02197265625,302.71514892578125,0.5177779197692871,0.050000000745058,0.2302305549383163,291.1799621582031,291.1499938964844,260.8897399902344,259.4622802734375,279.5354309082031,293.2046203613281,291.1822204589844,1.0,0.2194314450025558,0.8039166331291199,0.8039166331291199,1.0,1.0,-0.9837833046913148,0.4164143204689026,0.5673689842224121,0.1696345955133438,0.0,0.0,0.5529025793075562,35.71214294433594,31.0,39.80422592163086,-11582.556640625,113.80729675292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0762939453125,308.01202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18085.447265625,18000.0,0.0,0.0,0.263219803571701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5464377403259277,0.5464436411857605,-5.903394139750162e-06,0.0,0.0002671346301212,0.0,0.0,35.167510986328125,0.0,0.0,0.0,0.3859177529811859,4.0,0.0,1.0
489900,293.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847839355469,0.5194154381752014,0.050000000745058,0.0460726283490657,293.085205078125,297.1499938964844,293.1499938964844,0.0051988041959702,-403.1974792480469,298.0556945800781,0.5194154381752014,0.050000000745058,0.0485166981816291,293.171875,297.1499938964844,293.1499938964844,0.1661807000637054,-2676.383056640625,304.15283203125,0.8949494361877441,0.2432356923818588,0.1707655638456344,293.1291809082031,297.1499938964844,293.1499938964844,0.252348244190216,-5043.73828125,304.1735534667969,0.9990000128746032,0.4012567102909088,0.3213002383708954,293.2041320800781,297.1499938964844,293.1499938964844,0.0108378306031227,-3204.2412109375,302.70751953125,0.5194154381752014,0.050000000745058,0.2301423251628875,291.1857604980469,291.1499938964844,260.8697204589844,259.4471435546875,279.5279235839844,293.2041931152344,291.1863098144531,1.0,0.2182921469211578,0.8037936687469482,0.8037936687469482,1.0,1.0,-0.9802325963974,0.4148797988891601,0.5653527975082397,0.1687393188476562,0.0,0.0,0.5499010682106018,35.198123931884766,31.0,24.5472469329834,-11530.466796875,112.15167999267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0982360839844,308.0017395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18094.51953125,18000.0,0.0,0.0,0.2631273865699768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5405244827270508,0.5405303835868835,-5.866520496056182e-06,0.0,0.0002670408575795,0.0,0.0,34.48007583618164,0.0,0.0,0.0,0.3838790953159332,4.0,0.0,1.0
489960,293.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.186279296875,0.5204834938049316,0.050000000745058,0.0460613667964935,293.0827941894531,297.1499938964844,293.1499938964844,0.0052125970833003,-404.129638671875,298.0735778808594,0.5204834938049316,0.050000000745058,0.0485048368573188,293.1708374023437,297.1499938964844,293.1499938964844,0.1660874634981155,-2675.2431640625,304.1524963378906,0.8965134620666504,0.2431670725345611,0.170697420835495,293.1183166503906,297.1499938964844,293.1499938964844,0.2505562901496887,-5015.7353515625,304.1725158691406,0.9990000128746032,0.403652161359787,0.3195439279079437,293.2035827636719,297.1499938964844,293.1499938964844,0.0108194863423705,-3201.26708984375,302.6996765136719,0.5204834938049316,0.050000000745058,0.2300860583782196,291.18621826171875,291.1499938964844,260.847900390625,259.4304504394531,279.5189514160156,293.20367431640625,291.1858215332031,1.0,0.217575654387474,0.8037917017936707,0.8037917017936707,1.0,1.0,-0.9779467582702636,0.4139008820056915,0.5640459060668945,0.168162927031517,0.0,0.0,0.5474219918251038,34.87005615234375,34.0,10.85760498046875,-11494.623046875,111.09609985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1282043457031,307.9988098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18087.7265625,18000.0,0.0,0.0,0.2629018723964691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5353933572769165,0.5353991985321045,-5.83157952860347e-06,0.0,0.000266811955953,0.0,0.0,33.87581253051758,0.0,0.0,0.0,0.3820628523826599,4.0,0.0,1.0
490020,293.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1789855957031,0.5210438966751099,0.050000000745058,0.0460555404424667,293.0775756835937,297.1499938964844,293.1499938964844,0.0052465954795479,-406.5671691894531,298.10723876953125,0.5210438966751099,0.050000000745058,0.0484987013041973,293.1684875488281,297.1499938964844,293.1499938964844,0.1661236584186554,-2675.9736328125,304.151611328125,0.8972839117050171,0.2431122660636901,0.1706356853246688,293.101806640625,297.1499938964844,293.1499938964844,0.2495910227298736,-5002.5703125,304.16650390625,0.9990000128746032,0.4078169167041778,0.3186308741569519,293.2022399902344,297.1499938964844,293.1499938964844,0.0107981413602828,-3198.98779296875,302.683837890625,0.5210438966751099,0.050000000745058,0.230056956410408,291.177734375,291.1499938964844,260.7989807128906,259.3924865722656,279.4975891113281,293.20233154296875,291.1759948730469,1.0,0.2172619253396988,0.8037877082824707,0.8037877082824707,1.0,1.0,-0.9767261147499084,0.4133884310722351,0.5633376836776733,0.1678283512592315,0.0,0.0,0.5441805720329285,34.69924545288086,37.0,-9.819974899291992,-11466.265625,110.54155731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1957702636719,308.0065002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18058.416015625,18000.0,0.0,0.0,0.2621776759624481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5279481410980225,0.5279539227485657,-5.777103979198728e-06,0.0,0.0002660770260263,0.0,0.0,32.99220275878906,0.0,0.0,0.0,0.3793794810771942,4.0,0.0,1.0
490080,293.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1789855957031,0.5210438966751099,0.050000000745058,0.0460555404424667,293.0775756835937,297.1499938964844,293.1499938964844,0.0052465954795479,-406.5671691894531,298.10723876953125,0.5210438966751099,0.050000000745058,0.0484987013041973,293.1684875488281,297.1499938964844,293.1499938964844,0.1661236584186554,-2675.9736328125,304.151611328125,0.8972839117050171,0.2431122660636901,0.1706356853246688,293.101806640625,297.1499938964844,293.1499938964844,0.2495910227298736,-5002.5703125,304.16650390625,0.9990000128746032,0.4078169167041778,0.3186308741569519,293.2022399902344,297.1499938964844,293.1499938964844,0.0107981413602828,-3198.98779296875,302.683837890625,0.5210438966751099,0.050000000745058,0.230056956410408,291.177734375,291.1499938964844,260.7989807128906,259.3924865722656,279.4975891113281,293.20233154296875,291.1759948730469,1.0,0.2172619253396988,0.8037877082824707,0.8037877082824707,1.0,1.0,-0.9767261147499084,0.4133884310722351,0.5633376836776733,0.1678283512592315,0.0,0.0,0.5441805720329285,34.69924545288086,37.0,-9.819974899291992,-11466.265625,110.54155731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1957702636719,308.0065002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18058.416015625,18000.0,0.0,0.0,0.2621776759624481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5279481410980225,0.5279539227485657,-5.777103979198728e-06,0.0,0.0002660770260263,0.0,0.0,32.99220275878906,0.0,0.0,0.0,0.3793794810771942,4.0,0.0,1.0
490140,293.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630249023437,0.5197928547859192,0.050000000745058,0.0460686348378658,293.07196044921875,297.1499938964844,293.1499938964844,0.0052877571433782,-409.607177734375,298.1400756835937,0.5197928547859192,0.050000000745058,0.0485124923288822,293.1659851074219,297.1499938964844,293.1499938964844,0.1663765907287597,-2679.59912109375,304.150634765625,0.8953487873077393,0.2431484758853912,0.1706558912992477,293.093505859375,297.1499938964844,293.1499938964844,0.2516113817691803,-5037.8134765625,304.1575927734375,0.9990000128746032,0.4107418656349182,0.3206771910190582,293.2008361816406,297.1499938964844,293.1499938964844,0.0107911964878439,-3200.125,302.667724609375,0.5197928547859192,0.050000000745058,0.230122372508049,291.1610717773437,291.1499938964844,260.74346923828125,259.348876953125,279.472412109375,293.200927734375,291.15869140625,1.0,0.2182210385799408,0.8037837743759155,0.8037837743759155,1.0,1.0,-0.9793160557746888,0.414517730474472,0.5647982954978943,0.1684216409921646,0.0,0.0,0.5437645316123962,35.07856750488281,40.0,-22.092647552490234,-11491.234375,111.74822235107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.250732421875,308.0225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.98046875,18000.0,0.0,0.0,0.2613269388675689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5252465009689331,0.5252522826194763,-5.750780474045314e-06,0.0,0.0002652136317919,0.0,0.0,32.64375305175781,0.0,0.0,0.0,0.3783309459686279,4.0,0.0,1.0
490200,293.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630249023437,0.5197928547859192,0.050000000745058,0.0460686348378658,293.07196044921875,297.1499938964844,293.1499938964844,0.0052877571433782,-409.607177734375,298.1400756835937,0.5197928547859192,0.050000000745058,0.0485124923288822,293.1659851074219,297.1499938964844,293.1499938964844,0.1663765907287597,-2679.59912109375,304.150634765625,0.8953487873077393,0.2431484758853912,0.1706558912992477,293.093505859375,297.1499938964844,293.1499938964844,0.2516113817691803,-5037.8134765625,304.1575927734375,0.9990000128746032,0.4107418656349182,0.3206771910190582,293.2008361816406,297.1499938964844,293.1499938964844,0.0107911964878439,-3200.125,302.667724609375,0.5197928547859192,0.050000000745058,0.230122372508049,291.1610717773437,291.1499938964844,260.74346923828125,259.348876953125,279.472412109375,293.200927734375,291.15869140625,1.0,0.2182210385799408,0.8037837743759155,0.8037837743759155,1.0,1.0,-0.9793160557746888,0.414517730474472,0.5647982954978943,0.1684216409921646,0.0,0.0,0.5437645316123962,35.07856750488281,40.0,-22.092647552490234,-11491.234375,111.74822235107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.250732421875,308.0225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.98046875,18000.0,0.0,0.0,0.2613269388675689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5252465009689331,0.5252522826194763,-5.750780474045314e-06,0.0,0.0002652136317919,0.0,0.0,32.64375305175781,0.0,0.0,0.0,0.3783309459686279,4.0,0.0,1.0
490260,293.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5171165466308594,0.050000000745058,0.0460975840687751,293.0660400390625,297.1499938964844,293.1499938964844,0.0053345370106399,-413.0685119628906,298.17431640625,0.5171165466308594,0.050000000745058,0.0485429763793945,293.1634826660156,297.1499938964844,293.1499938964844,0.1667580753564834,-2684.895751953125,304.1498107910156,0.8912482857704163,0.2432553023099899,0.1707411259412765,293.0933837890625,297.1499938964844,293.1499938964844,0.2560775279998779,-5112.10693359375,304.1476135253906,0.9990000128746032,0.4122108817100525,0.3251553177833557,293.1995849609375,297.1499938964844,293.1499938964844,0.0107922833412885,-3203.08935546875,302.6512145996094,0.5171165466308594,0.050000000745058,0.2302669733762741,291.1411437988281,291.1499938964844,260.6819152832031,259.3000183105469,279.4442749023437,293.1996765136719,291.1386108398437,1.0,0.2202283442020416,0.8036504983901978,0.8036504983901978,1.0,1.0,-0.9850370287895204,0.4169868528842926,0.56805020570755,0.1697668731212616,0.0,0.0,0.5462627410888672,35.918209075927734,43.0,-27.25215148925781,-11562.3916015625,114.4362335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2727355957031,308.03643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.30078125,18000.0,0.0,0.0,0.2606479227542877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5277804136276245,0.5277861952781677,-5.75701142224716e-06,0.0,0.0002645245112944,0.0,0.0,32.8822021484375,0.0,0.0,0.0,0.3790996074676513,4.0,0.0,1.0
490320,293.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5171165466308594,0.050000000745058,0.0460975840687751,293.0660400390625,297.1499938964844,293.1499938964844,0.0053345370106399,-413.0685119628906,298.17431640625,0.5171165466308594,0.050000000745058,0.0485429763793945,293.1634826660156,297.1499938964844,293.1499938964844,0.1667580753564834,-2684.895751953125,304.1498107910156,0.8912482857704163,0.2432553023099899,0.1707411259412765,293.0933837890625,297.1499938964844,293.1499938964844,0.2560775279998779,-5112.10693359375,304.1476135253906,0.9990000128746032,0.4122108817100525,0.3251553177833557,293.1995849609375,297.1499938964844,293.1499938964844,0.0107922833412885,-3203.08935546875,302.6512145996094,0.5171165466308594,0.050000000745058,0.2302669733762741,291.1411437988281,291.1499938964844,260.6819152832031,259.3000183105469,279.4442749023437,293.1996765136719,291.1386108398437,1.0,0.2202283442020416,0.8036504983901978,0.8036504983901978,1.0,1.0,-0.9850370287895204,0.4169868528842926,0.56805020570755,0.1697668731212616,0.0,0.0,0.5462627410888672,35.918209075927734,43.0,-27.25215148925781,-11562.3916015625,114.4362335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2727355957031,308.03643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.30078125,18000.0,0.0,0.0,0.2606479227542877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5277804136276245,0.5277861952781677,-5.75701142224716e-06,0.0,0.0002645245112944,0.0,0.0,32.8822021484375,0.0,0.0,0.0,0.3790996074676513,4.0,0.0,1.0
490380,293.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.513397753238678,0.050000000745058,0.0461400859057903,293.0599975585937,297.1499938964844,293.1499938964844,0.0053856731392443,-416.8204650878906,298.21099853515625,0.513397753238678,0.050000000745058,0.0485877357423305,293.1610107421875,297.1499938964844,293.1499938964844,0.1672114431858062,-2691.08984375,304.14910888671875,0.8854979276657104,0.2434160113334655,0.1708771735429763,293.1008605957031,297.1499938964844,293.1499938964844,0.2625579833984375,-5217.9052734375,304.1376342773437,0.9990000128746032,0.4121416509151459,0.3316211402416229,293.1986694335937,297.1499938964844,293.1499938964844,0.0107973953709006,-3206.907958984375,302.6341247558594,0.513397753238678,0.050000000745058,0.230479285120964,291.1208190917969,291.1499938964844,260.6148376464844,259.2463073730469,279.4132080078125,293.19873046875,291.1183776855469,1.0,0.2230971604585647,0.80351722240448,0.80351722240448,1.0,1.0,-0.9933195114135742,0.420564204454422,0.5727553367614746,0.1717375814914703,0.0,0.0,0.5515166521072388,37.150634765625,46.0,-28.213111877441406,-11671.17578125,118.40460968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2496032714844,308.0385131835937,278.1499938964844,0.0,18000.0,313.1499938964844,17931.20703125,18000.0,0.0,0.0,0.2604201734066009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5354256629943848,0.5354315042495728,-5.796392088086577e-06,0.0,0.0002642933686729,0.0,0.0,33.70775604248047,0.0,0.0,0.0,0.3816739618778229,4.0,0.0,1.0
490440,293.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.513397753238678,0.050000000745058,0.0461400859057903,293.0599975585937,297.1499938964844,293.1499938964844,0.0053856731392443,-416.8204650878906,298.21099853515625,0.513397753238678,0.050000000745058,0.0485877357423305,293.1610107421875,297.1499938964844,293.1499938964844,0.1672114431858062,-2691.08984375,304.14910888671875,0.8854979276657104,0.2434160113334655,0.1708771735429763,293.1008605957031,297.1499938964844,293.1499938964844,0.2625579833984375,-5217.9052734375,304.1376342773437,0.9990000128746032,0.4121416509151459,0.3316211402416229,293.1986694335937,297.1499938964844,293.1499938964844,0.0107973953709006,-3206.907958984375,302.6341247558594,0.513397753238678,0.050000000745058,0.230479285120964,291.1208190917969,291.1499938964844,260.6148376464844,259.2463073730469,279.4132080078125,293.19873046875,291.1183776855469,1.0,0.2230971604585647,0.80351722240448,0.80351722240448,1.0,1.0,-0.9933195114135742,0.420564204454422,0.5727553367614746,0.1717375814914703,0.0,0.0,0.5515166521072388,37.150634765625,46.0,-28.213111877441406,-11671.17578125,118.40460968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2496032714844,308.0385131835937,278.1499938964844,0.0,18000.0,313.1499938964844,17931.20703125,18000.0,0.0,0.0,0.2604201734066009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5354256629943848,0.5354315042495728,-5.796392088086577e-06,0.0,0.0002642933686729,0.0,0.0,33.70775604248047,0.0,0.0,0.0,0.3816739618778229,4.0,0.0,1.0
490500,293.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.113037109375,0.5112603902816772,0.050000000745058,0.0461658164858818,293.05694580078125,297.1499938964844,293.1499938964844,0.0054126614704728,-418.7838439941406,298.2303466796875,0.5112603902816772,0.050000000745058,0.0486148260533809,293.1597900390625,297.1499938964844,293.1499938964844,0.1674550175666809,-2694.388671875,304.1488342285156,0.8821587562561035,0.2435126900672912,0.1709607690572738,293.107177734375,297.1499938964844,293.1499938964844,0.2664380073547363,-5280.595703125,304.1328430175781,0.9990000128746032,0.4115229547023773,0.3354743421077728,293.1983947753906,297.1499938964844,293.1499938964844,0.0108007406815886,-3208.971923828125,302.62530517578125,0.5112603902816772,0.050000000745058,0.230607807636261,291.1109313964844,291.1499938964844,260.5793762207031,259.2178039550781,279.39666748046875,293.19842529296875,291.10858154296875,1.0,0.2248023599386215,0.8034505844116211,0.8034505844116211,1.0,1.0,-0.9982618689537048,0.4227010309696197,0.5755608677864075,0.1729194521903991,0.0,0.0,0.5551157593727112,37.89619064331055,46.0,-27.82801818847656,-11737.3408203125,120.81742095947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2195739746094,308.0334167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17909.90625,18000.0,0.0,0.0,0.2605501413345337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5410998463630676,0.5411056876182556,-5.82853726882604e-06,0.0,0.0002644252672325,0.0,0.0,34.342708587646484,0.0,0.0,0.0,0.3836282193660736,4.0,0.0,1.0
490560,293.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1033935546875,0.5089923143386841,0.050000000745058,0.0461942292749881,293.05389404296875,297.1499938964844,293.1499938964844,0.0054404796101152,-420.79486083984375,298.2503967285156,0.5089923143386841,0.050000000745058,0.0486447475850582,293.1586303710937,297.1499938964844,293.1499938964844,0.1677060723304748,-2697.772216796875,304.1485900878906,0.8785883188247681,0.2436188161373138,0.1710533499717712,293.1150817871094,297.1499938964844,293.1499938964844,0.2706874012947082,-5348.8193359375,304.12823486328125,0.9990000128746032,0.4105157256126404,0.3396791219711303,293.1981811523437,297.1499938964844,293.1499938964844,0.0108043542131781,-3211.078857421875,302.61627197265625,0.5089923143386841,0.050000000745058,0.2307497411966323,291.1013488769531,291.1499938964844,260.5427551269531,259.188232421875,279.3796081542969,293.1982116699219,291.0990905761719,1.0,0.226662278175354,0.8033313155174255,0.8033313155174255,1.0,1.0,-1.003659725189209,0.4250322878360748,0.5786274671554565,0.1742091327905655,0.0,0.0,0.5593195557594299,38.71920776367188,49.0,-27.07322120666504,-11810.2216796875,123.49137878417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1773376464844,308.02392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17888.734375,18000.0,0.0,0.0,0.2608743607997894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5479649901390076,0.5479708909988403,-5.8690352489065845e-06,0.0,0.0002647543151397,0.0,0.0,35.12841033935547,0.0,0.0,0.0,0.386021226644516,4.0,0.0,1.0
490620,293.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852966308594,0.5041911602020264,0.050000000745058,0.046258445829153,293.0478210449219,297.1499938964844,293.1499938964844,0.0054984772577881,-424.9450378417969,298.29266357421875,0.5041911602020264,0.050000000745058,0.0487123727798461,293.1563720703125,297.1499938964844,293.1499938964844,0.1682234406471252,-2704.699462890625,304.148193359375,0.870949387550354,0.2438577711582183,0.1712632328271865,293.1352844238281,297.1499938964844,293.1499938964844,0.2801587283611297,-5499.48974609375,304.1197509765625,0.9990000128746032,0.4073174297809601,0.3489956557750702,293.19805908203125,297.1499938964844,293.1499938964844,0.0108118979260325,-3215.3037109375,302.5976867675781,0.5041911602020264,0.050000000745058,0.2310705184936523,291.0834350585937,291.1499938964844,260.4661865234375,259.1261291503906,279.34381103515625,293.19805908203125,291.0814208984375,1.0,0.2307846993207931,0.8030928373336792,0.8030928373336792,1.0,1.0,-1.0156364440917969,0.4302120804786682,0.5854243040084839,0.1770801544189453,0.0,0.0,0.5694248676300049,40.57779693603516,37.0,-24.912128448486328,-11973.7978515625,129.570068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05810546875,307.99169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17846.83203125,18000.0,0.0,0.0,0.2621851861476898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5651763677597046,0.5651823282241821,-5.975767635391094e-06,0.0,0.0002660846512299,0.0,0.0,37.17192840576172,0.0,0.0,0.0,0.392125517129898,4.0,0.0,1.0
490680,293.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852966308594,0.5041911602020264,0.050000000745058,0.046258445829153,293.0478210449219,297.1499938964844,293.1499938964844,0.0054984772577881,-424.9450378417969,298.29266357421875,0.5041911602020264,0.050000000745058,0.0487123727798461,293.1563720703125,297.1499938964844,293.1499938964844,0.1682234406471252,-2704.699462890625,304.148193359375,0.870949387550354,0.2438577711582183,0.1712632328271865,293.1352844238281,297.1499938964844,293.1499938964844,0.2801587283611297,-5499.48974609375,304.1197509765625,0.9990000128746032,0.4073174297809601,0.3489956557750702,293.19805908203125,297.1499938964844,293.1499938964844,0.0108118979260325,-3215.3037109375,302.5976867675781,0.5041911602020264,0.050000000745058,0.2310705184936523,291.0834350585937,291.1499938964844,260.4661865234375,259.1261291503906,279.34381103515625,293.19805908203125,291.0814208984375,1.0,0.2307846993207931,0.8030928373336792,0.8030928373336792,1.0,1.0,-1.0156364440917969,0.4302120804786682,0.5854243040084839,0.1770801544189453,0.0,0.0,0.5694248676300049,40.57779693603516,37.0,-24.912128448486328,-11973.7978515625,129.570068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05810546875,307.99169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17846.83203125,18000.0,0.0,0.0,0.2621851861476898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5651763677597046,0.5651823282241821,-5.975767635391094e-06,0.0,0.0002660846512299,0.0,0.0,37.17192840576172,0.0,0.0,0.0,0.392125517129898,4.0,0.0,1.0
490740,293.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791320800781,0.5054861307144165,0.050000000745058,0.0462405383586883,293.04168701171875,297.1499938964844,293.1499938964844,0.0055455095134675,-428.0467224121094,298.3440856933594,0.5054861307144165,0.050000000745058,0.048693511635065,293.1537780761719,297.1499938964844,293.1499938964844,0.1685021668672561,-2708.2470703125,304.1483764648437,0.8734837770462036,0.2442195415496826,0.1714747697114944,293.1513061523437,297.1499938964844,293.1499938964844,0.2782973945140838,-5465.40283203125,304.1335754394531,0.9990000128746032,0.4044009447097778,0.3464256227016449,293.197998046875,297.1499938964844,293.1499938964844,0.0107776131480932,-3209.828125,302.58087158203125,0.5054861307144165,0.050000000745058,0.2309810668230056,291.0805358886719,291.1499938964844,260.3856506347656,259.0604858398437,279.3113708496094,293.197998046875,291.0832214355469,1.0,0.2291756868362426,0.8028543591499329,0.8028543591499329,1.0,1.0,-1.0126622915267944,0.4288912117481231,0.5837711095809937,0.1763581186532974,0.0,0.0,0.5793482661247253,40.06468200683594,25.0,6.299657344818115,-12043.703125,127.95905303955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91436767578125,307.99176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17830.400390625,18000.0,0.0,0.0,0.2642795145511627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5852310657501221,0.5852372050285339,-6.112137270974927e-06,0.0,0.0002682101039681,0.0,0.0,39.7048454284668,0.0,0.0,0.0,0.3993865549564361,4.0,0.0,1.0
490800,293.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791320800781,0.5054861307144165,0.050000000745058,0.0462405383586883,293.04168701171875,297.1499938964844,293.1499938964844,0.0055455095134675,-428.0467224121094,298.3440856933594,0.5054861307144165,0.050000000745058,0.048693511635065,293.1537780761719,297.1499938964844,293.1499938964844,0.1685021668672561,-2708.2470703125,304.1483764648437,0.8734837770462036,0.2442195415496826,0.1714747697114944,293.1513061523437,297.1499938964844,293.1499938964844,0.2782973945140838,-5465.40283203125,304.1335754394531,0.9990000128746032,0.4044009447097778,0.3464256227016449,293.197998046875,297.1499938964844,293.1499938964844,0.0107776131480932,-3209.828125,302.58087158203125,0.5054861307144165,0.050000000745058,0.2309810668230056,291.0805358886719,291.1499938964844,260.3856506347656,259.0604858398437,279.3113708496094,293.197998046875,291.0832214355469,1.0,0.2291756868362426,0.8028543591499329,0.8028543591499329,1.0,1.0,-1.0126622915267944,0.4288912117481231,0.5837711095809937,0.1763581186532974,0.0,0.0,0.5793482661247253,40.06468200683594,25.0,6.299657344818115,-12043.703125,127.95905303955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91436767578125,307.99176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17830.400390625,18000.0,0.0,0.0,0.2642795145511627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5852310657501221,0.5852372050285339,-6.112137270974927e-06,0.0,0.0002682101039681,0.0,0.0,39.7048454284668,0.0,0.0,0.0,0.3993865549564361,4.0,0.0,1.0
490860,293.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121826171875,0.5126924514770508,0.050000000745058,0.0461484380066394,293.0354919433594,297.1499938964844,293.1499938964844,0.0055741015821695,-429.2747802734375,298.4151306152344,0.5126924514770508,0.050000000745058,0.0485965274274349,293.1513061523437,297.1499938964844,293.1499938964844,0.1682197749614715,-2703.9677734375,304.1493835449219,0.8857813477516174,0.2446274608373642,0.1716869920492172,293.14453125,297.1499938964844,293.1499938964844,0.2650051116943359,-5247.80224609375,304.1614074707031,0.9990000128746032,0.4056881368160248,0.3328811526298523,293.1974792480469,297.1499938964844,293.1499938964844,0.0106884529814124,-3190.129638671875,302.5700988769531,0.5126924514770508,0.050000000745058,0.2305209934711456,291.11688232421875,291.1499938964844,260.3016967773437,258.99169921875,279.2811889648437,293.1975402832031,291.1226501464844,1.0,0.2230506986379623,0.8026027083396912,0.8026027083396912,1.0,1.0,-0.9958856701850892,0.4216133952140808,0.5742722749710083,0.1722235530614853,0.0,0.0,0.5816075801849365,37.403846740722656,28.0,47.4023666381836,-11966.51953125,119.4266586303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80810546875,308.0021667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17927.720703125,18000.0,0.0,0.0,0.266519695520401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5953918695449829,0.5953980684280396,-6.206992111401632e-06,0.0,0.0002704836078919,0.0,0.0,41.16558456420898,0.0,0.0,0.0,0.4033311605453491,4.0,0.0,1.0
490920,293.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121826171875,0.5126924514770508,0.050000000745058,0.0461484380066394,293.0354919433594,297.1499938964844,293.1499938964844,0.0055741015821695,-429.2747802734375,298.4151306152344,0.5126924514770508,0.050000000745058,0.0485965274274349,293.1513061523437,297.1499938964844,293.1499938964844,0.1682197749614715,-2703.9677734375,304.1493835449219,0.8857813477516174,0.2446274608373642,0.1716869920492172,293.14453125,297.1499938964844,293.1499938964844,0.2650051116943359,-5247.80224609375,304.1614074707031,0.9990000128746032,0.4056881368160248,0.3328811526298523,293.1974792480469,297.1499938964844,293.1499938964844,0.0106884529814124,-3190.129638671875,302.5700988769531,0.5126924514770508,0.050000000745058,0.2305209934711456,291.11688232421875,291.1499938964844,260.3016967773437,258.99169921875,279.2811889648437,293.1975402832031,291.1226501464844,1.0,0.2230506986379623,0.8026027083396912,0.8026027083396912,1.0,1.0,-0.9958856701850892,0.4216133952140808,0.5742722749710083,0.1722235530614853,0.0,0.0,0.5816075801849365,37.403846740722656,28.0,47.4023666381836,-11966.51953125,119.4266586303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80810546875,308.0021667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17927.720703125,18000.0,0.0,0.0,0.266519695520401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5953918695449829,0.5953980684280396,-6.206992111401632e-06,0.0,0.0002704836078919,0.0,0.0,41.16558456420898,0.0,0.0,0.0,0.4033311605453491,4.0,0.0,1.0
