time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
490980,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.155029296875,0.5180556774139404,0.050000000745058,0.0460872575640678,293.0293273925781,297.1499938964844,293.1499938964844,0.0056056762114167,-430.6614074707031,298.4901733398437,0.5180556774139404,0.050000000745058,0.0485321022570133,293.1490783691406,297.1499938964844,293.1499938964844,0.1679155230522155,-2699.444091796875,304.1500549316406,0.8948617577552795,0.2450433224439621,0.1719217002391815,293.1197509765625,297.1499938964844,293.1499938964844,0.2552299797534942,-5089.6923828125,304.17340087890625,0.9990000128746032,0.4108398854732513,0.3235678374767303,293.19635009765625,297.1499938964844,293.1499938964844,0.010611112229526,-3172.37158203125,302.5617980957031,0.5180556774139404,0.050000000745058,0.2302154004573822,291.1582946777344,291.1499938964844,260.21484375,258.92022705078125,279.2470703125,293.19647216796875,291.1612243652344,1.0,0.2193839699029922,0.8023509979248047,0.8023509979248047,1.0,1.0,-0.9844663739204408,0.4166935086250305,0.5677728652954102,0.1693308502435684,0.0,0.0,0.5774563550949097,35.63264846801758,31.0,45.417579650878906,-11867.166015625,113.82843780517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7796936035156,307.98406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.62109375,18000.0,0.0,0.0,0.2682523429393768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5913439393043518,0.5913501381874084,-6.203805696713971e-06,0.0,0.0002722420322243,0.0,0.0,40.765438079833984,0.0,0.0,0.0,0.4021389186382293,4.0,0.0,1.0
491040,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.155029296875,0.5180556774139404,0.050000000745058,0.0460872575640678,293.0293273925781,297.1499938964844,293.1499938964844,0.0056056762114167,-430.6614074707031,298.4901733398437,0.5180556774139404,0.050000000745058,0.0485321022570133,293.1490783691406,297.1499938964844,293.1499938964844,0.1679155230522155,-2699.444091796875,304.1500549316406,0.8948617577552795,0.2450433224439621,0.1719217002391815,293.1197509765625,297.1499938964844,293.1499938964844,0.2552299797534942,-5089.6923828125,304.17340087890625,0.9990000128746032,0.4108398854732513,0.3235678374767303,293.19635009765625,297.1499938964844,293.1499938964844,0.010611112229526,-3172.37158203125,302.5617980957031,0.5180556774139404,0.050000000745058,0.2302154004573822,291.1582946777344,291.1499938964844,260.21484375,258.92022705078125,279.2470703125,293.19647216796875,291.1612243652344,1.0,0.2193839699029922,0.8023509979248047,0.8023509979248047,1.0,1.0,-0.9844663739204408,0.4166935086250305,0.5677728652954102,0.1693308502435684,0.0,0.0,0.5774563550949097,35.63264846801758,31.0,45.417579650878906,-11867.166015625,113.82843780517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7796936035156,307.98406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.62109375,18000.0,0.0,0.0,0.2682523429393768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5913439393043518,0.5913501381874084,-6.203805696713971e-06,0.0,0.0002722420322243,0.0,0.0,40.765438079833984,0.0,0.0,0.0,0.4021389186382293,4.0,0.0,1.0
491100,293.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653137207031,0.5197190642356873,0.050000000745058,0.0460694022476673,293.02618408203125,297.1499938964844,293.1499938964844,0.0056274654343724,-431.9413146972656,298.52325439453125,0.5197190642356873,0.050000000745058,0.0485132969915866,293.1479187011719,297.1499938964844,293.1499938964844,0.1679726541042328,-2700.098876953125,304.14996337890625,0.8977718949317932,0.2452854812145233,0.1720686554908752,293.1070251464844,297.1499938964844,293.1499938964844,0.2523289024829864,-5043.44384765625,304.17437744140625,0.9990000128746032,0.4137239158153534,0.3207987546920776,293.1955871582031,297.1499938964844,293.1499938964844,0.0105881066992878,-3167.568359375,302.556884765625,0.5197190642356873,0.050000000745058,0.2301262021064758,291.1669006347656,291.1499938964844,260.17047119140625,258.88360595703125,279.2288513183594,293.1957092285156,291.1681823730469,1.0,0.218268021941185,0.8022251725196838,0.8022251725196838,1.0,1.0,-0.981167197227478,0.4152702689170837,0.5658969283103943,0.1684887558221817,0.0,0.0,0.5754305124282837,35.116329193115234,31.0,31.384729385375977,-11831.2685546875,112.22428131103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7900390625,307.97705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.0390625,18000.0,0.0,0.0,0.2688810527324676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5873928666114807,0.5873990654945374,-6.17968953520176e-06,0.0,0.0002728801046032,0.0,0.0,40.26527786254883,0.0,0.0,0.0,0.4007604420185089,4.0,0.0,1.0
491160,293.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16961669921875,0.52081298828125,0.050000000745058,0.0460579246282577,293.02294921875,297.1499938964844,293.1499938964844,0.0056522074155509,-433.4916076660156,298.5546875,0.52081298828125,0.050000000745058,0.0485012121498584,293.1466979980469,297.1499938964844,293.1499938964844,0.168126031756401,-2702.076904296875,304.1496887207031,0.8998014330863953,0.2455473840236663,0.1722351908683776,293.09539794921875,297.1499938964844,293.1499938964844,0.2504349946975708,-5013.7724609375,304.1733703613281,0.9990000128746032,0.416551262140274,0.3190063238143921,293.1946716308594,297.1499938964844,293.1499938964844,0.0105723114684224,-3164.581298828125,302.5517883300781,0.52081298828125,0.050000000745058,0.2300688773393631,291.170166015625,291.1499938964844,260.1255798339844,258.84649658203125,279.209716796875,293.19482421875,291.17041015625,1.0,0.2175722867250442,0.8022201061248779,0.8022201061248779,1.0,1.0,-0.9791178703308104,0.4143958985805511,0.564721941947937,0.167962446808815,0.0,0.0,0.5737408399581909,34.78520965576172,34.0,18.06747436523437,-11810.037109375,111.2152862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8115234375,307.9776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.88671875,18000.0,0.0,0.0,0.2693659365177154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5837916731834412,0.583797812461853,-6.1542696130345576e-06,0.0,0.0002733721921686,0.0,0.0,39.7944564819336,0.0,0.0,0.0,0.3994514048099518,4.0,0.0,1.0
491220,293.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672668457031,0.5214106440544128,0.050000000745058,0.0460517443716526,293.016357421875,297.1499938964844,293.1499938964844,0.0057091568596661,-437.22564697265625,298.6153564453125,0.5214106440544128,0.050000000745058,0.048494704067707,293.144287109375,297.1499938964844,293.1499938964844,0.1686400175094604,-2708.848876953125,304.14892578125,0.9014326930046082,0.2461216002702713,0.1726189851760864,293.077392578125,297.1499938964844,293.1499938964844,0.249301016330719,-4997.85498046875,304.1673583984375,0.9990000128746032,0.4215992987155914,0.3180364668369293,293.19268798828125,297.1499938964844,293.1499938964844,0.0105562601238489,-3162.460693359375,302.5413818359375,0.5214106440544128,0.050000000745058,0.2300379872322082,291.1664733886719,291.1499938964844,260.0344543457031,258.7709350585937,279.16973876953125,293.1928405761719,291.165283203125,1.0,0.2173026353120803,0.8022100329399109,0.8022100329399109,1.0,1.0,-0.9783607125282288,0.414087563753128,0.5642731785774231,0.1677269488573074,0.0,0.0,0.5716642141342163,34.61021423339844,37.0,-3.216837406158448,-11808.2548828125,110.75592041015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8720397949219,307.99493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.177734375,18000.0,0.0,0.0,0.269997239112854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5785364508628845,0.5785425901412964,-6.112720257078763e-06,0.0,0.0002740128838922,0.0,0.0,39.089962005615234,0.0,0.0,0.0,0.3974863588809967,4.0,0.0,1.0
491280,293.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672668457031,0.5214106440544128,0.050000000745058,0.0460517443716526,293.016357421875,297.1499938964844,293.1499938964844,0.0057091568596661,-437.22564697265625,298.6153564453125,0.5214106440544128,0.050000000745058,0.048494704067707,293.144287109375,297.1499938964844,293.1499938964844,0.1686400175094604,-2708.848876953125,304.14892578125,0.9014326930046082,0.2461216002702713,0.1726189851760864,293.077392578125,297.1499938964844,293.1499938964844,0.249301016330719,-4997.85498046875,304.1673583984375,0.9990000128746032,0.4215992987155914,0.3180364668369293,293.19268798828125,297.1499938964844,293.1499938964844,0.0105562601238489,-3162.460693359375,302.5413818359375,0.5214106440544128,0.050000000745058,0.2300379872322082,291.1664733886719,291.1499938964844,260.0344543457031,258.7709350585937,279.16973876953125,293.1928405761719,291.165283203125,1.0,0.2173026353120803,0.8022100329399109,0.8022100329399109,1.0,1.0,-0.9783607125282288,0.414087563753128,0.5642731785774231,0.1677269488573074,0.0,0.0,0.5716642141342163,34.61021423339844,37.0,-3.216837406158448,-11808.2548828125,110.75592041015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8720397949219,307.99493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.177734375,18000.0,0.0,0.0,0.269997239112854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5785364508628845,0.5785425901412964,-6.112720257078763e-06,0.0,0.0002740128838922,0.0,0.0,39.089962005615234,0.0,0.0,0.0,0.3974863588809967,4.0,0.0,1.0
491340,293.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551818847656,0.5201793313026428,0.050000000745058,0.0460645519196987,293.0095520019531,297.1499938964844,293.1499938964844,0.0057744132354855,-441.6215515136719,298.6750183105469,0.5201793313026428,0.050000000745058,0.0485081896185874,293.14190673828125,297.1499938964844,293.1499938964844,0.1693538874387741,-2718.302490234375,304.1481018066406,0.9002695083618164,0.2467470467090606,0.1730559766292572,293.067626953125,297.1499938964844,293.1499938964844,0.2511911988258362,-5031.00048828125,304.15838623046875,0.9990000128746032,0.425437867641449,0.3200418651103973,293.1906433105469,297.1499938964844,293.1499938964844,0.0105550764128565,-3164.004150390625,302.5306091308594,0.5201793313026428,0.050000000745058,0.2301019728183746,291.1535949707031,291.1499938964844,259.9419860839844,258.6939697265625,279.128173828125,293.1907958984375,291.1516418457031,1.0,0.2183073014020919,0.8021999597549438,0.8021999597549438,1.0,1.0,-0.9813993573188782,0.4154138267040252,0.5659855008125305,0.16841721534729,0.0,0.0,0.571974515914917,34.986995697021484,40.0,-16.77638816833496,-11857.0537109375,112.0606689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9327087402344,308.0243835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.94921875,18000.0,0.0,0.0,0.2703768014907837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5772987604141235,0.5773048400878906,-6.095839580666507e-06,0.0,0.0002743981021922,0.0,0.0,38.88800048828125,0.0,0.0,0.0,0.3969522416591644,4.0,0.0,1.0
491400,293.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551818847656,0.5201793313026428,0.050000000745058,0.0460645519196987,293.0095520019531,297.1499938964844,293.1499938964844,0.0057744132354855,-441.6215515136719,298.6750183105469,0.5201793313026428,0.050000000745058,0.0485081896185874,293.14190673828125,297.1499938964844,293.1499938964844,0.1693538874387741,-2718.302490234375,304.1481018066406,0.9002695083618164,0.2467470467090606,0.1730559766292572,293.067626953125,297.1499938964844,293.1499938964844,0.2511911988258362,-5031.00048828125,304.15838623046875,0.9990000128746032,0.425437867641449,0.3200418651103973,293.1906433105469,297.1499938964844,293.1499938964844,0.0105550764128565,-3164.004150390625,302.5306091308594,0.5201793313026428,0.050000000745058,0.2301019728183746,291.1535949707031,291.1499938964844,259.9419860839844,258.6939697265625,279.128173828125,293.1907958984375,291.1516418457031,1.0,0.2183073014020919,0.8021999597549438,0.8021999597549438,1.0,1.0,-0.9813993573188782,0.4154138267040252,0.5659855008125305,0.16841721534729,0.0,0.0,0.571974515914917,34.986995697021484,40.0,-16.77638816833496,-11857.0537109375,112.0606689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9327087402344,308.0243835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.94921875,18000.0,0.0,0.0,0.2703768014907837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5772987604141235,0.5773048400878906,-6.095839580666507e-06,0.0,0.0002743981021922,0.0,0.0,38.88800048828125,0.0,0.0,0.0,0.3969522416591644,4.0,0.0,1.0
491460,293.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5175095200538635,0.050000000745058,0.0460932366549968,293.00262451171875,297.1499938964844,293.1499938964844,0.0058464310131967,-446.49420166015625,298.7357788085937,0.5175095200538635,0.050000000745058,0.0485383979976177,293.1395568847656,297.1499938964844,293.1499938964844,0.1701961457729339,-2729.431884765625,304.1473388671875,0.8968767523765564,0.2474325746297836,0.1735434085130691,293.06610107421875,297.1499938964844,293.1499938964844,0.2555586993694305,-5103.7421875,304.1482849121094,0.9990000128746032,0.427850067615509,0.3244888484477997,293.1888122558594,297.1499938964844,293.1499938964844,0.0105626238510012,-3167.63720703125,302.51934814453125,0.5175095200538635,0.050000000745058,0.2302452623844146,291.1364440917969,291.1499938964844,259.8487243652344,258.6160583496094,279.0859069824219,293.1889343261719,291.1341857910156,1.0,0.2203610241413116,0.802059531211853,0.802059531211853,1.0,1.0,-0.98756343126297,0.4180769920349121,0.5694864392280579,0.169859230518341,0.0,0.0,0.5749054551124573,35.82487869262695,43.0,-23.37730407714844,-11949.978515625,114.85233306884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715270996094,308.0551147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17962.8671875,18000.0,0.0,0.0,0.2707701921463012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.580950140953064,0.5809562802314758,-6.111778475315077e-06,0.0,0.0002747973485384,0.0,0.0,39.307159423828125,0.0,0.0,0.0,0.3981916606426239,4.0,0.0,1.0
491520,293.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5175095200538635,0.050000000745058,0.0460932366549968,293.00262451171875,297.1499938964844,293.1499938964844,0.0058464310131967,-446.49420166015625,298.7357788085937,0.5175095200538635,0.050000000745058,0.0485383979976177,293.1395568847656,297.1499938964844,293.1499938964844,0.1701961457729339,-2729.431884765625,304.1473388671875,0.8968767523765564,0.2474325746297836,0.1735434085130691,293.06610107421875,297.1499938964844,293.1499938964844,0.2555586993694305,-5103.7421875,304.1482849121094,0.9990000128746032,0.427850067615509,0.3244888484477997,293.1888122558594,297.1499938964844,293.1499938964844,0.0105626238510012,-3167.63720703125,302.51934814453125,0.5175095200538635,0.050000000745058,0.2302452623844146,291.1364440917969,291.1499938964844,259.8487243652344,258.6160583496094,279.0859069824219,293.1889343261719,291.1341857910156,1.0,0.2203610241413116,0.802059531211853,0.802059531211853,1.0,1.0,-0.98756343126297,0.4180769920349121,0.5694864392280579,0.169859230518341,0.0,0.0,0.5749054551124573,35.82487869262695,43.0,-23.37730407714844,-11949.978515625,114.85233306884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715270996094,308.0551147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17962.8671875,18000.0,0.0,0.0,0.2707701921463012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.580950140953064,0.5809562802314758,-6.111778475315077e-06,0.0,0.0002747973485384,0.0,0.0,39.307159423828125,0.0,0.0,0.0,0.3981916606426239,4.0,0.0,1.0
491580,293.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11993408203125,0.5137940645217896,0.050000000745058,0.0461354069411754,292.9955444335937,297.1499938964844,293.1499938964844,0.0059241880662739,-451.7226257324219,298.7989196777344,0.5137940645217896,0.050000000745058,0.0485828071832656,293.13702392578125,297.1499938964844,293.1499938964844,0.1711440980434417,-2741.90234375,304.1466369628906,0.8918304443359375,0.248205617070198,0.1740979999303817,293.0721740722656,297.1499938964844,293.1499938964844,0.2619535624980926,-5208.23193359375,304.1382141113281,0.9990000128746032,0.4287563860416412,0.3309177756309509,293.1874084472656,297.1499938964844,293.1499938964844,0.0105748586356639,-3172.34423828125,302.5074768066406,0.5137940645217896,0.050000000745058,0.2304559051990509,291.11798095703125,291.1499938964844,259.755126953125,258.5376281738281,279.0429382324219,293.1875,291.11572265625,1.0,0.2232751995325088,0.8019191026687622,0.8019191026687622,1.0,1.0,-0.9963012337684632,0.4218536615371704,0.5744475722312927,0.1719311028718948,0.0,0.0,0.5804042816162109,37.05392837524414,46.0,-25.620620727539062,-12079.095703125,118.93163299560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742736816406,308.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17918.244140625,18000.0,0.0,0.0,0.2714388966560364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5896109938621521,0.5896171927452087,-6.163249963719864e-06,0.0,0.0002754759625531,0.0,0.0,40.3853874206543,0.0,0.0,0.0,0.4012869894504547,4.0,0.0,1.0
491640,293.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11993408203125,0.5137940645217896,0.050000000745058,0.0461354069411754,292.9955444335937,297.1499938964844,293.1499938964844,0.0059241880662739,-451.7226257324219,298.7989196777344,0.5137940645217896,0.050000000745058,0.0485828071832656,293.13702392578125,297.1499938964844,293.1499938964844,0.1711440980434417,-2741.90234375,304.1466369628906,0.8918304443359375,0.248205617070198,0.1740979999303817,293.0721740722656,297.1499938964844,293.1499938964844,0.2619535624980926,-5208.23193359375,304.1382141113281,0.9990000128746032,0.4287563860416412,0.3309177756309509,293.1874084472656,297.1499938964844,293.1499938964844,0.0105748586356639,-3172.34423828125,302.5074768066406,0.5137940645217896,0.050000000745058,0.2304559051990509,291.11798095703125,291.1499938964844,259.755126953125,258.5376281738281,279.0429382324219,293.1875,291.11572265625,1.0,0.2232751995325088,0.8019191026687622,0.8019191026687622,1.0,1.0,-0.9963012337684632,0.4218536615371704,0.5744475722312927,0.1719311028718948,0.0,0.0,0.5804042816162109,37.05392837524414,46.0,-25.620620727539062,-12079.095703125,118.93163299560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742736816406,308.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17918.244140625,18000.0,0.0,0.0,0.2714388966560364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5896109938621521,0.5896171927452087,-6.163249963719864e-06,0.0,0.0002754759625531,0.0,0.0,40.3853874206543,0.0,0.0,0.0,0.4012869894504547,4.0,0.0,1.0
491700,293.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1106872558594,0.5116571187973022,0.050000000745058,0.0461609475314617,292.9919738769531,297.1499938964844,293.1499938964844,0.0059650465846061,-454.44927978515625,298.8315734863281,0.5116571187973022,0.050000000745058,0.0486097000539302,293.1357421875,297.1499938964844,293.1499938964844,0.1716539114713668,-2748.5849609375,304.1463317871094,0.8888477087020874,0.24862602353096,0.1744028478860855,293.07781982421875,297.1499938964844,293.1499938964844,0.2657951116561889,-5270.35009765625,304.1333923339844,0.9990000128746032,0.4286381006240845,0.3347510993480682,293.1868591308594,297.1499938964844,293.1499938964844,0.0105819925665855,-3174.922119140625,302.5012512207031,0.5116571187973022,0.050000000745058,0.2305834889411926,291.1087341308594,291.1499938964844,259.7084045410156,258.49835205078125,279.0212707519531,293.1869201660156,291.10650634765625,1.0,0.2250038683414459,0.8018488883972168,0.8018488883972168,1.0,1.0,-1.001483678817749,0.4240956008434295,0.5773881077766418,0.1731671690940857,0.0,0.0,0.5840829014778137,37.79741668701172,46.0,-25.776487350463867,-12155.015625,121.40532684326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95977783203125,308.0825500488281,278.1499938964844,0.0,18000.0,313.1499938964844,17895.6796875,18000.0,0.0,0.0,0.2719487249851227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5958064198493958,0.5958126783370972,-6.202745225891704e-06,0.0,0.000275993370451,0.0,0.0,41.18200302124024,0.0,0.0,0.0,0.4035396873950958,4.0,0.0,1.0
491760,293.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015625,0.5093874931335449,0.050000000745058,0.0461891740560531,292.9884033203125,297.1499938964844,293.1499938964844,0.0060070818290114,-457.2377014160156,298.8649597167969,0.5093874931335449,0.050000000745058,0.0486394241452217,293.1343994140625,297.1499938964844,293.1499938964844,0.172183096408844,-2755.5048828125,304.1460266113281,0.8856315612792969,0.2490658164024353,0.1747242659330368,293.08502197265625,297.1499938964844,293.1499938964844,0.2700108587741852,-5338.08447265625,304.1287536621094,0.9990000128746032,0.4281385242938995,0.3389375805854797,293.1864318847656,297.1499938964844,293.1499938964844,0.010589525103569,-3177.58203125,302.49481201171875,0.5093874931335449,0.050000000745058,0.2307244837284088,291.0996398925781,291.1499938964844,259.66180419921875,258.4591369628906,278.9996643066406,293.1864929199219,291.09747314453125,1.0,0.2268887460231781,0.801724910736084,0.801724910736084,1.0,1.0,-1.007132649421692,0.4265366196632385,0.5805960297584534,0.1745139956474304,0.0,0.0,0.5883530378341675,38.61861038208008,49.0,-25.49289894104004,-12237.4052734375,124.14554595947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9342041015625,308.083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17873.029296875,18000.0,0.0,0.0,0.2726088464260101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6032264232635498,0.6032326817512512,-6.251648301258683e-06,0.0,0.0002766633406281,0.0,0.0,42.15723419189453,0.0,0.0,0.0,0.4062651097774505,4.0,0.0,1.0
491820,293.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841064453125,0.5045855641365051,0.050000000745058,0.046252928674221,292.9813232421875,297.1499938964844,293.1499938964844,0.0060944841243326,-462.9774169921875,298.9339904785156,0.5045855641365051,0.050000000745058,0.0487065613269805,293.1317749023437,297.1499938964844,293.1499938964844,0.1732846349477768,-2769.857177734375,304.1455078125,0.8786910176277161,0.2499932646751403,0.1754086911678314,293.103759765625,297.1499938964844,293.1499938964844,0.2794134616851806,-5487.7783203125,304.12017822265625,0.9990000128746032,0.4259978830814361,0.3482081890106201,293.1859130859375,297.1499938964844,293.1499938964844,0.0106052085757255,-3183.00390625,302.4813537597656,0.5045855641365051,0.050000000745058,0.2310429662466049,291.082275390625,291.1499938964844,259.5692138671875,258.3810729980469,278.9563903808594,293.1859436035156,291.080322265625,1.0,0.2310588210821151,0.8014770150184631,0.8014770150184631,1.0,1.0,-1.0196199417114258,0.4319399893283844,0.5876799821853638,0.1775026768445968,0.0,0.0,0.5985519289970398,40.47145080566406,52.0,-24.10082626342773,-12418.9033203125,130.3629913330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85107421875,308.0740051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17827.8046875,18000.0,0.0,0.0,0.2744579315185547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6216298937797546,0.6216362714767456,-6.378304533427581e-06,0.0,0.0002785399265121,0.0,0.0,44.66609954833984,0.0,0.0,0.0,0.4131280481815338,4.0,0.0,1.0
491880,293.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841064453125,0.5045855641365051,0.050000000745058,0.046252928674221,292.9813232421875,297.1499938964844,293.1499938964844,0.0060944841243326,-462.9774169921875,298.9339904785156,0.5045855641365051,0.050000000745058,0.0487065613269805,293.1317749023437,297.1499938964844,293.1499938964844,0.1732846349477768,-2769.857177734375,304.1455078125,0.8786910176277161,0.2499932646751403,0.1754086911678314,293.103759765625,297.1499938964844,293.1499938964844,0.2794134616851806,-5487.7783203125,304.12017822265625,0.9990000128746032,0.4259978830814361,0.3482081890106201,293.1859130859375,297.1499938964844,293.1499938964844,0.0106052085757255,-3183.00390625,302.4813537597656,0.5045855641365051,0.050000000745058,0.2310429662466049,291.082275390625,291.1499938964844,259.5692138671875,258.3810729980469,278.9563903808594,293.1859436035156,291.080322265625,1.0,0.2310588210821151,0.8014770150184631,0.8014770150184631,1.0,1.0,-1.0196199417114258,0.4319399893283844,0.5876799821853638,0.1775026768445968,0.0,0.0,0.5985519289970398,40.47145080566406,52.0,-24.10082626342773,-12418.9033203125,130.3629913330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85107421875,308.0740051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17827.8046875,18000.0,0.0,0.0,0.2744579315185547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6216298937797546,0.6216362714767456,-6.378304533427581e-06,0.0,0.0002785399265121,0.0,0.0,44.66609954833984,0.0,0.0,0.0,0.4131280481815338,4.0,0.0,1.0
491940,293.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0679931640625,0.499603658914566,0.050000000745058,0.0463253334164619,292.9743347167969,297.1499938964844,293.1499938964844,0.006186056882143,-468.9060363769531,299.00592041015625,0.499603658914566,0.050000000745058,0.0487828068435192,293.129150390625,297.1499938964844,293.1499938964844,0.1744309663772583,-2784.726318359375,304.1451110839844,0.8713504076004028,0.2509858012199402,0.1761415600776672,293.12774658203125,297.1499938964844,293.1499938964844,0.2898980379104614,-5652.767578125,304.1126708984375,0.9990000128746032,0.4223138689994812,0.3584455847740173,293.1857604980469,297.1499938964844,293.1499938964844,0.0106212571263313,-3188.44482421875,302.4671936035156,0.499603658914566,0.050000000745058,0.2314046323299408,291.0663146972656,291.1499938964844,259.4778747558594,258.3038024902344,278.9131774902344,293.1857604980469,291.0645751953125,1.0,0.2356657236814499,0.8012291193008423,0.8012291193008423,1.0,1.0,-1.033398985862732,0.4379148483276367,0.5954840779304504,0.1808153688907623,0.0,0.0,0.6107896566390991,42.57279586791992,55.0,-22.111814498901367,-12618.9775390625,137.47781372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7294006347656,308.0479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17782.630859375,18000.0,0.0,0.0,0.2771040797233581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.644611120223999,0.6446176171302795,-6.544796178786783e-06,0.0,0.0002812254242599,0.0,0.0,47.97162628173828,0.0,0.0,0.0,0.4218738973140716,4.0,0.0,1.0
492000,293.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0679931640625,0.499603658914566,0.050000000745058,0.0463253334164619,292.9743347167969,297.1499938964844,293.1499938964844,0.006186056882143,-468.9060363769531,299.00592041015625,0.499603658914566,0.050000000745058,0.0487828068435192,293.129150390625,297.1499938964844,293.1499938964844,0.1744309663772583,-2784.726318359375,304.1451110839844,0.8713504076004028,0.2509858012199402,0.1761415600776672,293.12774658203125,297.1499938964844,293.1499938964844,0.2898980379104614,-5652.767578125,304.1126708984375,0.9990000128746032,0.4223138689994812,0.3584455847740173,293.1857604980469,297.1499938964844,293.1499938964844,0.0106212571263313,-3188.44482421875,302.4671936035156,0.499603658914566,0.050000000745058,0.2314046323299408,291.0663146972656,291.1499938964844,259.4778747558594,258.3038024902344,278.9131774902344,293.1857604980469,291.0645751953125,1.0,0.2356657236814499,0.8012291193008423,0.8012291193008423,1.0,1.0,-1.033398985862732,0.4379148483276367,0.5954840779304504,0.1808153688907623,0.0,0.0,0.6107896566390991,42.57279586791992,55.0,-22.111814498901367,-12618.9775390625,137.47781372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7294006347656,308.0479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17782.630859375,18000.0,0.0,0.0,0.2771040797233581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.644611120223999,0.6446176171302795,-6.544796178786783e-06,0.0,0.0002812254242599,0.0,0.0,47.97162628173828,0.0,0.0,0.0,0.4218738973140716,4.0,0.0,1.0
492060,293.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0534973144531,0.4945800900459289,0.050000000745058,0.0464050881564617,292.9675598144531,297.1499938964844,293.1499938964844,0.0062814792618155,-474.9902648925781,299.08062744140625,0.4945800900459289,0.050000000745058,0.048866793513298,293.12628173828125,297.1499938964844,293.1499938964844,0.1756624728441238,-2800.63623046875,304.1446838378906,0.8639696836471558,0.2520973086357116,0.1769612729549408,293.1568298339844,297.1499938964844,293.1499938964844,0.3012208640575409,-5828.92626953125,304.10626220703125,0.9990000128746032,0.4169961214065552,0.3693937957286834,293.18585205078125,297.1499938964844,293.1499938964844,0.010637461207807,-3193.818115234375,302.4526062011719,0.4945800900459289,0.050000000745058,0.2318030297756195,291.0520324707031,291.1499938964844,259.38836669921875,258.2278747558594,278.8703918457031,293.18585205078125,291.050537109375,1.0,0.2406075894832611,0.8008908629417419,0.8008908629417419,1.0,1.0,-1.048197865486145,0.4443381726741791,0.6038596630096436,0.184378981590271,0.0,0.0,0.6248257756233215,44.88517761230469,43.0,-19.72847366333008,-12834.1181640625,145.40245056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5770263671875,308.0089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17737.998046875,18000.0,0.0,0.0,0.2806074023246765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6719090342521667,0.6719158291816711,-6.752937679266324e-06,0.0,0.0002847808646038,0.0,0.0,52.14802551269531,0.0,0.0,0.0,0.4324866235256195,4.0,0.0,1.0
492120,293.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0534973144531,0.4945800900459289,0.050000000745058,0.0464050881564617,292.9675598144531,297.1499938964844,293.1499938964844,0.0062814792618155,-474.9902648925781,299.08062744140625,0.4945800900459289,0.050000000745058,0.048866793513298,293.12628173828125,297.1499938964844,293.1499938964844,0.1756624728441238,-2800.63623046875,304.1446838378906,0.8639696836471558,0.2520973086357116,0.1769612729549408,293.1568298339844,297.1499938964844,293.1499938964844,0.3012208640575409,-5828.92626953125,304.10626220703125,0.9990000128746032,0.4169961214065552,0.3693937957286834,293.18585205078125,297.1499938964844,293.1499938964844,0.010637461207807,-3193.818115234375,302.4526062011719,0.4945800900459289,0.050000000745058,0.2318030297756195,291.0520324707031,291.1499938964844,259.38836669921875,258.2278747558594,278.8703918457031,293.18585205078125,291.050537109375,1.0,0.2406075894832611,0.8008908629417419,0.8008908629417419,1.0,1.0,-1.048197865486145,0.4443381726741791,0.6038596630096436,0.184378981590271,0.0,0.0,0.6248257756233215,44.88517761230469,43.0,-19.72847366333008,-12834.1181640625,145.40245056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5770263671875,308.0089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17737.998046875,18000.0,0.0,0.0,0.2806074023246765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6719090342521667,0.6719158291816711,-6.752937679266324e-06,0.0,0.0002847808646038,0.0,0.0,52.14802551269531,0.0,0.0,0.0,0.4324866235256195,4.0,0.0,1.0
492180,293.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.4951038360595703,0.050000000745058,0.0463964343070983,292.9607849121094,297.1499938964844,293.1499938964844,0.0063626961782574,-479.79241943359375,299.1636962890625,0.4951038360595703,0.050000000745058,0.048857681453228,293.1239929199219,297.1499938964844,293.1499938964844,0.1765609234571457,-2811.93798828125,304.1449890136719,0.8661011457443237,0.2531653344631195,0.1777124106884002,293.1806335449219,297.1499938964844,293.1499938964844,0.3008241951465606,-5816.45849609375,304.12213134765625,0.9990000128746032,0.4119564592838287,0.3682251274585724,293.1857604980469,297.1499938964844,293.1499938964844,0.0106118833646178,-3189.2685546875,302.4405517578125,0.4951038360595703,0.050000000745058,0.2317598015069961,291.0531005859375,291.1499938964844,259.3011779785156,258.1536865234375,278.83465576171875,293.185791015625,291.05615234375,1.0,0.2396820187568664,0.8005526661872864,0.8005526661872864,1.0,1.0,-1.047631859779358,0.4440440833568573,0.603587806224823,0.1842505782842636,0.0,0.0,0.6381517648696899,44.648704528808594,31.0,11.426505088806152,-12940.7744140625,144.83084106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4203491210937,308.008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17724.564453125,18000.0,0.0,0.0,0.2847889363765716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.701541543006897,0.7015485167503357,-6.997042419243371e-06,0.0,0.0002890245523303,0.0,0.0,57.0373649597168,0.0,0.0,0.0,0.4442378878593445,4.0,0.0,1.0
492240,293.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.4951038360595703,0.050000000745058,0.0463964343070983,292.9607849121094,297.1499938964844,293.1499938964844,0.0063626961782574,-479.79241943359375,299.1636962890625,0.4951038360595703,0.050000000745058,0.048857681453228,293.1239929199219,297.1499938964844,293.1499938964844,0.1765609234571457,-2811.93798828125,304.1449890136719,0.8661011457443237,0.2531653344631195,0.1777124106884002,293.1806335449219,297.1499938964844,293.1499938964844,0.3008241951465606,-5816.45849609375,304.12213134765625,0.9990000128746032,0.4119564592838287,0.3682251274585724,293.1857604980469,297.1499938964844,293.1499938964844,0.0106118833646178,-3189.2685546875,302.4405517578125,0.4951038360595703,0.050000000745058,0.2317598015069961,291.0531005859375,291.1499938964844,259.3011779785156,258.1536865234375,278.83465576171875,293.185791015625,291.05615234375,1.0,0.2396820187568664,0.8005526661872864,0.8005526661872864,1.0,1.0,-1.047631859779358,0.4440440833568573,0.603587806224823,0.1842505782842636,0.0,0.0,0.6381517648696899,44.648704528808594,31.0,11.426505088806152,-12940.7744140625,144.83084106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4203491210937,308.008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17724.564453125,18000.0,0.0,0.0,0.2847889363765716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.701541543006897,0.7015485167503357,-6.997042419243371e-06,0.0,0.0002890245523303,0.0,0.0,57.0373649597168,0.0,0.0,0.0,0.4442378878593445,4.0,0.0,1.0
492300,293.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0663757324219,0.4973248839378357,0.050000000745058,0.0463606379926204,292.9573974609375,297.1499938964844,293.1499938964844,0.0063939401879906,-481.2944946289063,299.2124938964844,0.4973248839378357,0.050000000745058,0.0488199852406978,293.1229858398437,297.1499938964844,293.1499938964844,0.1767069399356842,-2813.440185546875,304.1456604003906,0.8705326914787292,0.2536905705928802,0.1780476570129394,293.1841125488281,297.1499938964844,293.1499938964844,0.2960108518600464,-5737.34375,304.135986328125,0.9990000128746032,0.410881370306015,0.3633376657962799,293.1855163574219,297.1499938964844,293.1499938964844,0.0105760609731078,-3180.902587890625,302.437255859375,0.4973248839378357,0.050000000745058,0.2315810024738311,291.0704345703125,291.1499938964844,259.25860595703125,258.11737060546875,278.81915283203125,293.1855773925781,291.0755615234375,1.0,0.2374476641416549,0.8003835082054138,0.8003835082054138,1.0,1.0,-1.0418676137924194,0.4415151178836822,0.6003524661064148,0.1828262507915496,0.0,0.0,0.6417621374130249,43.621612548828125,31.0,35.03770065307617,-12938.7734375,141.5010986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3605651855469,308.01910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17774.271484375,18000.0,0.0,0.0,0.2869093120098114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7127749919891357,0.712782084941864,-7.104761152731953e-06,0.0,0.0002911764604505,0.0,0.0,59.05802536010742,0.0,0.0,0.0,0.448820561170578,4.0,0.0,1.0
492360,293.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.08953857421875,0.5007461309432983,0.050000000745058,0.0463080964982509,292.9540100097656,297.1499938964844,293.1499938964844,0.0064205341041088,-482.37298583984375,299.26446533203125,0.5007461309432983,0.050000000745058,0.0487646572291851,293.12188720703125,297.1499938964844,293.1499938964844,0.1767423748970031,-2813.4375,304.1463623046875,0.8770716786384583,0.2542474269866943,0.1783827096223831,293.18072509765625,297.1499938964844,293.1499938964844,0.2886506617069244,-5618.14404296875,304.15191650390625,0.9990000128746032,0.4111081063747406,0.3560415506362915,293.1851501464844,297.1499938964844,293.1499938964844,0.0105298133566975,-3169.802978515625,302.43536376953125,0.5007461309432983,0.050000000745058,0.2313185334205627,291.0950622558594,291.1499938964844,259.2168273925781,258.0816955566406,278.8049011230469,293.1852111816406,291.1015930175781,1.0,0.2341771423816681,0.8002514243125916,0.8002514243125916,1.0,1.0,-1.033070087432861,0.4376726746559143,0.5953974723815918,0.1806642562150955,0.0,0.0,0.6429846882820129,42.110328674316406,25.0,55.79183197021485,-12898.8671875,136.57989501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.322998046875,308.0366516113281,278.1499938964844,0.0,18000.0,313.1499938964844,17850.462890625,18000.0,0.0,0.0,0.288905531167984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.719584047794342,0.7195912003517151,-7.181216460594442e-06,0.0,0.0002932024071924,0.0,0.0,60.37583923339844,0.0,0.0,0.0,0.4516945779323578,4.0,0.0,1.0
492420,293.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.5087296366691589,0.050000000745058,0.0461975187063217,292.9472961425781,297.1499938964844,293.1499938964844,0.0064694290049374,-483.9899291992188,299.3747863769531,0.5087296366691589,0.050000000745058,0.0486482121050357,293.1194152832031,297.1499938964844,293.1499938964844,0.1766640990972519,-2811.377197265625,304.147705078125,0.892097532749176,0.2554645240306854,0.1791237741708755,293.1558837890625,297.1499938964844,293.1499938964844,0.2721160054206848,-5352.041015625,304.1787109375,0.9990000128746032,0.4153195917606354,0.3401736915111542,293.18408203125,297.1499938964844,293.1499938964844,0.0104271192103624,-3144.160888671875,302.4346618652344,0.5087296366691589,0.050000000745058,0.2307661771774292,291.1586608886719,291.1499938964844,259.1358337402344,258.01239013671875,278.8357849121094,293.1841735839844,291.16796875,1.0,0.227372407913208,0.7804308533668518,0.7804308533668518,1.0,1.0,-1.0139787197113037,0.4274750649929046,0.5865036845207214,0.1740742176771164,0.0,0.0,0.6378075480461121,38.92434310913086,28.0,89.78739929199219,-12740.5478515625,126.3130111694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33251953125,308.0923156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18042.251953125,18000.0,0.0,0.0,0.2921395599842071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7181380391120911,0.7181452512741089,-7.211965112219332e-06,0.0,0.0002964845334645,0.0,0.0,60.40043640136719,0.0,0.0,0.0,0.4514054358005523,4.0,0.0,1.0
492480,293.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.5087296366691589,0.050000000745058,0.0461975187063217,292.9472961425781,297.1499938964844,293.1499938964844,0.0064694290049374,-483.9899291992188,299.3747863769531,0.5087296366691589,0.050000000745058,0.0486482121050357,293.1194152832031,297.1499938964844,293.1499938964844,0.1766640990972519,-2811.377197265625,304.147705078125,0.892097532749176,0.2554645240306854,0.1791237741708755,293.1558837890625,297.1499938964844,293.1499938964844,0.2721160054206848,-5352.041015625,304.1787109375,0.9990000128746032,0.4153195917606354,0.3401736915111542,293.18408203125,297.1499938964844,293.1499938964844,0.0104271192103624,-3144.160888671875,302.4346618652344,0.5087296366691589,0.050000000745058,0.2307661771774292,291.1586608886719,291.1499938964844,259.1358337402344,258.01239013671875,278.8357849121094,293.1841735839844,291.16796875,1.0,0.227372407913208,0.7804308533668518,0.7804308533668518,1.0,1.0,-1.0139787197113037,0.4274750649929046,0.5865036845207214,0.1740742176771164,0.0,0.0,0.6378075480461121,38.92434310913086,28.0,89.78739929199219,-12740.5478515625,126.3130111694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33251953125,308.0923156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18042.251953125,18000.0,0.0,0.0,0.2921395599842071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7181380391120911,0.7181452512741089,-7.211965112219332e-06,0.0,0.0002964845334645,0.0,0.0,60.40043640136719,0.0,0.0,0.0,0.4514054358005523,4.0,0.0,1.0
492540,293.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237548828125,0.514626145362854,0.050000000745058,0.0461256690323352,292.94073486328125,297.1499938964844,293.1499938964844,0.0065223793499171,-485.7380676269531,299.4890441894531,0.514626145362854,0.050000000745058,0.048572551459074,293.117431640625,297.1499938964844,293.1499938964844,0.1765210777521133,-2808.490478515625,304.148681640625,0.9033144116401672,0.2566402852535248,0.1799026131629943,293.1189270019531,297.1499938964844,293.1499938964844,0.2600476741790771,-5159.12548828125,304.18878173828125,0.9990000128746032,0.4226589798927307,0.3294523060321808,293.1824645996094,297.1499938964844,293.1499938964844,0.0103362258523702,-3120.230224609375,302.4368896484375,0.514626145362854,0.050000000745058,0.2304072678089141,291.23028564453125,291.1499938964844,259.0587463378906,257.9462280273437,278.89703369140625,293.1825866699219,291.2367553710937,1.0,0.2231064885854721,0.758240818977356,0.758240818977356,1.0,1.0,-1.0014333724975586,0.4194184243679046,0.5820149183273315,0.168340727686882,0.0,0.0,0.6220495104789734,36.85346984863281,31.0,87.30387115478516,-12553.2529296875,119.78799438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46148681640625,308.13739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18260.4921875,18000.0,0.0,0.0,0.2938969433307647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.693321943283081,0.6933289766311646,-7.048619409033563e-06,0.0,0.0002982680452987,0.0,0.0,56.40444946289063,0.0,0.0,0.0,0.4418443441390991,4.0,0.0,1.0
492600,293.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237548828125,0.514626145362854,0.050000000745058,0.0461256690323352,292.94073486328125,297.1499938964844,293.1499938964844,0.0065223793499171,-485.7380676269531,299.4890441894531,0.514626145362854,0.050000000745058,0.048572551459074,293.117431640625,297.1499938964844,293.1499938964844,0.1765210777521133,-2808.490478515625,304.148681640625,0.9033144116401672,0.2566402852535248,0.1799026131629943,293.1189270019531,297.1499938964844,293.1499938964844,0.2600476741790771,-5159.12548828125,304.18878173828125,0.9990000128746032,0.4226589798927307,0.3294523060321808,293.1824645996094,297.1499938964844,293.1499938964844,0.0103362258523702,-3120.230224609375,302.4368896484375,0.514626145362854,0.050000000745058,0.2304072678089141,291.23028564453125,291.1499938964844,259.0587463378906,257.9462280273437,278.89703369140625,293.1825866699219,291.2367553710937,1.0,0.2231064885854721,0.758240818977356,0.758240818977356,1.0,1.0,-1.0014333724975586,0.4194184243679046,0.5820149183273315,0.168340727686882,0.0,0.0,0.6220495104789734,36.85346984863281,31.0,87.30387115478516,-12553.2529296875,119.78799438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46148681640625,308.13739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18260.4921875,18000.0,0.0,0.0,0.2938969433307647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.693321943283081,0.6933289766311646,-7.048619409033563e-06,0.0,0.0002982680452987,0.0,0.0,56.40444946289063,0.0,0.0,0.0,0.4418443441390991,4.0,0.0,1.0
492660,293.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2621765136719,0.5180360078811646,0.050000000745058,0.0460874214768409,292.9341735839844,297.1499938964844,293.1499938964844,0.0065956255421042,-489.3350830078125,299.59130859375,0.5180360078811646,0.050000000745058,0.048532273620367,293.1155700683594,297.1499938964844,293.1499938964844,0.1769691556692123,-2813.8232421875,304.1483459472656,0.9106005430221558,0.2578430771827698,0.1806984543800354,293.0854797363281,297.1499938964844,293.1499938964844,0.2533606886863708,-5054.06689453125,304.186767578125,0.9990000128746032,0.4302375912666321,0.3236005008220672,293.1802673339844,297.1499938964844,293.1499938964844,0.0102896783500909,-3108.388427734375,302.4361877441406,0.5180360078811646,0.050000000745058,0.2302162200212478,291.2645263671875,291.1499938964844,258.986083984375,257.8836669921875,278.9508972167969,293.1804504394531,291.26641845703125,1.0,0.2208201587200164,0.741098165512085,0.741098165512085,1.0,1.0,-0.9950395822525024,0.4142657220363617,0.5807738900184631,0.1643724143505096,0.0,0.0,0.604093611240387,35.755123138427734,34.0,46.303314208984375,-12383.49609375,116.44528198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.682373046875,308.18243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18338.05859375,18000.0,0.0,0.0,0.2940229773521423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6570149660110474,0.657021701335907,-6.768447292415658e-06,0.0,0.0002983959566336,0.0,0.0,50.61201477050781,0.0,0.0,0.0,0.4278049170970917,4.0,0.0,1.0
492720,293.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2621765136719,0.5180360078811646,0.050000000745058,0.0460874214768409,292.9341735839844,297.1499938964844,293.1499938964844,0.0065956255421042,-489.3350830078125,299.59130859375,0.5180360078811646,0.050000000745058,0.048532273620367,293.1155700683594,297.1499938964844,293.1499938964844,0.1769691556692123,-2813.8232421875,304.1483459472656,0.9106005430221558,0.2578430771827698,0.1806984543800354,293.0854797363281,297.1499938964844,293.1499938964844,0.2533606886863708,-5054.06689453125,304.186767578125,0.9990000128746032,0.4302375912666321,0.3236005008220672,293.1802673339844,297.1499938964844,293.1499938964844,0.0102896783500909,-3108.388427734375,302.4361877441406,0.5180360078811646,0.050000000745058,0.2302162200212478,291.2645263671875,291.1499938964844,258.986083984375,257.8836669921875,278.9508972167969,293.1804504394531,291.26641845703125,1.0,0.2208201587200164,0.741098165512085,0.741098165512085,1.0,1.0,-0.9950395822525024,0.4142657220363617,0.5807738900184631,0.1643724143505096,0.0,0.0,0.604093611240387,35.755123138427734,34.0,46.303314208984375,-12383.49609375,116.44528198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.682373046875,308.18243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18338.05859375,18000.0,0.0,0.0,0.2940229773521423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6570149660110474,0.657021701335907,-6.768447292415658e-06,0.0,0.0002983959566336,0.0,0.0,50.61201477050781,0.0,0.0,0.0,0.4278049170970917,4.0,0.0,1.0
