time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
492780,293.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2674865722656,0.5192553400993347,0.050000000745058,0.046074278652668,292.92755126953125,297.1499938964844,293.1499938964844,0.0066877510398626,-494.5464782714844,299.6844482421875,0.5192553400993347,0.050000000745058,0.0485184341669082,293.1137084960937,297.1499938964844,293.1499938964844,0.1779691725969314,-2826.68408203125,304.147216796875,0.914375364780426,0.2590908110141754,0.1815512180328369,293.0608215332031,297.1499938964844,293.1499938964844,0.250948816537857,-5018.6904296875,304.17840576171875,0.9990000128746032,0.4368925392627716,0.3215648829936981,293.177734375,297.1499938964844,293.1499938964844,0.0102785089984536,-3106.291015625,302.4329833984375,0.5192553400993347,0.050000000745058,0.2301505506038665,291.2668151855469,291.1499938964844,258.9183349609375,257.8251647949219,278.9951171875,293.1779479980469,291.2654724121094,1.0,0.220171183347702,0.7279033064842224,0.7279033064842224,1.0,1.0,-0.993507206439972,0.4115011692047119,0.5820059776306152,0.1618738323450088,0.0,0.0,0.588085412979126,35.385257720947266,37.0,5.122582912445068,-12263.89453125,115.47076416015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95281982421875,308.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18310.564453125,18000.0,0.0,0.0,0.2926555275917053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6222246885299683,0.622231125831604,-6.491972726507811e-06,0.0,0.0002970081695821,0.0,0.0,45.366661071777344,0.0,0.0,0.0,0.4144403636455536,4.0,0.0,1.0
492840,293.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2674865722656,0.5192553400993347,0.050000000745058,0.046074278652668,292.92755126953125,297.1499938964844,293.1499938964844,0.0066877510398626,-494.5464782714844,299.6844482421875,0.5192553400993347,0.050000000745058,0.0485184341669082,293.1137084960937,297.1499938964844,293.1499938964844,0.1779691725969314,-2826.68408203125,304.147216796875,0.914375364780426,0.2590908110141754,0.1815512180328369,293.0608215332031,297.1499938964844,293.1499938964844,0.250948816537857,-5018.6904296875,304.17840576171875,0.9990000128746032,0.4368925392627716,0.3215648829936981,293.177734375,297.1499938964844,293.1499938964844,0.0102785089984536,-3106.291015625,302.4329833984375,0.5192553400993347,0.050000000745058,0.2301505506038665,291.2668151855469,291.1499938964844,258.9183349609375,257.8251647949219,278.9951171875,293.1779479980469,291.2654724121094,1.0,0.220171183347702,0.7279033064842224,0.7279033064842224,1.0,1.0,-0.993507206439972,0.4115011692047119,0.5820059776306152,0.1618738323450088,0.0,0.0,0.588085412979126,35.385257720947266,37.0,5.122582912445068,-12263.89453125,115.47076416015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95281982421875,308.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18310.564453125,18000.0,0.0,0.0,0.2926555275917053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6222246885299683,0.622231125831604,-6.491972726507811e-06,0.0,0.0002970081695821,0.0,0.0,45.366661071777344,0.0,0.0,0.0,0.4144403636455536,4.0,0.0,1.0
492900,293.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26104736328125,0.5191304087638855,0.050000000745058,0.0460756123065948,292.9242248535156,297.1499938964844,293.1499938964844,0.0067397556267678,-497.6247253417969,299.7289123535156,0.5191304087638855,0.050000000745058,0.0485198386013507,293.11285400390625,297.1499938964844,293.1499938964844,0.1786196231842041,-2835.140625,304.14654541015625,0.9149913191795348,0.2597221434116363,0.1819906234741211,293.0521850585937,297.1499938964844,293.1499938964844,0.2510947287082672,-5022.92041015625,304.1729736328125,0.9990000128746032,0.4397159814834595,0.3217721581459045,293.17645263671875,297.1499938964844,293.1499938964844,0.0102826645597815,-3107.916259765625,302.4306030273437,0.5191304087638855,0.050000000745058,0.2301572114229202,291.2593078613281,291.1499938964844,258.886474609375,257.7975769042969,279.0135498046875,293.1766357421875,291.2568664550781,1.0,0.2203697860240936,0.7224772572517395,0.7224772572517395,1.0,1.0,-0.9942939281463624,0.4108956456184387,0.5833982825279236,0.1611070185899734,0.0,0.0,0.5815286040306091,35.42992401123047,37.0,-11.2579927444458,-12226.7314453125,115.7267608642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.092041015625,308.2862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18276.201171875,18000.0,0.0,0.0,0.2915166616439819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6074185967445374,0.6074249744415283,-6.373644737323048e-06,0.0,0.0002958523691631,0.0,0.0,43.23390197753906,0.0,0.0,0.0,0.4087951183319092,4.0,0.0,1.0
492960,293.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2505187988281,0.5185741782188416,0.050000000745058,0.0460815839469432,292.9208984375,297.1499938964844,293.1499938964844,0.0067949420772492,-500.9344482421875,299.7727355957031,0.5185741782188416,0.050000000745058,0.0485261268913745,293.1120300292969,297.1499938964844,293.1499938964844,0.1793378591537475,-2844.494873046875,304.1458740234375,0.9148406386375428,0.2603550255298614,0.182435542345047,293.0460510253906,297.1499938964844,293.1499938964844,0.2520171105861664,-5039.64208984375,304.1671447753906,0.9990000128746032,0.4421643614768982,0.3226985037326813,293.1752014160156,297.1499938964844,293.1499938964844,0.0102913789451122,-3110.77197265625,302.4278869628906,0.5185741782188416,0.050000000745058,0.2301870584487915,291.2479858398437,291.1499938964844,258.8560791015625,257.77117919921875,279.0297241210937,293.1753845214844,291.2448425292969,1.0,0.220874935388565,0.7176908850669861,0.7176908850669861,1.0,1.0,-0.9959897398948668,0.4107483923435211,0.5852413177490234,0.1606258451938629,0.0,0.0,0.5761160254478455,35.609336853027344,40.0,-23.894819259643555,-12205.259765625,116.4195785522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2265625,308.3276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18235.462890625,18000.0,0.0,0.0,0.2901498675346374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5948853492736816,0.5948916077613831,-6.272926839301363e-06,0.0,0.0002944652514997,0.0,0.0,41.47307586669922,0.0,0.0,0.0,0.404030978679657,4.0,0.0,1.0
493020,293.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.22247314453125,0.5163698792457581,0.050000000745058,0.0461058244109153,292.9143371582031,297.1499938964844,293.1499938964844,0.0069128493778407,-508.0309448242188,299.8599853515625,0.5163698792457581,0.050000000745058,0.0485516525804996,293.11053466796875,297.1499938964844,293.1499938964844,0.1808903217315673,-2864.69189453125,304.1446533203125,0.9125677943229676,0.2616170644760132,0.1833344250917434,293.0407409667969,297.1499938964844,293.1499938964844,0.2558436393737793,-5104.6220703125,304.1550598144531,0.9990000128746032,0.4458954036235809,0.3264296948909759,293.17291259765625,297.1499938964844,293.1499938964844,0.0103173479437828,-3118.713623046875,302.4216003417969,0.5163698792457581,0.050000000745058,0.2303081303834915,291.21923828125,291.1499938964844,258.7997741699219,257.7221984863281,279.0560913085937,293.1730651855469,291.2154541015625,1.0,0.222686305642128,0.7096812129020691,0.7096812129020691,1.0,1.0,-1.0017508268356323,0.4116530418395996,0.5900978446006775,0.1604114472866058,0.0,0.0,0.5687506794929504,36.32476425170898,43.0,-38.620601654052734,-12205.80859375,118.9676742553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46246337890625,308.4092712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18150.16015625,18000.0,0.0,0.0,0.2869943380355835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5768983364105225,0.5769044756889343,-6.125646905275062e-06,0.0,0.0002912627824116,0.0,0.0,39.0072135925293,0.0,0.0,0.0,0.3971925973892212,4.0,0.0,1.0
493080,293.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.22247314453125,0.5163698792457581,0.050000000745058,0.0461058244109153,292.9143371582031,297.1499938964844,293.1499938964844,0.0069128493778407,-508.0309448242188,299.8599853515625,0.5163698792457581,0.050000000745058,0.0485516525804996,293.11053466796875,297.1499938964844,293.1499938964844,0.1808903217315673,-2864.69189453125,304.1446533203125,0.9125677943229676,0.2616170644760132,0.1833344250917434,293.0407409667969,297.1499938964844,293.1499938964844,0.2558436393737793,-5104.6220703125,304.1550598144531,0.9990000128746032,0.4458954036235809,0.3264296948909759,293.17291259765625,297.1499938964844,293.1499938964844,0.0103173479437828,-3118.713623046875,302.4216003417969,0.5163698792457581,0.050000000745058,0.2303081303834915,291.21923828125,291.1499938964844,258.7997741699219,257.7221984863281,279.0560913085937,293.1730651855469,291.2154541015625,1.0,0.222686305642128,0.7096812129020691,0.7096812129020691,1.0,1.0,-1.0017508268356323,0.4116530418395996,0.5900978446006775,0.1604114472866058,0.0,0.0,0.5687506794929504,36.32476425170898,43.0,-38.620601654052734,-12205.80859375,118.9676742553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46246337890625,308.4092712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18150.16015625,18000.0,0.0,0.0,0.2869943380355835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5768983364105225,0.5769044756889343,-6.125646905275062e-06,0.0,0.0002912627824116,0.0,0.0,39.0072135925293,0.0,0.0,0.0,0.3971925973892212,4.0,0.0,1.0
493140,293.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913757324219,0.5130246877670288,0.050000000745058,0.046144425868988,292.9080505371094,297.1499938964844,293.1499938964844,0.0070382319390773,-515.5032348632812,299.948486328125,0.5130246877670288,0.050000000745058,0.0485923029482364,293.1093139648437,297.1499938964844,293.1499938964844,0.1824989020824432,-2885.532470703125,304.1437683105469,0.9082249402999878,0.2628635466098785,0.1842357367277145,293.0438842773437,297.1499938964844,293.1499938964844,0.2618720233440399,-5204.04638671875,304.1433410644531,0.9990000128746032,0.4480392038822174,0.3322856724262237,293.17108154296875,297.1499938964844,293.1499938964844,0.0103489086031913,-3128.008056640625,302.4144897460937,0.5130246877670288,0.050000000745058,0.2305009663105011,291.18804931640625,291.1499938964844,258.75,257.6786804199219,279.0758972167969,293.17120361328125,291.1842956542969,1.0,0.2254062294960022,0.7033091187477112,0.7033091187477112,1.0,1.0,-1.010187029838562,0.4139168262481689,0.5962701439857483,0.1610454320907592,0.0,0.0,0.565766453742981,37.45635986328125,46.0,-42.94719696044922,-12255.560546875,122.88823699951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6307983398437,308.4747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18071.814453125,18000.0,0.0,0.0,0.2836995422840118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5678611397743225,0.5678672194480896,-6.045113423169823e-06,0.0,0.0002879189560189,0.0,0.0,37.76820755004883,0.0,0.0,0.0,0.3936931192874908,4.0,0.0,1.0
493200,293.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913757324219,0.5130246877670288,0.050000000745058,0.046144425868988,292.9080505371094,297.1499938964844,293.1499938964844,0.0070382319390773,-515.5032348632812,299.948486328125,0.5130246877670288,0.050000000745058,0.0485923029482364,293.1093139648437,297.1499938964844,293.1499938964844,0.1824989020824432,-2885.532470703125,304.1437683105469,0.9082249402999878,0.2628635466098785,0.1842357367277145,293.0438842773437,297.1499938964844,293.1499938964844,0.2618720233440399,-5204.04638671875,304.1433410644531,0.9990000128746032,0.4480392038822174,0.3322856724262237,293.17108154296875,297.1499938964844,293.1499938964844,0.0103489086031913,-3128.008056640625,302.4144897460937,0.5130246877670288,0.050000000745058,0.2305009663105011,291.18804931640625,291.1499938964844,258.75,257.6786804199219,279.0758972167969,293.17120361328125,291.1842956542969,1.0,0.2254062294960022,0.7033091187477112,0.7033091187477112,1.0,1.0,-1.010187029838562,0.4139168262481689,0.5962701439857483,0.1610454320907592,0.0,0.0,0.565766453742981,37.45635986328125,46.0,-42.94719696044922,-12255.560546875,122.88823699951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6307983398437,308.4747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18071.814453125,18000.0,0.0,0.0,0.2836995422840118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5678611397743225,0.5678672194480896,-6.045113423169823e-06,0.0,0.0002879189560189,0.0,0.0,37.76820755004883,0.0,0.0,0.0,0.3936931192874908,4.0,0.0,1.0
493260,293.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611633300781,0.508904755115509,0.050000000745058,0.0461952649056911,292.901611328125,297.1499938964844,293.1499938964844,0.0071712634526193,-523.2781982421875,300.0403747558594,0.508904755115509,0.050000000745058,0.0486458353698253,293.1079406738281,297.1499938964844,293.1499938964844,0.1841394156217575,-2906.67822265625,304.14312744140625,0.9026268720626832,0.2641709744930267,0.1851670742034912,293.05401611328125,297.1499938964844,293.1499938964844,0.2696625292301178,-5330.322265625,304.13262939453125,0.9990000128746032,0.4486859440803528,0.3398432731628418,293.1693420410156,297.1499938964844,293.1499938964844,0.0103849722072482,-3138.051513671875,302.4079284667969,0.508904755115509,0.050000000745058,0.2307549118995666,291.1579895019531,291.1499938964844,258.7042236328125,257.6383972167969,279.0900573730469,293.16949462890625,291.154541015625,1.0,0.2288637012243271,0.69806969165802,0.69806969165802,1.0,1.0,-1.02080500125885,0.4172731339931488,0.6035318970680237,0.1623542755842209,0.0,0.0,0.5667366981506348,38.94189834594727,49.0,-41.91185760498047,-12343.501953125,128.00985717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7148132324219,308.5101318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.357421875,18000.0,0.0,0.0,0.2807397246360779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5667622685432434,0.5667682886123657,-6.022062734700739e-06,0.0,0.0002849151496775,0.0,0.0,37.55103302001953,0.0,0.0,0.0,0.39311483502388,4.0,0.0,1.0
493320,293.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611633300781,0.508904755115509,0.050000000745058,0.0461952649056911,292.901611328125,297.1499938964844,293.1499938964844,0.0071712634526193,-523.2781982421875,300.0403747558594,0.508904755115509,0.050000000745058,0.0486458353698253,293.1079406738281,297.1499938964844,293.1499938964844,0.1841394156217575,-2906.67822265625,304.14312744140625,0.9026268720626832,0.2641709744930267,0.1851670742034912,293.05401611328125,297.1499938964844,293.1499938964844,0.2696625292301178,-5330.322265625,304.13262939453125,0.9990000128746032,0.4486859440803528,0.3398432731628418,293.1693420410156,297.1499938964844,293.1499938964844,0.0103849722072482,-3138.051513671875,302.4079284667969,0.508904755115509,0.050000000745058,0.2307549118995666,291.1579895019531,291.1499938964844,258.7042236328125,257.6383972167969,279.0900573730469,293.16949462890625,291.154541015625,1.0,0.2288637012243271,0.69806969165802,0.69806969165802,1.0,1.0,-1.02080500125885,0.4172731339931488,0.6035318970680237,0.1623542755842209,0.0,0.0,0.5667366981506348,38.94189834594727,49.0,-41.91185760498047,-12343.501953125,128.00985717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7148132324219,308.5101318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.357421875,18000.0,0.0,0.0,0.2807397246360779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5667622685432434,0.5667682886123657,-6.022062734700739e-06,0.0,0.0002849151496775,0.0,0.0,37.55103302001953,0.0,0.0,0.0,0.39311483502388,4.0,0.0,1.0
493380,293.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5043241381645203,0.050000000745058,0.0462564975023269,292.89483642578125,297.1499938964844,293.1499938964844,0.0073116910643875,-531.304443359375,300.13653564453125,0.5043241381645203,0.050000000745058,0.0487103201448917,293.1063842773437,297.1499938964844,293.1499938964844,0.1858438551425933,-2928.537353515625,304.142578125,0.8963176608085632,0.2655560672283172,0.1861693859100341,293.06988525390625,297.1499938964844,293.1499938964844,0.2788634598255157,-5477.400390625,304.12310791015625,0.9990000128746032,0.4479102790355682,0.3487289845943451,293.1674194335937,297.1499938964844,293.1499938964844,0.0104248272255063,-3148.590576171875,302.4028015136719,0.5043241381645203,0.050000000745058,0.2310607731342315,291.130126953125,291.1499938964844,258.6595764160156,257.5987548828125,279.0995483398437,293.16754150390625,291.12701416015625,1.0,0.2329103201627731,0.6935280561447144,0.6935280561447144,1.0,1.0,-1.0331904888153076,0.4214785993099212,0.6117119193077087,0.164174422621727,0.0,0.0,0.5712782740592957,40.728023529052734,52.0,-38.8656005859375,-12460.9755859375,134.19491577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7099914550781,308.5091857910156,278.1499938964844,0.0,18000.0,313.1499938964844,17941.728515625,18000.0,0.0,0.0,0.2785116732120514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5727397799491882,0.5727458596229553,-6.049479452485684e-06,0.0,0.0002826539275702,0.0,0.0,38.23113250732422,0.0,0.0,0.0,0.3951368629932403,4.0,0.0,1.0
493440,293.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5043241381645203,0.050000000745058,0.0462564975023269,292.89483642578125,297.1499938964844,293.1499938964844,0.0073116910643875,-531.304443359375,300.13653564453125,0.5043241381645203,0.050000000745058,0.0487103201448917,293.1063842773437,297.1499938964844,293.1499938964844,0.1858438551425933,-2928.537353515625,304.142578125,0.8963176608085632,0.2655560672283172,0.1861693859100341,293.06988525390625,297.1499938964844,293.1499938964844,0.2788634598255157,-5477.400390625,304.12310791015625,0.9990000128746032,0.4479102790355682,0.3487289845943451,293.1674194335937,297.1499938964844,293.1499938964844,0.0104248272255063,-3148.590576171875,302.4028015136719,0.5043241381645203,0.050000000745058,0.2310607731342315,291.130126953125,291.1499938964844,258.6595764160156,257.5987548828125,279.0995483398437,293.16754150390625,291.12701416015625,1.0,0.2329103201627731,0.6935280561447144,0.6935280561447144,1.0,1.0,-1.0331904888153076,0.4214785993099212,0.6117119193077087,0.164174422621727,0.0,0.0,0.5712782740592957,40.728023529052734,52.0,-38.8656005859375,-12460.9755859375,134.19491577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7099914550781,308.5091857910156,278.1499938964844,0.0,18000.0,313.1499938964844,17941.728515625,18000.0,0.0,0.0,0.2785116732120514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5727397799491882,0.5727458596229553,-6.049479452485684e-06,0.0,0.0002826539275702,0.0,0.0,38.23113250732422,0.0,0.0,0.0,0.3951368629932403,4.0,0.0,1.0
493500,293.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199645996094,0.501932680606842,0.050000000745058,0.0462905913591384,292.89141845703125,297.1499938964844,293.1499938964844,0.0073844753205776,-535.3909912109375,300.1860656738281,0.501932680606842,0.050000000745058,0.0487462244927883,293.1056213378906,297.1499938964844,293.1499938964844,0.18670055270195,-2939.48193359375,304.1423645019531,0.8929203152656555,0.2662593424320221,0.1866836547851562,293.0798034667969,297.1499938964844,293.1499938964844,0.2839073240756988,-5557.2666015625,304.11883544921875,0.9990000128746032,0.4469778835773468,0.3535798192024231,293.1664123535156,297.1499938964844,293.1499938964844,0.0104456841945648,-3153.935791015625,302.4006652832031,0.501932680606842,0.050000000745058,0.2312310934066772,291.1171875,291.1499938964844,258.6376342773437,257.57916259765625,279.10302734375,293.16656494140625,291.1142883300781,1.0,0.2351152151823043,0.6914438009262085,0.6914438009262085,1.0,1.0,-1.0399181842803955,0.423833966255188,0.6160841584205627,0.1652350127696991,0.0,0.0,0.5747675895690918,41.72123336791992,52.0,-36.93595123291016,-12528.642578125,137.6493682861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6753234863281,308.4949035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17912.73828125,18000.0,0.0,0.0,0.277770847082138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5781875848770142,0.5781936645507812,-6.0809966271335725e-06,0.0,0.0002819021174218,0.0,0.0,38.89165496826172,0.0,0.0,0.0,0.397061675786972,4.0,0.0,1.0
493560,293.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1076354980469,0.4995036125183105,0.050000000745058,0.046326782554388,292.8880310058594,297.1499938964844,293.1499938964844,0.007458827458322,-539.5143432617188,300.23651123046875,0.4995036125183105,0.050000000745058,0.0487843342125415,293.1048889160156,297.1499938964844,293.1499938964844,0.1875536143779754,-2950.3525390625,304.1422119140625,0.8894094824790955,0.2669655084609985,0.1872024238109588,293.0909423828125,297.1499938964844,293.1499938964844,0.2892029285430908,-5640.6064453125,304.1148986816406,0.9990000128746032,0.4456775188446045,0.3586570918560028,293.1654357910156,297.1499938964844,293.1499938964844,0.0104669770225882,-3159.28955078125,302.3988037109375,0.4995036125183105,0.050000000745058,0.231411874294281,291.1050109863281,291.1499938964844,258.615966796875,257.5597229003906,279.1058654785156,293.16558837890625,291.1023254394531,1.0,0.2374215573072433,0.6894541382789612,0.6894541382789612,1.0,1.0,-1.0469406843185425,0.4263267517089844,0.6206139922142029,0.1663767844438552,0.0,0.0,0.5789932608604431,42.77460479736328,55.0,-34.85930252075195,-12601.2333984375,141.3262176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6208190917969,308.4718933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17884.810546875,18000.0,0.0,0.0,0.2773181498050689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5851611495018005,0.5851672887802124,-6.123945240688045e-06,0.0,0.0002814426552504,0.0,0.0,39.76099395751953,0.0,0.0,0.0,0.3995644450187683,4.0,0.0,1.0
493620,293.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852966308594,0.4945939779281616,0.050000000745058,0.0464047826826572,292.8812866210937,297.1499938964844,293.1499938964844,0.0076121320016682,-547.8553466796875,300.3399963378906,0.4945939779281616,0.050000000745058,0.0488664731383323,293.1032409667969,297.1499938964844,293.1499938964844,0.1892679184675216,-2972.122314453125,304.1419372558594,0.8822247982025146,0.2684418857097626,0.188271626830101,293.1169738769531,297.1499938964844,293.1499938964844,0.3004253506660461,-5815.6357421875,304.1079406738281,0.9990000128746032,0.4419089257717132,0.3693621456623077,293.1634826660156,297.1499938964844,293.1499938964844,0.0105106309056282,-3169.965087890625,302.3959045410156,0.4945939779281616,0.050000000745058,0.2318015098571777,291.0830078125,291.1499938964844,258.57330322265625,257.5212707519531,279.1101379394531,293.16363525390625,291.0806884765625,1.0,0.242287203669548,0.6856932640075684,0.6856932640075684,1.0,1.0,-1.0617324113845823,0.4316547811031341,0.630077600479126,0.1688606441020965,0.0,0.0,0.5894321203231812,45.04239273071289,58.0,-30.50592994689941,-12758.916015625,149.29942321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45953369140625,308.402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17831.59375,18000.0,0.0,0.0,0.2773524522781372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6033714413642883,0.603377640247345,-6.243340067157988e-06,0.0,0.0002814774634316,0.0,0.0,42.12575912475586,0.0,0.0,0.0,0.4062275886535644,4.0,0.0,1.0
493680,293.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852966308594,0.4945939779281616,0.050000000745058,0.0464047826826572,292.8812866210937,297.1499938964844,293.1499938964844,0.0076121320016682,-547.8553466796875,300.3399963378906,0.4945939779281616,0.050000000745058,0.0488664731383323,293.1032409667969,297.1499938964844,293.1499938964844,0.1892679184675216,-2972.122314453125,304.1419372558594,0.8822247982025146,0.2684418857097626,0.188271626830101,293.1169738769531,297.1499938964844,293.1499938964844,0.3004253506660461,-5815.6357421875,304.1079406738281,0.9990000128746032,0.4419089257717132,0.3693621456623077,293.1634826660156,297.1499938964844,293.1499938964844,0.0105106309056282,-3169.965087890625,302.3959045410156,0.4945939779281616,0.050000000745058,0.2318015098571777,291.0830078125,291.1499938964844,258.57330322265625,257.5212707519531,279.1101379394531,293.16363525390625,291.0806884765625,1.0,0.242287203669548,0.6856932640075684,0.6856932640075684,1.0,1.0,-1.0617324113845823,0.4316547811031341,0.630077600479126,0.1688606441020965,0.0,0.0,0.5894321203231812,45.04239273071289,58.0,-30.50592994689941,-12758.916015625,149.29942321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45953369140625,308.402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17831.59375,18000.0,0.0,0.0,0.2773524522781372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6033714413642883,0.603377640247345,-6.243340067157988e-06,0.0,0.0002814774634316,0.0,0.0,42.12575912475586,0.0,0.0,0.0,0.4062275886535644,4.0,0.0,1.0
493740,293.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06610107421875,0.4896570444107055,0.050000000745058,0.0464893542230129,292.8746643066406,297.1499938964844,293.1499938964844,0.0077714622020721,-556.3006591796875,300.4466552734375,0.4896570444107055,0.050000000745058,0.0489555262029171,293.1017761230469,297.1499938964844,293.1499938964844,0.190994843840599,-2993.950927734375,304.1417541503906,0.8750174641609192,0.2699232995510101,0.1893854588270187,293.14764404296875,297.1499938964844,293.1499938964844,0.3123194575309753,-5999.00048828125,304.1021728515625,0.9990000128746032,0.4365377128124237,0.3806285858154297,293.1614990234375,297.1499938964844,293.1499938964844,0.0105557860806584,-3180.58984375,302.3941955566406,0.4896570444107055,0.050000000745058,0.2322239428758621,291.06414794921875,291.1499938964844,258.5315246582031,257.4833374023437,279.1130065917969,293.1616516113281,291.062255859375,1.0,0.2474172860383987,0.6821456551551819,0.6821456551551819,1.0,1.0,-1.0773069858551023,0.4373352825641632,0.6399717330932617,0.1715493351221084,0.0,0.0,0.6021758913993835,47.498138427734375,46.0,-26.04640388488769,-12930.3466796875,158.0281524658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24237060546875,308.3084411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17781.318359375,18000.0,0.0,0.0,0.2787081897258758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6268030405044556,0.6268094182014465,-6.407009550457588e-06,0.0,0.0002828533761203,0.0,0.0,45.34795379638672,0.0,0.0,0.0,0.4150048792362213,4.0,0.0,1.0
493800,293.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06610107421875,0.4896570444107055,0.050000000745058,0.0464893542230129,292.8746643066406,297.1499938964844,293.1499938964844,0.0077714622020721,-556.3006591796875,300.4466552734375,0.4896570444107055,0.050000000745058,0.0489555262029171,293.1017761230469,297.1499938964844,293.1499938964844,0.190994843840599,-2993.950927734375,304.1417541503906,0.8750174641609192,0.2699232995510101,0.1893854588270187,293.14764404296875,297.1499938964844,293.1499938964844,0.3123194575309753,-5999.00048828125,304.1021728515625,0.9990000128746032,0.4365377128124237,0.3806285858154297,293.1614990234375,297.1499938964844,293.1499938964844,0.0105557860806584,-3180.58984375,302.3941955566406,0.4896570444107055,0.050000000745058,0.2322239428758621,291.06414794921875,291.1499938964844,258.5315246582031,257.4833374023437,279.1130065917969,293.1616516113281,291.062255859375,1.0,0.2474172860383987,0.6821456551551819,0.6821456551551819,1.0,1.0,-1.0773069858551023,0.4373352825641632,0.6399717330932617,0.1715493351221084,0.0,0.0,0.6021758913993835,47.498138427734375,46.0,-26.04640388488769,-12930.3466796875,158.0281524658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24237060546875,308.3084411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17781.318359375,18000.0,0.0,0.0,0.2787081897258758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6268030405044556,0.6268094182014465,-6.407009550457588e-06,0.0,0.0002828533761203,0.0,0.0,45.34795379638672,0.0,0.0,0.0,0.4150048792362213,4.0,0.0,1.0
493860,293.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06072998046875,0.4900368452072143,0.050000000745058,0.0464826263487339,292.8680114746094,297.1499938964844,293.1499938964844,0.007910881191492,-563.098876953125,300.5608215332031,0.4900368452072143,0.050000000745058,0.0489484444260597,293.1011962890625,297.1499938964844,293.1499938964844,0.1922169029712677,-3009.02294921875,304.1425170898437,0.8771812915802002,0.2712632715702057,0.1903302669525146,293.1726989746094,297.1499938964844,293.1499938964844,0.3123672306537628,-5992.89013671875,304.11865234375,0.9990000128746032,0.4314795434474945,0.3797481954097748,293.1590576171875,297.1499938964844,293.1499938964844,0.0105601539835333,-3181.169677734375,302.3968200683594,0.4900368452072143,0.050000000745058,0.23219034075737,291.06231689453125,291.1499938964844,258.49053955078125,257.4458923339844,279.1195068359375,293.15924072265625,291.0649719238281,1.0,0.2466478049755096,0.6794041395187378,0.6794041395187378,1.0,1.0,-1.077336311340332,0.4365758299827575,0.6407604217529297,0.1708935648202896,0.0,0.0,0.6144800186157227,47.3213119506836,34.0,6.636804580688477,-12997.3212890625,157.71153259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.003662109375,308.2434387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17763.56640625,18000.0,0.0,0.0,0.281208336353302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6531659960746765,0.6531726121902466,-6.607903742406052e-06,0.0,0.0002853907062672,0.0,0.0,49.2453498840332,0.0,0.0,0.0,0.4250971972942352,4.0,0.0,1.0
493920,293.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06072998046875,0.4900368452072143,0.050000000745058,0.0464826263487339,292.8680114746094,297.1499938964844,293.1499938964844,0.007910881191492,-563.098876953125,300.5608215332031,0.4900368452072143,0.050000000745058,0.0489484444260597,293.1011962890625,297.1499938964844,293.1499938964844,0.1922169029712677,-3009.02294921875,304.1425170898437,0.8771812915802002,0.2712632715702057,0.1903302669525146,293.1726989746094,297.1499938964844,293.1499938964844,0.3123672306537628,-5992.89013671875,304.11865234375,0.9990000128746032,0.4314795434474945,0.3797481954097748,293.1590576171875,297.1499938964844,293.1499938964844,0.0105601539835333,-3181.169677734375,302.3968200683594,0.4900368452072143,0.050000000745058,0.23219034075737,291.06231689453125,291.1499938964844,258.49053955078125,257.4458923339844,279.1195068359375,293.15924072265625,291.0649719238281,1.0,0.2466478049755096,0.6794041395187378,0.6794041395187378,1.0,1.0,-1.077336311340332,0.4365758299827575,0.6407604217529297,0.1708935648202896,0.0,0.0,0.6144800186157227,47.3213119506836,34.0,6.636804580688477,-12997.3212890625,157.71153259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.003662109375,308.2434387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17763.56640625,18000.0,0.0,0.0,0.281208336353302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6531659960746765,0.6531726121902466,-6.607903742406052e-06,0.0,0.0002853907062672,0.0,0.0,49.2453498840332,0.0,0.0,0.0,0.4250971972942352,4.0,0.0,1.0
493980,293.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.09454345703125,0.495255172252655,0.050000000745058,0.0463938526809215,292.8612365722656,297.1499938964844,293.1499938964844,0.0080192228779196,-567.3530883789062,300.68804931640625,0.495255172252655,0.050000000745058,0.0488549619913101,293.1004333496094,297.1499938964844,293.1499938964844,0.1927171498537063,-3014.438720703125,304.1441650390625,0.8881226181983948,0.2726526856422424,0.1912108808755874,293.17388916015625,297.1499938964844,293.1499938964844,0.3006172776222229,-5802.14697265625,304.1488952636719,0.9990000128746032,0.4306030571460724,0.3678878843784332,293.156005859375,297.1499938964844,293.1499938964844,0.0105108832940459,-3167.51123046875,302.4072570800781,0.495255172252655,0.050000000745058,0.2317469120025634,291.0994567871094,291.1499938964844,258.4502868652344,257.40887451171875,279.12713623046875,293.1562194824219,291.1049499511719,1.0,0.2413094043731689,0.6774963140487671,0.6774963140487671,1.0,1.0,-1.0634113550186155,0.4301450252532959,0.633266270160675,0.1671971827745437,0.0,0.0,0.619006335735321,44.77563095092773,25.0,47.76247787475586,-12916.9384765625,149.2681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81414794921875,308.1968688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17871.880859375,18000.0,0.0,0.0,0.2840950787067413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.669008195400238,0.6690149903297424,-6.7595942709886e-06,0.0,0.0002883203851524,0.0,0.0,51.86871719360352,0.0,0.0,0.0,0.4314675033092499,4.0,0.0,1.0
494040,293.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.09454345703125,0.495255172252655,0.050000000745058,0.0463938526809215,292.8612365722656,297.1499938964844,293.1499938964844,0.0080192228779196,-567.3530883789062,300.68804931640625,0.495255172252655,0.050000000745058,0.0488549619913101,293.1004333496094,297.1499938964844,293.1499938964844,0.1927171498537063,-3014.438720703125,304.1441650390625,0.8881226181983948,0.2726526856422424,0.1912108808755874,293.17388916015625,297.1499938964844,293.1499938964844,0.3006172776222229,-5802.14697265625,304.1488952636719,0.9990000128746032,0.4306030571460724,0.3678878843784332,293.156005859375,297.1499938964844,293.1499938964844,0.0105108832940459,-3167.51123046875,302.4072570800781,0.495255172252655,0.050000000745058,0.2317469120025634,291.0994567871094,291.1499938964844,258.4502868652344,257.40887451171875,279.12713623046875,293.1562194824219,291.1049499511719,1.0,0.2413094043731689,0.6774963140487671,0.6774963140487671,1.0,1.0,-1.0634113550186155,0.4301450252532959,0.633266270160675,0.1671971827745437,0.0,0.0,0.619006335735321,44.77563095092773,25.0,47.76247787475586,-12916.9384765625,149.2681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81414794921875,308.1968688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17871.880859375,18000.0,0.0,0.0,0.2840950787067413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.669008195400238,0.6690149903297424,-6.7595942709886e-06,0.0,0.0002883203851524,0.0,0.0,51.86871719360352,0.0,0.0,0.0,0.4314675033092499,4.0,0.0,1.0
494100,293.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1193542480469,0.4991064369678497,0.050000000745058,0.0463327914476394,292.8578186035156,297.1499938964844,293.1499938964844,0.0080676767975091,-569.0040283203125,300.7542419433594,0.4991064369678497,0.050000000745058,0.0487906597554683,293.09979248046875,297.1499938964844,293.1499938964844,0.1928716301918029,-3015.8818359375,304.1449584960937,0.8959195017814636,0.2734041810035705,0.191672146320343,293.1641540527344,297.1499938964844,293.1499938964844,0.2920751273632049,-5665.419921875,304.16461181640625,0.9990000128746032,0.4322065412998199,0.3595012128353119,293.154296875,297.1499938964844,293.1499938964844,0.010476840659976,-3158.150634765625,302.414306640625,0.4991064369678497,0.050000000745058,0.2314418852329254,291.1250305175781,291.1499938964844,258.430419921875,257.3905029296875,279.1305236816406,293.154541015625,291.1312255859375,1.0,0.2376731038093567,0.6767770648002625,0.6767770648002625,1.0,1.0,-1.0533827543258667,0.4257133901119232,0.6276693344116211,0.1647010892629623,0.0,0.0,0.6181249022483826,43.01946258544922,25.0,61.55741500854492,-12833.8779296875,143.44430541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75640869140625,308.1824035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17946.744140625,18000.0,0.0,0.0,0.2854062020778656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6708365678787231,0.6708433628082275,-6.791401119699003e-06,0.0,0.0002896510413847,0.0,0.0,52.263580322265625,0.0,0.0,0.0,0.4323261380195617,4.0,0.0,1.0
494160,293.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5037896037101746,0.050000000745058,0.0462639145553112,292.8543395996094,297.1499938964844,293.1499938964844,0.0081144263967871,-570.5086669921875,300.82135009765625,0.5037896037101746,0.050000000745058,0.0487181283533573,293.0989990234375,297.1499938964844,293.1499938964844,0.1930234730243683,-3017.299560546875,304.1455993652344,0.905203640460968,0.2742007672786712,0.1921571642160415,293.1481018066406,297.1499938964844,293.1499938964844,0.2821839451789856,-5507.4375,304.179931640625,0.9990000128746032,0.4351773262023926,0.3498001992702484,293.1524353027344,297.1499938964844,293.1499938964844,0.0104401782155036,-3148.0859375,302.4222106933594,0.5037896037101746,0.050000000745058,0.2310978323221206,291.1522827148437,291.1499938964844,258.41070556640625,257.3722229003906,279.1335754394531,293.1527099609375,291.1587219238281,1.0,0.2334486842155456,0.6761872172355652,0.6761872172355652,1.0,1.0,-1.041739583015442,0.4206455647945404,0.6210940480232239,0.161882147192955,0.0,0.0,0.6152439117431641,41.03590393066406,28.0,70.08474731445312,-12727.203125,136.90127563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72869873046875,308.17706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.3515625,18000.0,0.0,0.0,0.2865030169486999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6683916449546814,0.6683984398841858,-6.789294729969697e-06,0.0,0.0002907641464844,0.0,0.0,51.9808349609375,0.0,0.0,0.0,0.4315183162689209,4.0,0.0,1.0
494220,293.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19500732421875,0.5104139447212219,0.050000000745058,0.0461761206388473,292.8474426269531,297.1499938964844,293.1499938964844,0.0082252481952309,-574.5379638671875,300.9544677734375,0.5104139447212219,0.050000000745058,0.0486256778240203,293.0973205566406,297.1499938964844,293.1499938964844,0.1935851573944091,-3023.615234375,304.1460876464844,0.91977059841156,0.2758309543132782,0.1932253986597061,293.1061096191406,297.1499938964844,293.1499938964844,0.268625944852829,-5292.60546875,304.1920166015625,0.9990000128746032,0.4437229633331299,0.3370282351970672,293.1483764648437,297.1499938964844,293.1499938964844,0.0103936772793531,-3134.086669921875,302.4388122558594,0.5104139447212219,0.050000000745058,0.2306592762470245,291.1988525390625,291.1499938964844,258.3717041015625,257.3359069824219,279.1354675292969,293.148681640625,291.2022399902344,1.0,0.2283847033977508,0.6748538613319397,0.6748538613319397,1.0,1.0,-1.0269443988800049,0.4140879511833191,0.6128564476966858,0.1581077724695205,0.0,0.0,0.6053133010864258,38.50883865356445,31.0,56.556148529052734,-12546.478515625,128.75918579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7581481933594,308.1640625,278.1499938964844,0.0,18000.0,313.1499938964844,18157.455078125,18000.0,0.0,0.0,0.2878674268722534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6524368524551392,0.652443528175354,-6.691200269415276e-06,0.0,0.0002921488485299,0.0,0.0,49.660423278808594,0.0,0.0,0.0,0.4256026744842529,4.0,0.0,1.0
494280,293.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19500732421875,0.5104139447212219,0.050000000745058,0.0461761206388473,292.8474426269531,297.1499938964844,293.1499938964844,0.0082252481952309,-574.5379638671875,300.9544677734375,0.5104139447212219,0.050000000745058,0.0486256778240203,293.0973205566406,297.1499938964844,293.1499938964844,0.1935851573944091,-3023.615234375,304.1460876464844,0.91977059841156,0.2758309543132782,0.1932253986597061,293.1061096191406,297.1499938964844,293.1499938964844,0.268625944852829,-5292.60546875,304.1920166015625,0.9990000128746032,0.4437229633331299,0.3370282351970672,293.1483764648437,297.1499938964844,293.1499938964844,0.0103936772793531,-3134.086669921875,302.4388122558594,0.5104139447212219,0.050000000745058,0.2306592762470245,291.1988525390625,291.1499938964844,258.3717041015625,257.3359069824219,279.1354675292969,293.148681640625,291.2022399902344,1.0,0.2283847033977508,0.6748538613319397,0.6748538613319397,1.0,1.0,-1.0269443988800049,0.4140879511833191,0.6128564476966858,0.1581077724695205,0.0,0.0,0.6053133010864258,38.50883865356445,31.0,56.556148529052734,-12546.478515625,128.75918579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7581481933594,308.1640625,278.1499938964844,0.0,18000.0,313.1499938964844,18157.455078125,18000.0,0.0,0.0,0.2878674268722534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6524368524551392,0.652443528175354,-6.691200269415276e-06,0.0,0.0002921488485299,0.0,0.0,49.660423278808594,0.0,0.0,0.0,0.4256026744842529,4.0,0.0,1.0
494340,293.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2138671875,0.5145495533943176,0.050000000745058,0.0461264662444591,292.8404541015625,297.1499938964844,293.1499938964844,0.0083656478673219,-580.5225219726562,301.08203125,0.5145495533943176,0.050000000745058,0.0485733896493911,293.09637451171875,297.1499938964844,293.1499938964844,0.1946132481098175,-3036.2841796875,304.1456604003906,0.92972332239151,0.2773576378822326,0.1942609548568725,293.06610107421875,297.1499938964844,293.1499938964844,0.2607278823852539,-5169.3935546875,304.19091796875,0.9990000128746032,0.4529635310173034,0.3295859396457672,293.1436767578125,297.1499938964844,293.1499938964844,0.0103892246261239,-3130.98974609375,302.4543762207031,0.5145495533943176,0.050000000745058,0.2304112464189529,291.2147827148437,291.1499938964844,258.33319091796875,257.29986572265625,279.1351623535156,293.14404296875,291.21533203125,1.0,0.2254574596881866,0.6733675599098206,0.6733675599098206,1.0,1.0,-1.0188325643539429,0.4102916121482849,0.608540952205658,0.1558504402637481,0.0,0.0,0.5953537821769714,37.08404541015625,34.0,24.204376220703125,-12415.806640625,124.31366729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8681640625,308.175537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18184.0,18000.0,0.0,0.0,0.2881331443786621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.631991982460022,0.6319985389709473,-6.537740318890428e-06,0.0,0.000292418495519,0.0,0.0,46.62223815917969,0.0,0.0,0.0,0.4178428649902344,4.0,0.0,1.0
494400,293.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2138671875,0.5145495533943176,0.050000000745058,0.0461264662444591,292.8404541015625,297.1499938964844,293.1499938964844,0.0083656478673219,-580.5225219726562,301.08203125,0.5145495533943176,0.050000000745058,0.0485733896493911,293.09637451171875,297.1499938964844,293.1499938964844,0.1946132481098175,-3036.2841796875,304.1456604003906,0.92972332239151,0.2773576378822326,0.1942609548568725,293.06610107421875,297.1499938964844,293.1499938964844,0.2607278823852539,-5169.3935546875,304.19091796875,0.9990000128746032,0.4529635310173034,0.3295859396457672,293.1436767578125,297.1499938964844,293.1499938964844,0.0103892246261239,-3130.98974609375,302.4543762207031,0.5145495533943176,0.050000000745058,0.2304112464189529,291.2147827148437,291.1499938964844,258.33319091796875,257.29986572265625,279.1351623535156,293.14404296875,291.21533203125,1.0,0.2254574596881866,0.6733675599098206,0.6733675599098206,1.0,1.0,-1.0188325643539429,0.4102916121482849,0.608540952205658,0.1558504402637481,0.0,0.0,0.5953537821769714,37.08404541015625,34.0,24.204376220703125,-12415.806640625,124.31366729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8681640625,308.175537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18184.0,18000.0,0.0,0.0,0.2881331443786621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.631991982460022,0.6319985389709473,-6.537740318890428e-06,0.0,0.000292418495519,0.0,0.0,46.62223815917969,0.0,0.0,0.0,0.4178428649902344,4.0,0.0,1.0
494460,293.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2130432128906,0.516471803188324,0.050000000745058,0.0461045950651168,292.8333435058594,297.1499938964844,293.1499938964844,0.0085288267582654,-587.8161010742188,301.2077331542969,0.516471803188324,0.050000000745058,0.048550359904766,293.095458984375,297.1499938964844,293.1499938964844,0.1959757655858993,-3053.392822265625,304.14483642578125,0.9353685975074768,0.2789050638675689,0.1953184157609939,293.0350341796875,297.1499938964844,293.1499938964844,0.2571160197257995,-5115.34619140625,304.1831970214844,0.9990000128746032,0.4614106714725494,0.3262544572353363,293.1384582519531,297.1499938964844,293.1499938964844,0.0104132099077105,-3134.957275390625,302.4705505371094,0.516471803188324,0.050000000745058,0.2303020060062408,291.2122497558594,291.1499938964844,258.2950744628906,257.2640686035156,279.1339111328125,293.13885498046875,291.2110900878906,1.0,0.2242899984121322,0.6716995239257812,0.6716995239257812,1.0,1.0,-1.0159165859222412,0.4086170792579651,0.6072994470596313,0.1547280102968216,0.0,0.0,0.5870660543441772,36.4647216796875,37.0,-1.384148359298706,-12344.3408203125,122.54596710205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0171203613281,308.2133178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18160.166015625,18000.0,0.0,0.0,0.2874766886234283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6138078570365906,0.6138142347335815,-6.3947850321710575e-06,0.0,0.0002917522797361,0.0,0.0,43.98027420043945,0.0,0.0,0.0,0.4109039604663849,4.0,0.0,1.0
494520,293.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2130432128906,0.516471803188324,0.050000000745058,0.0461045950651168,292.8333435058594,297.1499938964844,293.1499938964844,0.0085288267582654,-587.8161010742188,301.2077331542969,0.516471803188324,0.050000000745058,0.048550359904766,293.095458984375,297.1499938964844,293.1499938964844,0.1959757655858993,-3053.392822265625,304.14483642578125,0.9353685975074768,0.2789050638675689,0.1953184157609939,293.0350341796875,297.1499938964844,293.1499938964844,0.2571160197257995,-5115.34619140625,304.1831970214844,0.9990000128746032,0.4614106714725494,0.3262544572353363,293.1384582519531,297.1499938964844,293.1499938964844,0.0104132099077105,-3134.957275390625,302.4705505371094,0.516471803188324,0.050000000745058,0.2303020060062408,291.2122497558594,291.1499938964844,258.2950744628906,257.2640686035156,279.1339111328125,293.13885498046875,291.2110900878906,1.0,0.2242899984121322,0.6716995239257812,0.6716995239257812,1.0,1.0,-1.0159165859222412,0.4086170792579651,0.6072994470596313,0.1547280102968216,0.0,0.0,0.5870660543441772,36.4647216796875,37.0,-1.384148359298706,-12344.3408203125,122.54596710205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0171203613281,308.2133178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18160.166015625,18000.0,0.0,0.0,0.2874766886234283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6138078570365906,0.6138142347335815,-6.3947850321710575e-06,0.0,0.0002917522797361,0.0,0.0,43.98027420043945,0.0,0.0,0.0,0.4109039604663849,4.0,0.0,1.0
