time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
494580,293.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2001037597656,0.5164417624473572,0.050000000745058,0.0461049266159534,292.8262023925781,297.1499938964844,293.1499938964844,0.0087111005559563,-596.0547485351562,301.3335876464844,0.5164417624473572,0.050000000745058,0.0485507100820541,293.0946655273437,297.1499938964844,293.1499938964844,0.197563037276268,-3073.4169921875,304.1439208984375,0.9372979998588562,0.2804480493068695,0.1963948458433151,293.0144958496094,297.1499938964844,293.1499938964844,0.2570047080516815,-5117.5,304.1722717285156,0.9990000128746032,0.4685029685497284,0.3263058364391327,293.13311767578125,297.1499938964844,293.1499938964844,0.0104571431875228,-3143.71826171875,302.4874572753906,0.5164417624473572,0.050000000745058,0.2303036600351333,291.1983337402344,291.1499938964844,258.2573547363281,257.2284851074219,279.13238525390625,293.13348388671875,291.1961669921875,1.0,0.2245636135339737,0.6698617935180664,0.6698617935180664,1.0,1.0,-1.017271637916565,0.4086706936359405,0.6086009740829468,0.1545254737138748,0.0,0.0,0.5814717411994934,36.49012756347656,40.0,-18.091272354125977,-12327.556640625,122.91299438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1675720214844,308.2630310058594,278.1499938964844,0.0,18000.0,313.1499938964844,18114.0078125,18000.0,0.0,0.0,0.2861970663070678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6004477143287659,0.6004539728164673,-6.285834842856275e-06,0.0,0.0002904536377172,0.0,0.0,42.076148986816406,0.0,0.0,0.0,0.4057923257350921,4.0,0.0,1.0
494640,293.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2001037597656,0.5164417624473572,0.050000000745058,0.0461049266159534,292.8262023925781,297.1499938964844,293.1499938964844,0.0087111005559563,-596.0547485351562,301.3335876464844,0.5164417624473572,0.050000000745058,0.0485507100820541,293.0946655273437,297.1499938964844,293.1499938964844,0.197563037276268,-3073.4169921875,304.1439208984375,0.9372979998588562,0.2804480493068695,0.1963948458433151,293.0144958496094,297.1499938964844,293.1499938964844,0.2570047080516815,-5117.5,304.1722717285156,0.9990000128746032,0.4685029685497284,0.3263058364391327,293.13311767578125,297.1499938964844,293.1499938964844,0.0104571431875228,-3143.71826171875,302.4874572753906,0.5164417624473572,0.050000000745058,0.2303036600351333,291.1983337402344,291.1499938964844,258.2573547363281,257.2284851074219,279.13238525390625,293.13348388671875,291.1961669921875,1.0,0.2245636135339737,0.6698617935180664,0.6698617935180664,1.0,1.0,-1.017271637916565,0.4086706936359405,0.6086009740829468,0.1545254737138748,0.0,0.0,0.5814717411994934,36.49012756347656,40.0,-18.091272354125977,-12327.556640625,122.91299438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1675720214844,308.2630310058594,278.1499938964844,0.0,18000.0,313.1499938964844,18114.0078125,18000.0,0.0,0.0,0.2861970663070678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6004477143287659,0.6004539728164673,-6.285834842856275e-06,0.0,0.0002904536377172,0.0,0.0,42.076148986816406,0.0,0.0,0.0,0.4057923257350921,4.0,0.0,1.0
494700,293.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.19097900390625,0.5157982110977173,0.050000000745058,0.0461121685802936,292.8226623535156,297.1499938964844,293.1499938964844,0.0088086128234863,-600.4392700195312,301.39697265625,0.5157982110977173,0.050000000745058,0.048558335751295,293.0943298339844,297.1499938964844,293.1499938964844,0.1984038352966308,-3084.021484375,304.1434936523437,0.9370651841163636,0.2812114059925079,0.1969341188669204,293.00811767578125,297.1499938964844,293.1499938964844,0.2580589950084686,-5136.26416015625,304.1662902832031,0.9990000128746032,0.4714749157428741,0.3274129033088684,293.1304931640625,297.1499938964844,293.1499938964844,0.0104843769222497,-3149.2998046875,302.49615478515625,0.5157982110977173,0.050000000745058,0.230339840054512,291.1889038085937,291.1499938964844,258.23858642578125,257.2107238769531,279.13165283203125,293.130859375,291.1865234375,1.0,0.2251597791910171,0.668887734413147,0.668887734413147,1.0,1.0,-1.01930832862854,0.409244567155838,0.6100637316703796,0.1547148525714874,0.0,0.0,0.5798147320747375,36.70829391479492,40.0,-23.251367568969727,-12337.6865234375,123.777587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2338562011719,308.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18087.484375,18000.0,0.0,0.0,0.2854311168193817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5959713459014893,0.5959776043891907,-6.247315013752086e-06,0.0,0.0002896763035096,0.0,0.0,41.43843078613281,0.0,0.0,0.0,0.4040620326995849,4.0,0.0,1.0
494760,293.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.180908203125,0.5147961378097534,0.050000000745058,0.0461236089468002,292.81915283203125,297.1499938964844,293.1499938964844,0.0089097023010253,-604.9480590820312,301.4607849121094,0.5147961378097534,0.050000000745058,0.04857037961483,293.0940856933594,297.1499938964844,293.1499938964844,0.1992605477571487,-3094.81396484375,304.14312744140625,0.936133861541748,0.2819669544696808,0.1974717229604721,293.0041809082031,297.1499938964844,293.1499938964844,0.2597619593143463,-5165.2734375,304.1602478027344,0.9990000128746032,0.4740491509437561,0.3291539847850799,293.1279602050781,297.1499938964844,293.1499938964844,0.010514129884541,-3155.423828125,302.5049743652344,0.5147961378097534,0.050000000745058,0.2303969711065292,291.1786804199219,291.1499938964844,258.2198791503906,257.1930236816406,279.1309509277344,293.1282958984375,291.1761474609375,1.0,0.2260252386331558,0.6678817868232727,0.6678817868232727,1.0,1.0,-1.022139549255371,0.4101373553276062,0.6120022535324097,0.1550736129283905,0.0,0.0,0.578931450843811,37.04830551147461,43.0,-26.680578231811523,-12358.7451171875,125.04817962646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,308.31085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.443359375,18000.0,0.0,0.0,0.284641295671463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5930215120315552,0.5930277109146118,-6.219901024451247e-06,0.0,0.0002888747258111,0.0,0.0,41.01040267944336,0.0,0.0,0.0,0.4029008746147156,4.0,0.0,1.0
494820,293.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.5119150280952454,0.050000000745058,0.0461576506495475,292.81231689453125,297.1499938964844,293.1499938964844,0.0091220596805214,-614.263671875,301.5898742675781,0.5119150280952454,0.050000000745058,0.0486062318086624,293.09375,297.1499938964844,293.1499938964844,0.2009904235601425,-3116.552001953125,304.1425476074219,0.932485818862915,0.2834495604038238,0.1985370516777038,293.0029602050781,297.1499938964844,293.1499938964844,0.2648569047451019,-5249.6689453125,304.1483764648437,0.9990000128746032,0.4780047535896301,0.3342818319797516,293.12322998046875,297.1499938964844,293.1499938964844,0.0105791622772812,-3168.77880859375,302.5229187011719,0.5119150280952454,0.050000000745058,0.2305670231580734,291.1571044921875,291.1499938964844,258.1825866699219,257.1576538085937,279.1297302246094,293.1235656738281,291.154541015625,1.0,0.2284563332796096,0.6657900214195251,0.6657900214195251,1.0,1.0,-1.0298599004745483,0.4127469658851623,0.6171129941940308,0.156228706240654,0.0,0.0,0.5794217586517334,38.052059173583984,46.0,-29.81812858581543,-12428.9384765625,128.67774963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3650207519531,308.3443908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.142578125,18000.0,0.0,0.0,0.2831652462482452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5916000604629517,0.5916062593460083,-6.197622496983968e-06,0.0,0.0002873767225537,0.0,0.0,40.756446838378906,0.0,0.0,0.0,0.402244359254837,4.0,0.0,1.0
494880,293.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.5119150280952454,0.050000000745058,0.0461576506495475,292.81231689453125,297.1499938964844,293.1499938964844,0.0091220596805214,-614.263671875,301.5898742675781,0.5119150280952454,0.050000000745058,0.0486062318086624,293.09375,297.1499938964844,293.1499938964844,0.2009904235601425,-3116.552001953125,304.1425476074219,0.932485818862915,0.2834495604038238,0.1985370516777038,293.0029602050781,297.1499938964844,293.1499938964844,0.2648569047451019,-5249.6689453125,304.1483764648437,0.9990000128746032,0.4780047535896301,0.3342818319797516,293.12322998046875,297.1499938964844,293.1499938964844,0.0105791622772812,-3168.77880859375,302.5229187011719,0.5119150280952454,0.050000000745058,0.2305670231580734,291.1571044921875,291.1499938964844,258.1825866699219,257.1576538085937,279.1297302246094,293.1235656738281,291.154541015625,1.0,0.2284563332796096,0.6657900214195251,0.6657900214195251,1.0,1.0,-1.0298599004745483,0.4127469658851623,0.6171129941940308,0.156228706240654,0.0,0.0,0.5794217586517334,38.052059173583984,46.0,-29.81812858581543,-12428.9384765625,128.67774963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3650207519531,308.3443908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.142578125,18000.0,0.0,0.0,0.2831652462482452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5916000604629517,0.5916062593460083,-6.197622496983968e-06,0.0,0.0002873767225537,0.0,0.0,40.756446838378906,0.0,0.0,0.0,0.402244359254837,4.0,0.0,1.0
494940,293.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.5081605911254883,0.050000000745058,0.0462047643959522,292.8057861328125,297.1499938964844,293.1499938964844,0.0093470783904194,-623.8756713867188,301.7209167480469,0.5081605911254883,0.050000000745058,0.048655841499567,293.0936889648437,297.1499938964844,293.1499938964844,0.2027081549167633,-3138.05615234375,304.14215087890625,0.9269195199012756,0.28488889336586,0.199583351612091,293.0097351074219,297.1499938964844,293.1499938964844,0.2718623578548431,-5363.37939453125,304.13726806640625,0.9990000128746032,0.4803743660449981,0.3412506878376007,293.1190795898437,297.1499938964844,293.1499938964844,0.0106492601335048,-3183.036865234375,302.541015625,0.5081605911254883,0.050000000745058,0.230802372097969,291.1356506347656,291.1499938964844,258.1454162597656,257.122314453125,279.1287536621094,293.1193542480469,291.1332092285156,1.0,0.2316739857196808,0.663612961769104,0.663612961769104,1.0,1.0,-1.0398778915405271,0.4162742495536804,0.6236037015914917,0.1578708440065384,0.0,0.0,0.5827823877334595,39.43394470214844,49.0,-29.84628868103028,-12530.1396484375,133.5983428955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3816833496094,308.3558959960937,278.1499938964844,0.0,18000.0,313.1499938964844,17956.18359375,18000.0,0.0,0.0,0.2820867002010345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5959211587905884,0.5959274172782898,-6.217258032847894e-06,0.0,0.000286282156594,0.0,0.0,41.27128982543945,0.0,0.0,0.0,0.4037295579910278,4.0,0.0,1.0
495000,293.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.5081605911254883,0.050000000745058,0.0462047643959522,292.8057861328125,297.1499938964844,293.1499938964844,0.0093470783904194,-623.8756713867188,301.7209167480469,0.5081605911254883,0.050000000745058,0.048655841499567,293.0936889648437,297.1499938964844,293.1499938964844,0.2027081549167633,-3138.05615234375,304.14215087890625,0.9269195199012756,0.28488889336586,0.199583351612091,293.0097351074219,297.1499938964844,293.1499938964844,0.2718623578548431,-5363.37939453125,304.13726806640625,0.9990000128746032,0.4803743660449981,0.3412506878376007,293.1190795898437,297.1499938964844,293.1499938964844,0.0106492601335048,-3183.036865234375,302.541015625,0.5081605911254883,0.050000000745058,0.230802372097969,291.1356506347656,291.1499938964844,258.1454162597656,257.122314453125,279.1287536621094,293.1193542480469,291.1332092285156,1.0,0.2316739857196808,0.663612961769104,0.663612961769104,1.0,1.0,-1.0398778915405271,0.4162742495536804,0.6236037015914917,0.1578708440065384,0.0,0.0,0.5827823877334595,39.43394470214844,49.0,-29.84628868103028,-12530.1396484375,133.5983428955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3816833496094,308.3558959960937,278.1499938964844,0.0,18000.0,313.1499938964844,17956.18359375,18000.0,0.0,0.0,0.2820867002010345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5959211587905884,0.5959274172782898,-6.217258032847894e-06,0.0,0.000286282156594,0.0,0.0,41.27128982543945,0.0,0.0,0.0,0.4037295579910278,4.0,0.0,1.0
495060,293.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.5056222677230835,0.050000000745058,0.0462385155260562,292.8020324707031,297.1499938964844,293.1499938964844,0.0094878682866692,-629.7484130859375,301.8004455566406,0.5056222677230835,0.050000000745058,0.0486913807690143,293.09375,297.1499938964844,293.1499938964844,0.2037217766046524,-3150.705322265625,304.1420288085937,0.9228904247283936,0.285730242729187,0.2002001255750656,293.01715087890625,297.1499938964844,293.1499938964844,0.2768315970897674,-5443.08349609375,304.1311340332031,0.9990000128746032,0.4810411930084228,0.3461565971374511,293.11688232421875,297.1499938964844,293.1499938964844,0.0106929503381252,-3191.831298828125,302.5518493652344,0.5056222677230835,0.050000000745058,0.230970948934555,291.1232604980469,291.1499938964844,258.1231384277344,257.10113525390625,279.1282653808594,293.1171264648437,291.1209411621094,1.0,0.2339162230491638,0.6622745990753174,0.6622745990753174,1.0,1.0,-1.046791672706604,0.4187500774860382,0.6280415654182434,0.1590465456247329,0.0,0.0,0.5860832929611206,40.421295166015625,49.0,-29.016775131225582,-12602.9755859375,137.10232543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3625793457031,308.35076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17926.8203125,18000.0,0.0,0.0,0.2817416489124298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6011252403259277,0.6011314392089844,-6.248446425161092e-06,0.0,0.0002859319502022,0.0,0.0,41.93767547607422,0.0,0.0,0.0,0.4056049585342407,4.0,0.0,1.0
495120,293.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174621582031,0.5038487911224365,0.050000000745058,0.0462630540132522,292.79962158203125,297.1499938964844,293.1499938964844,0.0095840338617563,-633.697021484375,301.85382080078125,0.5038487911224365,0.050000000745058,0.048717226833105,293.0938415527344,297.1499938964844,293.1499938964844,0.2043880969285965,-3159.00390625,304.1419677734375,0.9199957847595216,0.2862819135189056,0.2006063908338546,293.0233764648437,297.1499938964844,293.1499938964844,0.2804177403450012,-5500.22216796875,304.1272888183594,0.9990000128746032,0.4811749756336212,0.3496808111667633,293.11553955078125,297.1499938964844,293.1499938964844,0.0107225757092237,-3197.750732421875,302.55908203125,0.5038487911224365,0.050000000745058,0.2310935407876968,291.1153259277344,291.1499938964844,258.1083068847656,257.0870056152344,279.12799072265625,293.1157531738281,291.11309814453125,1.0,0.2355208694934845,0.6613713502883911,0.6613713502883911,1.0,1.0,-1.0517165660858154,0.4205259680747986,0.6311906576156616,0.1598965227603912,0.0,0.0,0.5887803435325623,41.13833236694336,52.0,-28.24179077148437,-12655.7998046875,139.6474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33807373046875,308.3423156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17907.72265625,18000.0,0.0,0.0,0.2816659808158874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6056244969367981,0.6056307554244995,-6.277097327256342e-06,0.0,0.0002858551742974,0.0,0.0,42.5283088684082,0.0,0.0,0.0,0.4072491228580475,4.0,0.0,1.0
495180,293.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.4992227554321289,0.050000000745058,0.0463309697806835,292.7938842773437,297.1499938964844,293.1499938964844,0.009832720272243,-643.6731567382812,301.9884948730469,0.4992227554321289,0.050000000745058,0.0487887412309646,293.09423828125,297.1499938964844,293.1499938964844,0.2060154974460601,-3179.217041015625,304.1419372558594,0.91228848695755,0.2876293063163757,0.2016046941280365,293.04302978515625,297.1499938964844,293.1499938964844,0.2902211844921112,-5655.0322265625,304.1185607910156,0.9990000128746032,0.4804076254367828,0.3592529892921448,293.112548828125,297.1499938964844,293.1499938964844,0.0107980677857995,-3212.66064453125,302.5771179199219,0.4992227554321289,0.050000000745058,0.2314327955245971,291.09674072265625,291.1499938964844,258.0711364746094,257.0516052246094,279.1273803710937,293.1127319335937,291.09478759765625,1.0,0.2398648411035537,0.6590797305107117,0.6590797305107117,1.0,1.0,-1.0649778842926023,0.425340473651886,0.6396374702453613,0.1622182875871658,0.0,0.0,0.5971508026123047,43.11933135986328,55.0,-25.76218605041504,-12800.8955078125,146.69476318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23834228515625,308.304443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17861.5546875,18000.0,0.0,0.0,0.2820968329906463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6203439235687256,0.6203502416610718,-6.376238161465153e-06,0.0,0.0002862924302462,0.0,0.0,44.52608489990234,0.0,0.0,0.0,0.4127138555049896,4.0,0.0,1.0
495240,293.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.4992227554321289,0.050000000745058,0.0463309697806835,292.7938842773437,297.1499938964844,293.1499938964844,0.009832720272243,-643.6731567382812,301.9884948730469,0.4992227554321289,0.050000000745058,0.0487887412309646,293.09423828125,297.1499938964844,293.1499938964844,0.2060154974460601,-3179.217041015625,304.1419372558594,0.91228848695755,0.2876293063163757,0.2016046941280365,293.04302978515625,297.1499938964844,293.1499938964844,0.2902211844921112,-5655.0322265625,304.1185607910156,0.9990000128746032,0.4804076254367828,0.3592529892921448,293.112548828125,297.1499938964844,293.1499938964844,0.0107980677857995,-3212.66064453125,302.5771179199219,0.4992227554321289,0.050000000745058,0.2314327955245971,291.09674072265625,291.1499938964844,258.0711364746094,257.0516052246094,279.1273803710937,293.1127319335937,291.09478759765625,1.0,0.2398648411035537,0.6590797305107117,0.6590797305107117,1.0,1.0,-1.0649778842926023,0.425340473651886,0.6396374702453613,0.1622182875871658,0.0,0.0,0.5971508026123047,43.11933135986328,55.0,-25.76218605041504,-12800.8955078125,146.69476318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23834228515625,308.304443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17861.5546875,18000.0,0.0,0.0,0.2820968329906463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6203439235687256,0.6203502416610718,-6.376238161465153e-06,0.0,0.0002862924302462,0.0,0.0,44.52608489990234,0.0,0.0,0.0,0.4127138555049896,4.0,0.0,1.0
495300,293.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.090087890625,0.4968476295471191,0.050000000745058,0.0463680811226367,292.7911376953125,297.1499938964844,293.1499938964844,0.0099614178761839,-648.7047119140625,302.0564270019531,0.4968476295471191,0.050000000745058,0.0488278195261955,293.0944519042969,297.1499938964844,293.1499938964844,0.2068091332912445,-3189.04638671875,304.1419677734375,0.9083364009857178,0.2882938086986542,0.2020967155694961,293.054931640625,297.1499938964844,293.1499938964844,0.2955040037631988,-5737.70947265625,304.1146850585937,0.9990000128746032,0.4794254004955292,0.364376962184906,293.1112060546875,297.1499938964844,293.1499938964844,0.0108364569023251,-3220.139892578125,302.586181640625,0.4968476295471191,0.050000000745058,0.2316181510686874,291.0882263183594,291.1499938964844,258.0525207519531,257.03387451171875,279.12713623046875,293.11138916015625,291.08642578125,1.0,0.242185965180397,0.6579183340072632,0.6579183340072632,1.0,1.0,-1.0720323324203491,0.427914023399353,0.6441183090209961,0.1634656488895416,0.0,0.0,0.6021256446838379,44.200157165527344,55.0,-24.311643600463867,-12879.421875,150.55528259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1701965332031,308.2774963378906,278.1499938964844,0.0,18000.0,313.1499938964844,17839.318359375,18000.0,0.0,0.0,0.2826690375804901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294460296630859,0.6294524669647217,-6.44028841634281e-06,0.0,0.0002868731389753,0.0,0.0,45.80496597290039,0.0,0.0,0.0,0.4161427915096283,4.0,0.0,1.0
495360,293.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.08203125,0.4944495260715484,0.050000000745058,0.0464070737361907,292.7885131835937,297.1499938964844,293.1499938964844,0.0100930863991379,-653.7611694335938,302.1247863769531,0.4944495260715484,0.050000000745058,0.0488688834011554,293.0946960449219,297.1499938964844,293.1499938964844,0.2075902074575424,-3198.701904296875,304.1419982910156,0.904425859451294,0.2889450192451477,0.202585682272911,293.0682373046875,297.1499938964844,293.1499938964844,0.3010002076625824,-5823.22314453125,304.1111145019531,0.9990000128746032,0.4780173301696777,0.3696846067905426,293.1099853515625,297.1499938964844,293.1499938964844,0.0108753060922026,-3227.63037109375,302.5953369140625,0.4944495260715484,0.050000000745058,0.2318129390478134,291.0802917480469,291.1499938964844,258.03387451171875,257.01611328125,279.1269226074219,293.1101379394531,291.07861328125,1.0,0.2445893734693527,0.6567473411560059,0.6567473411560059,1.0,1.0,-1.0793194770812988,0.4305779337882995,0.648741602897644,0.1647593230009079,0.0,0.0,0.6075724959373474,45.33487319946289,58.0,-22.7585678100586,-12961.3828125,154.6230010986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0917358398437,308.24609375,278.1499938964844,0.0,18000.0,313.1499938964844,17817.744140625,18000.0,0.0,0.0,0.2834917306900024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6396351456642151,0.6396416425704956,-6.5139315665874165e-06,0.0,0.0002877080405596,0.0,0.0,47.27387619018555,0.0,0.0,0.0,0.4200191795825958,4.0,0.0,1.0
495420,293.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677490234375,0.4896052777767181,0.050000000745058,0.0464901663362979,292.7834777832031,297.1499938964844,293.1499938964844,0.0103653855621814,-663.9310913085938,302.26275634765625,0.4896052777767181,0.050000000745058,0.0489563830196857,293.09539794921875,297.1499938964844,293.1499938964844,0.2090903371572494,-3217.189453125,304.1421813964844,0.896733820438385,0.2902080416679382,0.2035374790430069,293.0984802246094,297.1499938964844,293.1499938964844,0.3125278353691101,-6001.0341796875,304.1049194335937,0.9990000128746032,0.4739652276039123,0.3807478249073028,293.1076354980469,297.1499938964844,293.1499938964844,0.010954525321722,-3242.63623046875,302.6141662597656,0.4896052777767181,0.050000000745058,0.2322279959917068,291.0662841796875,291.1499938964844,257.99639892578125,256.98046875,279.12652587890625,293.1077880859375,291.06494140625,1.0,0.2495969980955124,0.654377818107605,0.654377818107605,1.0,1.0,-1.094443440437317,0.4361149072647095,0.6583285927772522,0.1674507558345794,0.0,0.0,0.6196990013122559,47.749603271484375,61.0,-19.34921836853028,-13134.03515625,163.32876586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9104309082031,308.1729431152344,278.1499938964844,0.0,18000.0,313.1499938964844,17776.904296875,18000.0,0.0,0.0,0.2858946025371551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6630060076713562,0.6630127429962158,-6.68956590743619e-06,0.0,0.0002901466796174,0.0,0.0,50.78994369506836,0.0,0.0,0.0,0.4290472567081451,4.0,0.0,1.0
495480,293.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677490234375,0.4896052777767181,0.050000000745058,0.0464901663362979,292.7834777832031,297.1499938964844,293.1499938964844,0.0103653855621814,-663.9310913085938,302.26275634765625,0.4896052777767181,0.050000000745058,0.0489563830196857,293.09539794921875,297.1499938964844,293.1499938964844,0.2090903371572494,-3217.189453125,304.1421813964844,0.896733820438385,0.2902080416679382,0.2035374790430069,293.0984802246094,297.1499938964844,293.1499938964844,0.3125278353691101,-6001.0341796875,304.1049194335937,0.9990000128746032,0.4739652276039123,0.3807478249073028,293.1076354980469,297.1499938964844,293.1499938964844,0.010954525321722,-3242.63623046875,302.6141662597656,0.4896052777767181,0.050000000745058,0.2322279959917068,291.0662841796875,291.1499938964844,257.99639892578125,256.98046875,279.12652587890625,293.1077880859375,291.06494140625,1.0,0.2495969980955124,0.654377818107605,0.654377818107605,1.0,1.0,-1.094443440437317,0.4361149072647095,0.6583285927772522,0.1674507558345794,0.0,0.0,0.6196990013122559,47.749603271484375,61.0,-19.34921836853028,-13134.03515625,163.32876586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9104309082031,308.1729431152344,278.1499938964844,0.0,18000.0,313.1499938964844,17776.904296875,18000.0,0.0,0.0,0.2858946025371551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6630060076713562,0.6630127429962158,-6.68956590743619e-06,0.0,0.0002901466796174,0.0,0.0,50.78994369506836,0.0,0.0,0.0,0.4290472567081451,4.0,0.0,1.0
495540,293.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.4846870601177215,0.050000000745058,0.0465791523456573,292.7786865234375,297.1499938964844,293.1499938964844,0.010650155134499,-674.163330078125,302.4024658203125,0.4846870601177215,0.050000000745058,0.0490500926971435,293.0961303710937,297.1499938964844,293.1499938964844,0.2105191648006439,-3234.729736328125,304.14239501953125,0.8890104293823242,0.2914396822452545,0.2044685333967209,293.1328430175781,297.1499938964844,293.1499938964844,0.3246050179004669,-6185.24169921875,304.099853515625,0.9990000128746032,0.4683116674423218,0.3922500312328338,293.10528564453125,297.1499938964844,293.1499938964844,0.0110360933467745,-3257.6806640625,302.6341857910156,0.4846870601177215,0.050000000745058,0.2326725125312805,291.0549621582031,291.1499938964844,257.95867919921875,256.9446105957031,279.1261291503906,293.1054382324219,291.0539245605469,1.0,0.2548071444034576,0.6519717574119568,0.6519717574119568,1.0,1.0,-1.1101194620132446,0.4418548941612243,0.6682645678520203,0.1702374815940857,0.0,0.0,0.6331560611724854,50.33170700073242,64.0,-15.632074356079102,-13316.2802734375,172.7232666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.707763671875,308.0914001464844,278.1499938964844,0.0,18000.0,313.1499938964844,17740.17578125,18000.0,0.0,0.0,0.2892833650112152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6898683905601501,0.6898753046989441,-6.9019424699945375e-06,0.0,0.0002935858501587,0.0,0.0,55.08656311035156,0.0,0.0,0.0,0.4396378099918365,4.0,0.0,1.0
495600,293.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.4846870601177215,0.050000000745058,0.0465791523456573,292.7786865234375,297.1499938964844,293.1499938964844,0.010650155134499,-674.163330078125,302.4024658203125,0.4846870601177215,0.050000000745058,0.0490500926971435,293.0961303710937,297.1499938964844,293.1499938964844,0.2105191648006439,-3234.729736328125,304.14239501953125,0.8890104293823242,0.2914396822452545,0.2044685333967209,293.1328430175781,297.1499938964844,293.1499938964844,0.3246050179004669,-6185.24169921875,304.099853515625,0.9990000128746032,0.4683116674423218,0.3922500312328338,293.10528564453125,297.1499938964844,293.1499938964844,0.0110360933467745,-3257.6806640625,302.6341857910156,0.4846870601177215,0.050000000745058,0.2326725125312805,291.0549621582031,291.1499938964844,257.95867919921875,256.9446105957031,279.1261291503906,293.1054382324219,291.0539245605469,1.0,0.2548071444034576,0.6519717574119568,0.6519717574119568,1.0,1.0,-1.1101194620132446,0.4418548941612243,0.6682645678520203,0.1702374815940857,0.0,0.0,0.6331560611724854,50.33170700073242,64.0,-15.632074356079102,-13316.2802734375,172.7232666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.707763671875,308.0914001464844,278.1499938964844,0.0,18000.0,313.1499938964844,17740.17578125,18000.0,0.0,0.0,0.2892833650112152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6898683905601501,0.6898753046989441,-6.9019424699945375e-06,0.0,0.0002935858501587,0.0,0.0,55.08656311035156,0.0,0.0,0.0,0.4396378099918365,4.0,0.0,1.0
495660,293.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0473327636719,0.4796206951141357,0.050000000745058,0.0466730631887912,292.7740173339844,297.1499938964844,293.1499938964844,0.0109480740502476,-684.4439086914062,302.5440368652344,0.4796206951141357,0.050000000745058,0.0491489805281162,293.096923828125,297.1499938964844,293.1499938964844,0.2118795216083526,-3251.364013671875,304.1426696777344,0.8814073801040649,0.292645514011383,0.2053848356008529,293.1702880859375,297.1499938964844,293.1499938964844,0.3370616734027862,-6373.17041015625,304.0958251953125,0.9990000128746032,0.4611549079418182,0.4040329754352569,293.1028137207031,297.1499938964844,293.1499938964844,0.0111200558021664,-3272.7275390625,302.6557312011719,0.4796206951141357,0.050000000745058,0.233141615986824,291.0465087890625,291.1499938964844,257.9206237792969,256.90850830078125,279.1257629394531,293.1029663085937,291.0458068847656,1.0,0.2601526081562042,0.6495307087898254,0.6495307087898254,1.0,1.0,-1.1261563301086426,0.4477174580097198,0.6784389019012451,0.1730732321739196,0.0,0.0,0.6475552916526794,53.0528450012207,52.0,-11.698524475097656,-13506.021484375,182.7254333496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4972229003906,308.008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17708.943359375,18000.0,0.0,0.0,0.2935813367366791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7195307016372681,0.7195378541946411,-7.148745680751745e-06,0.0,0.0002979477285407,0.0,0.0,60.1575813293457,0.0,0.0,0.0,0.451573371887207,4.0,0.0,1.0
495720,293.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0473327636719,0.4796206951141357,0.050000000745058,0.0466730631887912,292.7740173339844,297.1499938964844,293.1499938964844,0.0109480740502476,-684.4439086914062,302.5440368652344,0.4796206951141357,0.050000000745058,0.0491489805281162,293.096923828125,297.1499938964844,293.1499938964844,0.2118795216083526,-3251.364013671875,304.1426696777344,0.8814073801040649,0.292645514011383,0.2053848356008529,293.1702880859375,297.1499938964844,293.1499938964844,0.3370616734027862,-6373.17041015625,304.0958251953125,0.9990000128746032,0.4611549079418182,0.4040329754352569,293.1028137207031,297.1499938964844,293.1499938964844,0.0111200558021664,-3272.7275390625,302.6557312011719,0.4796206951141357,0.050000000745058,0.233141615986824,291.0465087890625,291.1499938964844,257.9206237792969,256.90850830078125,279.1257629394531,293.1029663085937,291.0458068847656,1.0,0.2601526081562042,0.6495307087898254,0.6495307087898254,1.0,1.0,-1.1261563301086426,0.4477174580097198,0.6784389019012451,0.1730732321739196,0.0,0.0,0.6475552916526794,53.0528450012207,52.0,-11.698524475097656,-13506.021484375,182.7254333496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4972229003906,308.008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17708.943359375,18000.0,0.0,0.0,0.2935813367366791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7195307016372681,0.7195378541946411,-7.148745680751745e-06,0.0,0.0002979477285407,0.0,0.0,60.1575813293457,0.0,0.0,0.0,0.451573371887207,4.0,0.0,1.0
495780,293.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517883300781,0.4798220098018646,0.050000000745058,0.0466693006455898,292.7692565917969,297.1499938964844,293.1499938964844,0.0112111344933509,-692.5234375,302.68963623046875,0.4798220098018646,0.050000000745058,0.0491450205445289,293.0975036621094,297.1499938964844,293.1499938964844,0.2128207981586456,-3262.5029296875,304.1435852050781,0.8829837441444397,0.2938697934150696,0.2062277048826217,293.19873046875,297.1499938964844,293.1499938964844,0.3374089300632477,-6370.22021484375,304.1139221191406,0.9990000128746032,0.4548288583755493,0.4035708606243133,293.1003723144531,297.1499938964844,293.1499938964844,0.0111555196344852,-3276.78076171875,302.67999267578125,0.4798220098018646,0.050000000745058,0.2331228107213974,291.0544128417969,291.1499938964844,257.88214111328125,256.8720703125,279.1301574707031,293.1005249023437,291.0578918457031,1.0,0.2595515847206116,0.647740364074707,0.647740364074707,1.0,1.0,-1.1265907287597656,0.4472045004367828,0.6793862581253052,0.1726226955652237,0.0,0.0,0.6602466106414795,52.96132659912109,40.0,19.136795043945312,-13586.8896484375,182.68218994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3072509765625,307.9716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17715.83984375,18000.0,0.0,0.0,0.2984897196292877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7495425939559937,0.7495500445365906,-7.418040240736445e-06,0.0,0.0003029291110578,0.0,0.0,65.69694519042969,0.0,0.0,0.0,0.4638600647449493,4.0,0.0,1.0
495840,293.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517883300781,0.4798220098018646,0.050000000745058,0.0466693006455898,292.7692565917969,297.1499938964844,293.1499938964844,0.0112111344933509,-692.5234375,302.68963623046875,0.4798220098018646,0.050000000745058,0.0491450205445289,293.0975036621094,297.1499938964844,293.1499938964844,0.2128207981586456,-3262.5029296875,304.1435852050781,0.8829837441444397,0.2938697934150696,0.2062277048826217,293.19873046875,297.1499938964844,293.1499938964844,0.3374089300632477,-6370.22021484375,304.1139221191406,0.9990000128746032,0.4548288583755493,0.4035708606243133,293.1003723144531,297.1499938964844,293.1499938964844,0.0111555196344852,-3276.78076171875,302.67999267578125,0.4798220098018646,0.050000000745058,0.2331228107213974,291.0544128417969,291.1499938964844,257.88214111328125,256.8720703125,279.1301574707031,293.1005249023437,291.0578918457031,1.0,0.2595515847206116,0.647740364074707,0.647740364074707,1.0,1.0,-1.1265907287597656,0.4472045004367828,0.6793862581253052,0.1726226955652237,0.0,0.0,0.6602466106414795,52.96132659912109,40.0,19.136795043945312,-13586.8896484375,182.68218994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3072509765625,307.9716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17715.83984375,18000.0,0.0,0.0,0.2984897196292877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7495425939559937,0.7495500445365906,-7.418040240736445e-06,0.0,0.0003029291110578,0.0,0.0,65.69694519042969,0.0,0.0,0.0,0.4638600647449493,4.0,0.0,1.0
495900,293.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694885253906,0.4817684292793274,0.050000000745058,0.0466331429779529,292.76678466796875,297.1499938964844,293.1499938964844,0.0113204503431916,-695.26025390625,302.7649230957031,0.4817684292793274,0.050000000745058,0.0491069443523883,293.0977478027344,297.1499938964844,293.1499938964844,0.2129769772291183,-3263.9580078125,304.1444702148437,0.8869647979736328,0.29449063539505,0.2066300362348556,293.20361328125,297.1499938964844,293.1499938964844,0.3328940868377685,-6296.4716796875,304.12872314453125,0.9990000128746032,0.4532450437545776,0.3990715146064758,293.0991516113281,297.1499938964844,293.1499938964844,0.0111475987359881,-3272.564697265625,302.6942138671875,0.4817684292793274,0.050000000745058,0.2329421937465667,291.0741577148437,291.1499938964844,257.8627014160156,256.8537292480469,279.1330871582031,293.0993347167969,291.0793151855469,1.0,0.2574861049652099,0.6471143364906311,0.6471143364906311,1.0,1.0,-1.12136971950531,0.4447693228721618,0.6766003966331482,0.1712322384119033,0.0,0.0,0.6633649468421936,51.92720413208008,40.0,41.10919570922852,-13574.8203125,179.1153564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2392272949219,307.9693298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17775.79296875,18000.0,0.0,0.0,0.3009275794029236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7602802515029907,0.7602877616882324,-7.530044968007132e-06,0.0,0.000305403227685,0.0,0.0,67.85774230957031,0.0,0.0,0.0,0.468369722366333,4.0,0.0,1.0
495960,293.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943298339844,0.4846975207328796,0.050000000745058,0.0465789064764976,292.7642822265625,297.1499938964844,293.1499938964844,0.0114193083718419,-697.4039916992188,302.8412170410156,0.4846975207328796,0.050000000745058,0.0490498319268226,293.0979309082031,297.1499938964844,293.1499938964844,0.2129989564418792,-3263.684814453125,304.1454467773437,0.8928224444389343,0.2951162755489349,0.2070216685533523,293.2017517089844,297.1499938964844,293.1499938964844,0.3258300125598907,-6183.7197265625,304.1454467773437,0.9990000128746032,0.4529273808002472,0.3922253549098968,293.0978698730469,297.1499938964844,293.1499938964844,0.0111282523721456,-3265.621337890625,302.7095031738281,0.4846975207328796,0.050000000745058,0.2326712906360626,291.100341796875,291.1499938964844,257.8431396484375,256.8352966308594,279.1361694335937,293.0980529785156,291.106689453125,1.0,0.254402220249176,0.6466526985168457,0.6466526985168457,1.0,1.0,-1.1131658554077148,0.4411490857601166,0.6720167398452759,0.1692208796739578,0.0,0.0,0.6640762686729431,50.37115478515625,28.0,60.25725936889648,-13528.1845703125,173.69947814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1979064941406,307.9772644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17859.88671875,18000.0,0.0,0.0,0.3032082915306091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7663798928260803,0.7663875222206116,-7.605610790051287e-06,0.0,0.0003077178553212,0.0,0.0,69.18635559082031,0.0,0.0,0.0,0.4710183441638946,4.0,0.0,1.0
496020,293.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584777832031,0.4932790398597717,0.050000000745058,0.0464265644550323,292.759033203125,297.1499938964844,293.1499938964844,0.011593347415328,-700.35302734375,302.9960021972656,0.4932790398597717,0.050000000745058,0.0488894060254097,293.0981750488281,297.1499938964844,293.1499938964844,0.2127459049224853,-3259.35546875,304.1473693847656,0.9104028940200806,0.2963830530643463,0.207781508564949,293.1778564453125,297.1499938964844,293.1499938964844,0.3050758838653564,-5856.103515625,304.1815795898437,0.9990000128746032,0.4564079344272613,0.3723194897174835,293.0948486328125,297.1499938964844,293.1499938964844,0.0110655268654227,-3245.892333984375,302.74334716796875,0.4932790398597717,0.050000000745058,0.231910303235054,291.1662902832031,291.1499938964844,257.8035888671875,256.798095703125,279.1420593261719,293.0950927734375,291.17449951171875,1.0,0.2455659061670303,0.646159291267395,0.646159291267395,1.0,1.0,-1.0889003276824951,0.4308113753795624,0.6580890417098999,0.163578599691391,0.0,0.0,0.6576659083366394,45.9873275756836,31.0,89.64425659179688,-13340.3056640625,158.48875427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2137451171875,308.0333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18068.052734375,18000.0,0.0,0.0,0.3068716824054718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7626915574073792,0.7626991868019104,-7.618440122314496e-06,0.0,0.0003114357241429,0.0,0.0,68.78581237792969,0.0,0.0,0.0,0.469766229391098,4.0,0.0,1.0
496080,293.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584777832031,0.4932790398597717,0.050000000745058,0.0464265644550323,292.759033203125,297.1499938964844,293.1499938964844,0.011593347415328,-700.35302734375,302.9960021972656,0.4932790398597717,0.050000000745058,0.0488894060254097,293.0981750488281,297.1499938964844,293.1499938964844,0.2127459049224853,-3259.35546875,304.1473693847656,0.9104028940200806,0.2963830530643463,0.207781508564949,293.1778564453125,297.1499938964844,293.1499938964844,0.3050758838653564,-5856.103515625,304.1815795898437,0.9990000128746032,0.4564079344272613,0.3723194897174835,293.0948486328125,297.1499938964844,293.1499938964844,0.0110655268654227,-3245.892333984375,302.74334716796875,0.4932790398597717,0.050000000745058,0.231910303235054,291.1662902832031,291.1499938964844,257.8035888671875,256.798095703125,279.1420593261719,293.0950927734375,291.17449951171875,1.0,0.2455659061670303,0.646159291267395,0.646159291267395,1.0,1.0,-1.0889003276824951,0.4308113753795624,0.6580890417098999,0.163578599691391,0.0,0.0,0.6576659083366394,45.9873275756836,31.0,89.64425659179688,-13340.3056640625,158.48875427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2137451171875,308.0333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18068.052734375,18000.0,0.0,0.0,0.3068716824054718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7626915574073792,0.7626991868019104,-7.618440122314496e-06,0.0,0.0003114357241429,0.0,0.0,68.78581237792969,0.0,0.0,0.0,0.469766229391098,4.0,0.0,1.0
496140,293.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2252197265625,0.4998154044151306,0.050000000745058,0.0463218688964843,292.753662109375,297.1499938964844,293.1499938964844,0.0117944395169615,-704.177001953125,303.1513061523437,0.4998154044151306,0.050000000745058,0.048779159784317,293.0985107421875,297.1499938964844,293.1499938964844,0.2125643938779831,-3256.117431640625,304.14849853515625,0.9255348443984984,0.2976317405700683,0.2085751295089721,293.1365661621094,297.1499938964844,293.1499938964844,0.2893082201480865,-5609.6728515625,304.1967163085937,0.9990000128746032,0.4640567302703857,0.3579957485198974,293.0911865234375,297.1499938964844,293.1499938964844,0.0110269673168659,-3230.9423828125,302.7795104980469,0.4998154044151306,0.050000000745058,0.2313873320817947,291.23095703125,291.1499938964844,257.7633972167969,256.76043701171875,279.142822265625,293.0914611816406,291.2359619140625,1.0,0.2398011982440948,0.6455102562904358,0.6455102562904358,1.0,1.0,-1.0717684030532837,0.4234694540500641,0.6482989192008972,0.1594433486461639,0.0,0.0,0.6422101855278015,42.97059631347656,34.0,79.24810028076172,-13151.5,148.24386596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3625793457031,308.0991516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18274.0625,18000.0,0.0,0.0,0.308868259191513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7367596626281738,0.7367671132087708,-7.428908702422632e-06,0.0,0.0003134620201308,0.0,0.0,64.14059448242188,0.0,0.0,0.0,0.4594511091709137,4.0,0.0,1.0
496200,293.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2252197265625,0.4998154044151306,0.050000000745058,0.0463218688964843,292.753662109375,297.1499938964844,293.1499938964844,0.0117944395169615,-704.177001953125,303.1513061523437,0.4998154044151306,0.050000000745058,0.048779159784317,293.0985107421875,297.1499938964844,293.1499938964844,0.2125643938779831,-3256.117431640625,304.14849853515625,0.9255348443984984,0.2976317405700683,0.2085751295089721,293.1365661621094,297.1499938964844,293.1499938964844,0.2893082201480865,-5609.6728515625,304.1967163085937,0.9990000128746032,0.4640567302703857,0.3579957485198974,293.0911865234375,297.1499938964844,293.1499938964844,0.0110269673168659,-3230.9423828125,302.7795104980469,0.4998154044151306,0.050000000745058,0.2313873320817947,291.23095703125,291.1499938964844,257.7633972167969,256.76043701171875,279.142822265625,293.0914611816406,291.2359619140625,1.0,0.2398011982440948,0.6455102562904358,0.6455102562904358,1.0,1.0,-1.0717684030532837,0.4234694540500641,0.6482989192008972,0.1594433486461639,0.0,0.0,0.6422101855278015,42.97059631347656,34.0,79.24810028076172,-13151.5,148.24386596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3625793457031,308.0991516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18274.0625,18000.0,0.0,0.0,0.308868259191513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7367596626281738,0.7367671132087708,-7.428908702422632e-06,0.0,0.0003134620201308,0.0,0.0,64.14059448242188,0.0,0.0,0.0,0.4594511091709137,4.0,0.0,1.0
496260,293.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2568664550781,0.5039914846420288,0.050000000745058,0.0462609678506851,292.7481689453125,297.1499938964844,293.1499938964844,0.0120599837973713,-710.7381591796875,303.30474853515625,0.5039914846420288,0.050000000745058,0.0487150289118289,293.0988464355469,297.1499938964844,293.1499938964844,0.213074192404747,-3262.072998046875,304.14813232421875,0.9357431530952454,0.2988646328449249,0.2093878984451294,293.0946655273437,297.1499938964844,293.1499938964844,0.279826670885086,-5463.6962890625,304.1966552734375,0.9990000128746032,0.4728970229625702,0.3493936955928802,293.0871887207031,297.1499938964844,293.1499938964844,0.0110400756821036,-3228.837890625,302.8136291503906,0.5039914846420288,0.050000000745058,0.2310831099748611,291.2587890625,291.1499938964844,257.72247314453125,256.7222900390625,279.1414489746094,293.08746337890625,291.2601623535156,1.0,0.2363258302211761,0.6445977687835693,0.6445977687835693,1.0,1.0,-1.0619016885757446,0.419056236743927,0.6428454518318176,0.1568906009197235,0.0,0.0,0.6254921555519104,41.21884536743164,37.0,40.05514907836914,-12998.9580078125,142.44619750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6030578613281,308.1791381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18336.62890625,18000.0,0.0,0.0,0.3091523349285126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7016260623931885,0.7016331553459167,-7.136180556699401e-06,0.0,0.0003137503226753,0.0,0.0,57.93215560913086,0.0,0.0,0.0,0.4454249143600464,4.0,0.0,1.0
496320,293.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2568664550781,0.5039914846420288,0.050000000745058,0.0462609678506851,292.7481689453125,297.1499938964844,293.1499938964844,0.0120599837973713,-710.7381591796875,303.30474853515625,0.5039914846420288,0.050000000745058,0.0487150289118289,293.0988464355469,297.1499938964844,293.1499938964844,0.213074192404747,-3262.072998046875,304.14813232421875,0.9357431530952454,0.2988646328449249,0.2093878984451294,293.0946655273437,297.1499938964844,293.1499938964844,0.279826670885086,-5463.6962890625,304.1966552734375,0.9990000128746032,0.4728970229625702,0.3493936955928802,293.0871887207031,297.1499938964844,293.1499938964844,0.0110400756821036,-3228.837890625,302.8136291503906,0.5039914846420288,0.050000000745058,0.2310831099748611,291.2587890625,291.1499938964844,257.72247314453125,256.7222900390625,279.1414489746094,293.08746337890625,291.2601623535156,1.0,0.2363258302211761,0.6445977687835693,0.6445977687835693,1.0,1.0,-1.0619016885757446,0.419056236743927,0.6428454518318176,0.1568906009197235,0.0,0.0,0.6254921555519104,41.21884536743164,37.0,40.05514907836914,-12998.9580078125,142.44619750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6030578613281,308.1791381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18336.62890625,18000.0,0.0,0.0,0.3091523349285126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7016260623931885,0.7016331553459167,-7.136180556699401e-06,0.0,0.0003137503226753,0.0,0.0,57.93215560913086,0.0,0.0,0.0,0.4454249143600464,4.0,0.0,1.0
