time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496380,293.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2604675292969,0.5061473846435547,0.050000000745058,0.0462313145399093,292.7425537109375,297.1499938964844,293.1499938964844,0.0123807815834879,-719.3279418945312,303.4581604003906,0.5061473846435547,0.050000000745058,0.0486837998032569,293.0992126464844,297.1499938964844,293.1499938964844,0.2140984386205673,-3274.760986328125,304.14703369140625,0.9415938854217528,0.3000876903533935,0.2102177441120147,293.05926513671875,297.1499938964844,293.1499938964844,0.2751153707504272,-5393.7294921875,304.1888122558594,0.9990000128746032,0.4814929068088531,0.3451278209686279,293.0828552246094,297.1499938964844,293.1499938964844,0.0110923089087009,-3236.164794921875,302.8471069335937,0.5061473846435547,0.050000000745058,0.2309349924325943,291.259765625,291.1499938964844,257.6807556152344,256.6835327148437,279.1392517089844,293.08319091796875,291.25860595703125,1.0,0.2347158938646316,0.6434149146080017,0.6434149146080017,1.0,1.0,-1.057524800300598,0.4168254733085632,0.6406993865966797,0.1554760485887527,0.0,0.0,0.6105425357818604,40.3715705871582,40.0,4.036929130554199,-12897.818359375,139.77853393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88787841796875,308.27764892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18310.48046875,18000.0,0.0,0.0,0.3079277276992798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.668004035949707,0.6680108904838562,-6.8506305979099125e-06,0.0,0.0003125075018033,0.0,0.0,52.30951690673828,0.0,0.0,0.0,0.4320940673351288,4.0,0.0,1.0
496440,293.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2604675292969,0.5061473846435547,0.050000000745058,0.0462313145399093,292.7425537109375,297.1499938964844,293.1499938964844,0.0123807815834879,-719.3279418945312,303.4581604003906,0.5061473846435547,0.050000000745058,0.0486837998032569,293.0992126464844,297.1499938964844,293.1499938964844,0.2140984386205673,-3274.760986328125,304.14703369140625,0.9415938854217528,0.3000876903533935,0.2102177441120147,293.05926513671875,297.1499938964844,293.1499938964844,0.2751153707504272,-5393.7294921875,304.1888122558594,0.9990000128746032,0.4814929068088531,0.3451278209686279,293.0828552246094,297.1499938964844,293.1499938964844,0.0110923089087009,-3236.164794921875,302.8471069335937,0.5061473846435547,0.050000000745058,0.2309349924325943,291.259765625,291.1499938964844,257.6807556152344,256.6835327148437,279.1392517089844,293.08319091796875,291.25860595703125,1.0,0.2347158938646316,0.6434149146080017,0.6434149146080017,1.0,1.0,-1.057524800300598,0.4168254733085632,0.6406993865966797,0.1554760485887527,0.0,0.0,0.6105425357818604,40.3715705871582,40.0,4.036929130554199,-12897.818359375,139.77853393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88787841796875,308.27764892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18310.48046875,18000.0,0.0,0.0,0.3079277276992798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.668004035949707,0.6680108904838562,-6.8506305979099125e-06,0.0,0.0003125075018033,0.0,0.0,52.30951690673828,0.0,0.0,0.0,0.4320940673351288,4.0,0.0,1.0
496500,293.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2546081542969,0.5065361261367798,0.050000000745058,0.0462260916829109,292.73974609375,297.1499938964844,293.1499938964844,0.0125601207837462,-724.2178344726562,303.53533935546875,0.5065361261367798,0.050000000745058,0.0486783012747764,293.0993957519531,297.1499938964844,293.1499938964844,0.2147548496723175,-3282.965576171875,304.1463623046875,0.943093478679657,0.3006952106952667,0.2106374353170395,293.0452575683594,297.1499938964844,293.1499938964844,0.274262398481369,-5382.5927734375,304.18328857421875,0.9990000128746032,0.4853993654251098,0.3443711400032043,293.0805969238281,297.1499938964844,293.1499938964844,0.0111300898715853,-3242.530029296875,302.8639831542969,0.5065361261367798,0.050000000745058,0.2309089004993438,291.2529602050781,291.1499938964844,257.6595458984375,256.6639404296875,279.1380310058594,293.0809020996094,291.2509155273437,1.0,0.2344999760389328,0.6427263021469116,0.6427263021469116,1.0,1.0,-1.0570753812789917,0.4163937866687774,0.6406815648078918,0.1551215350627899,0.0,0.0,0.6043425798416138,40.22633743286133,40.0,-10.117668151855469,-12867.9833984375,139.40121459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0324401855469,308.3305969238281,278.1499938964844,0.0,18000.0,313.1499938964844,18278.8828125,18000.0,0.0,0.0,0.3068601191043854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6534980535507202,0.6535047888755798,-6.727077106916113e-06,0.0,0.000311424024403,0.0,0.0,49.98661804199219,0.0,0.0,0.0,0.4263835847377777,4.0,0.0,1.0
496560,293.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.24517822265625,0.5065122842788696,0.050000000745058,0.0462264120578765,292.73687744140625,297.1499938964844,293.1499938964844,0.0127509599551558,-729.410400390625,303.61297607421875,0.5065122842788696,0.050000000745058,0.0486786365509033,293.0995788574219,297.1499938964844,293.1499938964844,0.2154781073331833,-3292.0166015625,304.1457214355469,0.9437599182128906,0.3012997508049011,0.2110593765974044,293.0339050292969,297.1499938964844,293.1499938964844,0.2742734253406524,-5385.091796875,304.1772155761719,0.9990000128746032,0.4889565110206604,0.3444174826145172,293.0782775878906,297.1499938964844,293.1499938964844,0.0111739095300436,-3250.2216796875,302.88104248046875,0.5065122842788696,0.050000000745058,0.2309104949235916,291.2428894042969,291.1499938964844,257.6381530761719,256.6441955566406,279.1368408203125,293.07861328125,291.240234375,1.0,0.2346269786357879,0.6419777870178223,0.6419777870178223,1.0,1.0,-1.0576393604278564,0.4163579642772674,0.6412814855575562,0.1549696624279022,0.0,0.0,0.5991503596305847,40.241817474365234,43.0,-21.13706398010254,-12851.990234375,139.5753631591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1714782714844,308.3838195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18240.9609375,18000.0,0.0,0.0,0.3055629432201385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6410360932350159,0.6410427093505859,-6.6205370785610285e-06,0.0,0.0003101075417362,0.0,0.0,48.03864669799805,0.0,0.0,0.0,0.4214933812618255,4.0,0.0,1.0
496620,293.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2200622558594,0.5053950548171997,0.050000000745058,0.0462415218353271,292.73114013671875,297.1499938964844,293.1499938964844,0.0131637742742896,-740.4486083984375,303.7699890136719,0.5053950548171997,0.050000000745058,0.0486945509910583,293.0999755859375,297.1499938964844,293.1499938964844,0.2170473039150238,-3311.62744140625,304.14453125,0.9429337978363036,0.302498996257782,0.2119078636169433,293.0193176269531,297.1499938964844,293.1499938964844,0.2765131890773773,-5424.814453125,304.1644287109375,0.9990000128746032,0.4948776960372925,0.3466029167175293,293.0736694335937,297.1499938964844,293.1499938964844,0.0112749459221959,-3268.331298828125,302.9158630371094,0.5053950548171997,0.050000000745058,0.2309859842061996,291.2170715332031,291.1499938964844,257.5945739746094,256.6041564941406,279.13458251953125,293.073974609375,291.2138366699219,1.0,0.235774353146553,0.6403194069862366,0.6403194069862366,1.0,1.0,-1.0614075660705566,0.4173118472099304,0.6440957188606262,0.1551868468523025,0.0,0.0,0.5918810367584229,40.69258880615234,46.0,-34.53126907348633,-12858.173828125,141.3682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4155578613281,308.4831237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18159.380859375,18000.0,0.0,0.0,0.302529513835907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6226527690887451,0.6226592659950256,-6.461018983827671e-06,0.0,0.0003070289967581,0.0,0.0,45.2352294921875,0.0,0.0,0.0,0.4142861664295196,4.0,0.0,1.0
496680,293.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2200622558594,0.5053950548171997,0.050000000745058,0.0462415218353271,292.73114013671875,297.1499938964844,293.1499938964844,0.0131637742742896,-740.4486083984375,303.7699890136719,0.5053950548171997,0.050000000745058,0.0486945509910583,293.0999755859375,297.1499938964844,293.1499938964844,0.2170473039150238,-3311.62744140625,304.14453125,0.9429337978363036,0.302498996257782,0.2119078636169433,293.0193176269531,297.1499938964844,293.1499938964844,0.2765131890773773,-5424.814453125,304.1644287109375,0.9990000128746032,0.4948776960372925,0.3466029167175293,293.0736694335937,297.1499938964844,293.1499938964844,0.0112749459221959,-3268.331298828125,302.9158630371094,0.5053950548171997,0.050000000745058,0.2309859842061996,291.2170715332031,291.1499938964844,257.5945739746094,256.6041564941406,279.13458251953125,293.073974609375,291.2138366699219,1.0,0.235774353146553,0.6403194069862366,0.6403194069862366,1.0,1.0,-1.0614075660705566,0.4173118472099304,0.6440957188606262,0.1551868468523025,0.0,0.0,0.5918810367584229,40.69258880615234,46.0,-34.53126907348633,-12858.173828125,141.3682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4155578613281,308.4831237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18159.380859375,18000.0,0.0,0.0,0.302529513835907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6226527690887451,0.6226592659950256,-6.461018983827671e-06,0.0,0.0003070289967581,0.0,0.0,45.2352294921875,0.0,0.0,0.0,0.4142861664295196,4.0,0.0,1.0
496740,293.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1915588378906,0.5031258463859558,0.050000000745058,0.0462732054293155,292.7254638671875,297.1499938964844,293.1499938964844,0.0136145530268549,-752.060302734375,303.9294738769531,0.5031258463859558,0.050000000745058,0.048727910965681,293.1003723144531,297.1499938964844,293.1499938964844,0.2186907082796096,-3332.081298828125,304.14361572265625,0.9397083520889282,0.3036848604679107,0.2127598226070404,293.014892578125,297.1499938964844,293.1499938964844,0.2812181413173675,-5502.64111328125,304.1517944335937,0.9990000128746032,0.4991037845611572,0.3511399030685425,293.0692443847656,297.1499938964844,293.1499938964844,0.0113882320001721,-3288.621826171875,302.95166015625,0.5031258463859558,0.050000000745058,0.2311442345380783,291.1884155273437,291.1499938964844,257.54998779296875,256.5633850097656,279.132568359375,293.0695495605469,291.18511962890625,1.0,0.2379272729158401,0.6384745240211487,0.6384745240211487,1.0,1.0,-1.068142652511597,0.4194112718105316,0.6487314105033875,0.155979499220848,0.0,0.0,0.5886683464050293,41.62350463867188,49.0,-39.33473587036133,-12907.900390625,144.8272247314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5926208496094,308.5604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18081.337890625,18000.0,0.0,0.0,0.2993174493312835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6128222942352295,0.6128286719322205,-6.369617494783597e-06,0.0,0.0003037691640201,0.0,0.0,43.74293899536133,0.0,0.0,0.0,0.4103820025920868,4.0,0.0,1.0
496800,293.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1915588378906,0.5031258463859558,0.050000000745058,0.0462732054293155,292.7254638671875,297.1499938964844,293.1499938964844,0.0136145530268549,-752.060302734375,303.9294738769531,0.5031258463859558,0.050000000745058,0.048727910965681,293.1003723144531,297.1499938964844,293.1499938964844,0.2186907082796096,-3332.081298828125,304.14361572265625,0.9397083520889282,0.3036848604679107,0.2127598226070404,293.014892578125,297.1499938964844,293.1499938964844,0.2812181413173675,-5502.64111328125,304.1517944335937,0.9990000128746032,0.4991037845611572,0.3511399030685425,293.0692443847656,297.1499938964844,293.1499938964844,0.0113882320001721,-3288.621826171875,302.95166015625,0.5031258463859558,0.050000000745058,0.2311442345380783,291.1884155273437,291.1499938964844,257.54998779296875,256.5633850097656,279.132568359375,293.0695495605469,291.18511962890625,1.0,0.2379272729158401,0.6384745240211487,0.6384745240211487,1.0,1.0,-1.068142652511597,0.4194112718105316,0.6487314105033875,0.155979499220848,0.0,0.0,0.5886683464050293,41.62350463867188,49.0,-39.33473587036133,-12907.900390625,144.8272247314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5926208496094,308.5604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18081.337890625,18000.0,0.0,0.0,0.2993174493312835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6128222942352295,0.6128286719322205,-6.369617494783597e-06,0.0,0.0003037691640201,0.0,0.0,43.74293899536133,0.0,0.0,0.0,0.4103820025920868,4.0,0.0,1.0
496860,293.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631774902344,0.5000203251838684,0.050000000745058,0.0463187620043754,292.7198791503906,297.1499938964844,293.1499938964844,0.0141015825793147,-764.028076171875,304.0913391113281,0.5000203251838684,0.050000000745058,0.0487758852541446,293.10076904296875,297.1499938964844,293.1499938964844,0.2203457504510879,-3352.57666015625,304.1430053710937,0.9346104860305786,0.3048588931560516,0.2136138528585434,293.0193176269531,297.1499938964844,293.1499938964844,0.2879019975662231,-5610.4384765625,304.1400756835937,0.9990000128746032,0.5016422271728516,0.3575630187988281,293.0651550292969,297.1499938964844,293.1499938964844,0.0115094492211937,-3310.019775390625,302.98828125,0.5000203251838684,0.050000000745058,0.2313718050718307,291.1601257324219,291.1499938964844,257.5039978027344,256.5215148925781,279.1308288574219,293.0654296875,291.1570129394531,1.0,0.240890696644783,0.6364678144454956,0.6364678144454956,1.0,1.0,-1.0772618055343628,0.4224221110343933,0.6548397541046143,0.1572176963090896,0.0,0.0,0.5892238616943359,42.95578384399414,52.0,-39.29806900024414,-12991.853515625,149.7023468017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68731689453125,308.604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.740234375,18000.0,0.0,0.0,0.2963833808898926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6108541488647461,0.6108604669570923,-6.339027095236816e-06,0.0,0.0003007914347108,0.0,0.0,43.3796272277832,0.0,0.0,0.0,0.4094722867012024,4.0,0.0,1.0
496920,293.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631774902344,0.5000203251838684,0.050000000745058,0.0463187620043754,292.7198791503906,297.1499938964844,293.1499938964844,0.0141015825793147,-764.028076171875,304.0913391113281,0.5000203251838684,0.050000000745058,0.0487758852541446,293.10076904296875,297.1499938964844,293.1499938964844,0.2203457504510879,-3352.57666015625,304.1430053710937,0.9346104860305786,0.3048588931560516,0.2136138528585434,293.0193176269531,297.1499938964844,293.1499938964844,0.2879019975662231,-5610.4384765625,304.1400756835937,0.9990000128746032,0.5016422271728516,0.3575630187988281,293.0651550292969,297.1499938964844,293.1499938964844,0.0115094492211937,-3310.019775390625,302.98828125,0.5000203251838684,0.050000000745058,0.2313718050718307,291.1601257324219,291.1499938964844,257.5039978027344,256.5215148925781,279.1308288574219,293.0654296875,291.1570129394531,1.0,0.240890696644783,0.6364678144454956,0.6364678144454956,1.0,1.0,-1.0772618055343628,0.4224221110343933,0.6548397541046143,0.1572176963090896,0.0,0.0,0.5892238616943359,42.95578384399414,52.0,-39.29806900024414,-12991.853515625,149.7023468017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68731689453125,308.604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.740234375,18000.0,0.0,0.0,0.2963833808898926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6108541488647461,0.6108604669570923,-6.339027095236816e-06,0.0,0.0003007914347108,0.0,0.0,43.3796272277832,0.0,0.0,0.0,0.4094722867012024,4.0,0.0,1.0
496980,293.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.4969855546951294,0.050000000745058,0.0463657677173614,292.7162170410156,297.1499938964844,293.1499938964844,0.0167189463973045,-838.185791015625,304.1438903808594,0.5132357478141785,0.057513203471899,0.0532985627651214,293.1011962890625,297.1499938964844,293.1499938964844,0.2220048606395721,-3373.046142578125,304.142578125,0.9295064210891724,0.3060194551944732,0.2144604623317718,293.03094482421875,297.1499938964844,293.1499938964844,0.2949120700359344,-5721.4677734375,304.1319580078125,0.9990000128746032,0.5026063919067383,0.3640747368335724,293.0614929199219,297.1499938964844,293.1499938964844,0.0116334492340683,-3331.623291015625,303.025390625,0.4969855546951294,0.050000000745058,0.2316066026687622,291.1322326660156,291.1499938964844,257.45635986328125,256.4782409667969,279.1282043457031,293.0617370605469,291.1285095214844,1.0,0.2445837259292602,0.634181797504425,0.634181797504425,1.0,1.0,-1.091856598854065,0.4275867342948913,0.6642698049545288,0.1595112979412078,0.0,0.0,0.5934141874313354,44.39870071411133,55.0,-42.32342529296875,-13126.4833984375,156.37403869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6934509277344,308.6011047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17944.88671875,18000.0,0.0,0.0,0.2941296398639679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6160938143730164,0.6161001920700073,-6.363172815326834e-06,0.0,0.000298504193779,0.0,0.0,44.03045272827149,0.0,0.0,0.0,0.4113069474697113,4.0,0.0,1.0
497040,293.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.4969855546951294,0.050000000745058,0.0463657677173614,292.7162170410156,297.1499938964844,293.1499938964844,0.0167189463973045,-838.185791015625,304.1438903808594,0.5132357478141785,0.057513203471899,0.0532985627651214,293.1011962890625,297.1499938964844,293.1499938964844,0.2220048606395721,-3373.046142578125,304.142578125,0.9295064210891724,0.3060194551944732,0.2144604623317718,293.03094482421875,297.1499938964844,293.1499938964844,0.2949120700359344,-5721.4677734375,304.1319580078125,0.9990000128746032,0.5026063919067383,0.3640747368335724,293.0614929199219,297.1499938964844,293.1499938964844,0.0116334492340683,-3331.623291015625,303.025390625,0.4969855546951294,0.050000000745058,0.2316066026687622,291.1322326660156,291.1499938964844,257.45635986328125,256.4782409667969,279.1282043457031,293.0617370605469,291.1285095214844,1.0,0.2445837259292602,0.634181797504425,0.634181797504425,1.0,1.0,-1.091856598854065,0.4275867342948913,0.6642698049545288,0.1595112979412078,0.0,0.0,0.5934141874313354,44.39870071411133,55.0,-42.32342529296875,-13126.4833984375,156.37403869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6934509277344,308.6011047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17944.88671875,18000.0,0.0,0.0,0.2941296398639679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6160938143730164,0.6161001920700073,-6.363172815326834e-06,0.0,0.000298504193779,0.0,0.0,44.03045272827149,0.0,0.0,0.0,0.4113069474697113,4.0,0.0,1.0
497100,293.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.4956212937831878,0.050000000745058,0.046387679874897,292.71929931640625,297.1499938964844,293.1499938964844,0.0198991000652313,-917.20751953125,304.1392517089844,0.5297912359237671,0.0624057948589324,0.0582479201257228,293.1014099121094,297.1499938964844,293.1499938964844,0.2229429930448532,-3384.678955078125,304.1422119140625,0.9272449016571044,0.3065995872020721,0.2148796766996383,293.03778076171875,297.1499938964844,293.1499938964844,0.2983828783035278,-5776.0078125,304.12890625,0.9990000128746032,0.5027734041213989,0.3670738935470581,293.0599060058594,297.1499938964844,293.1499938964844,0.0117003647610545,-3343.704833984375,303.0433349609375,0.4956212937831878,0.050000000745058,0.2317160665988922,291.1129150390625,291.1499938964844,257.4319763183594,256.4560852050781,279.1266784667969,293.06011962890625,291.1083068847656,1.0,0.2467262148857116,0.6328980922698975,0.6328980922698975,1.0,1.0,-1.102057695388794,0.4313024878501892,0.6707552075386047,0.1612494438886642,0.0,0.0,0.5977978706359863,45.11761474609375,55.0,-49.678466796875,-13221.7412109375,160.5833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6590270996094,308.5789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17898.5546875,18000.0,0.0,0.0,0.2934174835681915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6222043037414551,0.6222107410430908,-6.398643108695978e-06,0.0,0.0002977814292535,0.0,0.0,44.83823394775391,0.0,0.0,0.0,0.4135530889034271,4.0,0.0,1.0
497160,293.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.096923828125,0.4940332770347595,0.050000000745058,0.0464138090610504,292.7249755859375,297.1499938964844,293.1499938964844,0.0230879746377468,-987.6171875,304.1354064941406,0.543695330619812,0.066752515733242,0.0626392737030983,293.1015625,297.1499938964844,293.1499938964844,0.2239033132791519,-3396.5654296875,304.1418762207031,0.92449289560318,0.3071839809417724,0.2153049260377884,293.04541015625,297.1499938964844,293.1499938964844,0.3024218082427978,-5839.2607421875,304.1253967285156,0.9990000128746032,0.5026975274085999,0.3706170618534088,293.0585632324219,297.1499938964844,293.1499938964844,0.0117695610970258,-3356.175537109375,303.0609130859375,0.4940332770347595,0.050000000745058,0.2318465858697891,291.09246826171875,291.1499938964844,257.4071960449219,256.4336242675781,279.12548828125,293.0587158203125,291.0883178710937,1.0,0.2490174174308776,0.6315839886665344,0.6315839886665344,1.0,1.0,-1.1122796535491943,0.4350103139877319,0.6772693395614624,0.1629687696695327,0.0,0.0,0.6036933660507202,45.95037460327149,58.0,-51.39424896240234,-13328.5126953125,165.07823181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5989990234375,308.5534362792969,278.1499938964844,0.0,18000.0,313.1499938964844,17842.068359375,18000.0,0.0,0.0,0.2930566966533661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6316466927528381,0.6316531300544739,-6.457762992795324e-06,0.0,0.0002974153030663,0.0,0.0,46.12884140014648,0.0,0.0,0.0,0.4170453548431396,4.0,0.0,1.0
497220,293.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0632629394531,0.4903894960880279,0.050000000745058,0.0464761145412921,292.7397766113281,297.1499938964844,293.1499938964844,0.0292752292007207,-1109.561767578125,304.1300048828125,0.5652042031288147,0.0745213702321052,0.0703280121088028,293.101806640625,297.1499938964844,293.1499938964844,0.2256869077682495,-3418.46337890625,304.1416320800781,0.9180052876472472,0.3083577752113342,0.216168537735939,293.0640563964844,297.1499938964844,293.1499938964844,0.3115868866443634,-5981.61474609375,304.11834716796875,0.9990000128746032,0.5015758275985718,0.3789297044277191,293.0565795898437,297.1499938964844,293.1499938964844,0.011902923695743,-3379.361083984375,303.0956726074219,0.4903894960880279,0.050000000745058,0.2321578115224838,291.0599975585937,291.1499938964844,257.35662841796875,256.3878173828125,279.1239013671875,293.0566711425781,291.0570983886719,1.0,0.2539619207382202,0.6288858652114868,0.6288858652114868,1.0,1.0,-1.1329705715179443,0.4424862861633301,0.6904842853546143,0.1663945466279983,0.0,0.0,0.6179733872413635,47.89054489135742,61.0,-43.83853149414063,-13557.9951171875,174.8776092529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4087219238281,308.4776306152344,278.1499938964844,0.0,18000.0,313.1499938964844,17751.361328125,18000.0,0.0,0.0,0.2935179471969604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6575859785079956,0.6575925946235657,-6.640324500040151e-06,0.0,0.0002978834090754,0.0,0.0,49.91023635864258,0.0,0.0,0.0,0.4268950521945953,4.0,0.0,1.0
497280,293.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0632629394531,0.4903894960880279,0.050000000745058,0.0464761145412921,292.7397766113281,297.1499938964844,293.1499938964844,0.0292752292007207,-1109.561767578125,304.1300048828125,0.5652042031288147,0.0745213702321052,0.0703280121088028,293.101806640625,297.1499938964844,293.1499938964844,0.2256869077682495,-3418.46337890625,304.1416320800781,0.9180052876472472,0.3083577752113342,0.216168537735939,293.0640563964844,297.1499938964844,293.1499938964844,0.3115868866443634,-5981.61474609375,304.11834716796875,0.9990000128746032,0.5015758275985718,0.3789297044277191,293.0565795898437,297.1499938964844,293.1499938964844,0.011902923695743,-3379.361083984375,303.0956726074219,0.4903894960880279,0.050000000745058,0.2321578115224838,291.0599975585937,291.1499938964844,257.35662841796875,256.3878173828125,279.1239013671875,293.0566711425781,291.0570983886719,1.0,0.2539619207382202,0.6288858652114868,0.6288858652114868,1.0,1.0,-1.1329705715179443,0.4424862861633301,0.6904842853546143,0.1663945466279983,0.0,0.0,0.6179733872413635,47.89054489135742,61.0,-43.83853149414063,-13557.9951171875,174.8776092529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4087219238281,308.4776306152344,278.1499938964844,0.0,18000.0,313.1499938964844,17751.361328125,18000.0,0.0,0.0,0.2935179471969604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6575859785079956,0.6575925946235657,-6.640324500040151e-06,0.0,0.0002978834090754,0.0,0.0,49.91023635864258,0.0,0.0,0.0,0.4268950521945953,4.0,0.0,1.0
497340,293.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373840332031,0.486333966255188,0.050000000745058,0.0465486757457256,292.7562255859375,297.1499938964844,293.1499938964844,0.0356292389333248,-1222.1585693359375,304.1261901855469,0.5811987519264221,0.0815803259611129,0.0772289633750915,293.1020202636719,297.1499938964844,293.1499938964844,0.2273606359958648,-3438.86279296875,304.1416320800781,0.9108639359474182,0.3095346987247467,0.2170426547527313,293.0876159667969,297.1499938964844,293.1499938964844,0.3218643367290497,-6139.55810546875,304.1117858886719,0.9990000128746032,0.4989887177944183,0.3883844316005707,293.05535888671875,297.1499938964844,293.1499938964844,0.0120328878983855,-3401.19873046875,303.1296691894531,0.486333966255188,0.050000000745058,0.2325202673673629,291.0346984863281,291.1499938964844,257.3047790527344,256.3409118652344,279.1228332519531,293.055419921875,291.0323486328125,1.0,0.2592808902263641,0.626114010810852,0.626114010810852,1.0,1.0,-1.1541732549667358,0.4501228630542755,0.7040503621101379,0.1698484271764755,0.0,0.0,0.6350855827331543,50.11592483520508,64.0,-35.85745620727539,-13796.2060546875,185.6986389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1445617675781,308.3653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17678.54296875,18000.0,0.0,0.0,0.2956352829933166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6904973387718201,0.690504252910614,-6.893276804476045e-06,0.0,0.0003000322321895,0.0,0.0,55.10432815551758,0.0,0.0,0.0,0.4398007690906524,4.0,0.0,1.0
497400,293.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373840332031,0.486333966255188,0.050000000745058,0.0465486757457256,292.7562255859375,297.1499938964844,293.1499938964844,0.0356292389333248,-1222.1585693359375,304.1261901855469,0.5811987519264221,0.0815803259611129,0.0772289633750915,293.1020202636719,297.1499938964844,293.1499938964844,0.2273606359958648,-3438.86279296875,304.1416320800781,0.9108639359474182,0.3095346987247467,0.2170426547527313,293.0876159667969,297.1499938964844,293.1499938964844,0.3218643367290497,-6139.55810546875,304.1117858886719,0.9990000128746032,0.4989887177944183,0.3883844316005707,293.05535888671875,297.1499938964844,293.1499938964844,0.0120328878983855,-3401.19873046875,303.1296691894531,0.486333966255188,0.050000000745058,0.2325202673673629,291.0346984863281,291.1499938964844,257.3047790527344,256.3409118652344,279.1228332519531,293.055419921875,291.0323486328125,1.0,0.2592808902263641,0.626114010810852,0.626114010810852,1.0,1.0,-1.1541732549667358,0.4501228630542755,0.7040503621101379,0.1698484271764755,0.0,0.0,0.6350855827331543,50.11592483520508,64.0,-35.85745620727539,-13796.2060546875,185.6986389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1445617675781,308.3653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17678.54296875,18000.0,0.0,0.0,0.2956352829933166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6904973387718201,0.690504252910614,-6.893276804476045e-06,0.0,0.0003000322321895,0.0,0.0,55.10432815551758,0.0,0.0,0.0,0.4398007690906524,4.0,0.0,1.0
497460,293.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.4819633364677429,0.050000000745058,0.046629212796688,292.77294921875,297.1499938964844,293.1499938964844,0.0416216403245925,-1325.7181396484375,304.1241760253906,0.5935245156288147,0.088170476257801,0.0836538597941398,293.1022033691406,297.1499938964844,293.1499938964844,0.2289626598358154,-3458.286376953125,304.1417541503906,0.9036825299263,0.3107165694236755,0.2179259657859802,293.1156616210937,297.1499938964844,293.1499938964844,0.3329678475856781,-6308.400390625,304.1060485839844,0.9990000128746032,0.4948906004428863,0.3986152410507202,293.0546569824219,297.1499938964844,293.1499938964844,0.0121618034318089,-3422.2626953125,303.1631774902344,0.4819633364677429,0.050000000745058,0.2329225838184356,291.0140075683594,291.1499938964844,257.25177001953125,256.2929992675781,279.1221008300781,293.0546875,291.0121459960937,1.0,0.2648667693138122,0.6232861280441284,0.6232861280441284,1.0,1.0,-1.1758047342300415,0.457889586687088,0.7179151773452759,0.1733145117759704,0.0,0.0,0.6546472907066345,52.56511688232422,67.0,-29.0589656829834,-14042.037109375,197.4441833496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8328857421875,308.2294311523437,278.1499938964844,0.0,18000.0,313.1499938964844,17610.162109375,18000.0,0.0,0.0,0.2993891537189483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7296900749206543,0.7296972870826721,-7.215813184302533e-06,0.0,0.0003038419527001,0.0,0.0,61.84085464477539,0.0,0.0,0.0,0.4555918872356415,4.0,0.0,1.0
497520,293.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.4819633364677429,0.050000000745058,0.046629212796688,292.77294921875,297.1499938964844,293.1499938964844,0.0416216403245925,-1325.7181396484375,304.1241760253906,0.5935245156288147,0.088170476257801,0.0836538597941398,293.1022033691406,297.1499938964844,293.1499938964844,0.2289626598358154,-3458.286376953125,304.1417541503906,0.9036825299263,0.3107165694236755,0.2179259657859802,293.1156616210937,297.1499938964844,293.1499938964844,0.3329678475856781,-6308.400390625,304.1060485839844,0.9990000128746032,0.4948906004428863,0.3986152410507202,293.0546569824219,297.1499938964844,293.1499938964844,0.0121618034318089,-3422.2626953125,303.1631774902344,0.4819633364677429,0.050000000745058,0.2329225838184356,291.0140075683594,291.1499938964844,257.25177001953125,256.2929992675781,279.1221008300781,293.0546875,291.0121459960937,1.0,0.2648667693138122,0.6232861280441284,0.6232861280441284,1.0,1.0,-1.1758047342300415,0.457889586687088,0.7179151773452759,0.1733145117759704,0.0,0.0,0.6546472907066345,52.56511688232422,67.0,-29.0589656829834,-14042.037109375,197.4441833496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8328857421875,308.2294311523437,278.1499938964844,0.0,18000.0,313.1499938964844,17610.162109375,18000.0,0.0,0.0,0.2993891537189483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7296900749206543,0.7296972870826721,-7.215813184302533e-06,0.0,0.0003038419527001,0.0,0.0,61.84085464477539,0.0,0.0,0.0,0.4555918872356415,4.0,0.0,1.0
497580,293.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9991760253906,0.4772639274597168,0.050000000745058,0.0467162020504474,292.7894592285156,297.1499938964844,293.1499938964844,0.0472710728645324,-1423.3294677734375,304.1233825683594,0.6031837463378906,0.0943749919533729,0.0897057652473449,293.102294921875,297.1499938964844,293.1499938964844,0.2304994612932205,-3476.8330078125,304.1419372558594,0.896700918674469,0.311905026435852,0.2188185900449752,293.1460266113281,297.1499938964844,293.1499938964844,0.3446671366691589,-6484.44482421875,304.1012268066406,0.9990000128746032,0.4896046817302704,0.4093771576881408,293.0545349121094,297.1499938964844,293.1499938964844,0.012288206256926,-3442.40234375,303.19580078125,0.4772639274597168,0.050000000745058,0.2333571016788482,290.9974365234375,291.1499938964844,257.1976928710937,256.2441711425781,279.12164306640625,293.05450439453125,290.9960327148437,1.0,0.2706316411495209,0.62042635679245,0.62042635679245,1.0,1.0,-1.1976839303970337,0.4657183289527893,0.7319655418395996,0.1767580658197403,0.0,0.0,0.6761361360549927,55.19501495361328,70.0,-23.159273147583008,-14293.4423828125,210.0097045898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4994506835937,308.0829162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17548.48828125,18000.0,0.0,0.0,0.3046587705612182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7741937041282654,0.7742013335227966,-7.608287432958605e-06,0.0,0.0003091899270657,0.0,0.0,70.24910736083984,0.0,0.0,0.0,0.474006175994873,4.0,0.0,1.0
497640,293.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9991760253906,0.4772639274597168,0.050000000745058,0.0467162020504474,292.7894592285156,297.1499938964844,293.1499938964844,0.0472710728645324,-1423.3294677734375,304.1233825683594,0.6031837463378906,0.0943749919533729,0.0897057652473449,293.102294921875,297.1499938964844,293.1499938964844,0.2304994612932205,-3476.8330078125,304.1419372558594,0.896700918674469,0.311905026435852,0.2188185900449752,293.1460266113281,297.1499938964844,293.1499938964844,0.3446671366691589,-6484.44482421875,304.1012268066406,0.9990000128746032,0.4896046817302704,0.4093771576881408,293.0545349121094,297.1499938964844,293.1499938964844,0.012288206256926,-3442.40234375,303.19580078125,0.4772639274597168,0.050000000745058,0.2333571016788482,290.9974365234375,291.1499938964844,257.1976928710937,256.2441711425781,279.12164306640625,293.05450439453125,290.9960327148437,1.0,0.2706316411495209,0.62042635679245,0.62042635679245,1.0,1.0,-1.1976839303970337,0.4657183289527893,0.7319655418395996,0.1767580658197403,0.0,0.0,0.6761361360549927,55.19501495361328,70.0,-23.159273147583008,-14293.4423828125,210.0097045898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4994506835937,308.0829162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17548.48828125,18000.0,0.0,0.0,0.3046587705612182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7741937041282654,0.7742013335227966,-7.608287432958605e-06,0.0,0.0003091899270657,0.0,0.0,70.24910736083984,0.0,0.0,0.0,0.474006175994873,4.0,0.0,1.0
497700,293.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9921569824219,0.474765419960022,0.050000000745058,0.0467617362737655,292.7975769042969,297.1499938964844,293.1499938964844,0.0499527119100093,-1470.0982666015625,304.12335205078125,0.6072260737419128,0.097347043454647,0.0926060602068901,293.10235595703125,297.1499938964844,293.1499938964844,0.2312438935041427,-3485.787353515625,304.1420593261719,0.8932130336761475,0.3125021159648895,0.2192683815956115,293.16143798828125,297.1499938964844,293.1499938964844,0.3506817519664764,-6574.2490234375,304.0991516113281,0.9990000128746032,0.486629456281662,0.4148991703987121,293.0547180175781,297.1499938964844,293.1499938964844,0.0123499454930424,-3452.06396484375,303.2115478515625,0.474765419960022,0.050000000745058,0.2335845530033111,290.9906311035156,291.1499938964844,257.1703186035156,256.2194519042969,279.1215209960937,293.0546875,290.98944091796875,1.0,0.2735587358474731,0.6189926266670227,0.6189926266670227,1.0,1.0,-1.2086608409881592,0.4696357548236847,0.7390251159667969,0.1784616112709045,0.0,0.0,0.6874509453773499,56.56697082519531,70.0,-20.368406295776367,-14420.873046875,216.56922912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33203125,308.0096740722656,278.1499938964844,0.0,18000.0,313.1499938964844,17521.138671875,18000.0,0.0,0.0,0.3078058063983917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7981022596359253,0.7981100678443909,-7.830374670447782e-06,0.0,0.0003123837523162,0.0,0.0,75.1150894165039,0.0,0.0,0.0,0.4840881526470184,4.0,0.0,1.0
497760,293.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9861145019531,0.4721477031707763,0.050000000745058,0.0468084439635276,292.8055725097656,297.1499938964844,293.1499938964844,0.0525403097271919,-1515.5970458984375,304.1235046386719,0.6108364462852478,0.1002382561564445,0.095429427921772,293.10235595703125,297.1499938964844,293.1499938964844,0.2319718301296234,-3494.52392578125,304.1421813964844,0.8897500038146973,0.3131012618541717,0.2197204679250717,293.1767883300781,297.1499938964844,293.1499938964844,0.3567765355110168,-6664.7841796875,304.0973205566406,0.9990000128746032,0.4834668636322021,0.4204879403114319,293.0550537109375,297.1499938964844,293.1499938964844,0.0124104749411344,-3461.42236328125,303.2268981933594,0.4721477031707763,0.050000000745058,0.2338178753852844,290.9848327636719,291.1499938964844,257.1427307128906,256.19451904296875,279.1214599609375,293.0550231933594,290.9838562011719,1.0,0.2765050530433655,0.6175597906112671,0.6175597906112671,1.0,1.0,-1.2196369171142578,0.4735457301139831,0.7460911870002747,0.1801484525203704,0.0,0.0,0.6990543007850647,57.97154998779297,58.0,-17.61572265625,-14549.271484375,223.29708862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1678466796875,307.9384460449219,278.1499938964844,0.0,18000.0,313.1499938964844,17496.84375,18000.0,0.0,0.0,0.3112537562847137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8228893280029297,0.8228973746299744,-8.068870556598995e-06,0.0,0.0003158829931635,0.0,0.0,80.42804718017578,0.0,0.0,0.0,0.4946672618389129,4.0,0.0,1.0
497820,293.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.987548828125,0.4726521670818329,0.050000000745058,0.0467994585633277,292.82098388671875,297.1499938964844,293.1499938964844,0.0572808347642421,-1599.80029296875,304.1244506835937,0.6224822402000427,0.1058399453759193,0.1007765159010887,293.1021423339844,297.1499938964844,293.1499938964844,0.2329964786767959,-3506.444091796875,304.14312744140625,0.8917003870010376,0.3143500983715057,0.2205697298049926,293.1983337402344,297.1499938964844,293.1499938964844,0.3566341400146484,-6654.08740234375,304.1157531738281,0.9990000128746032,0.4783776402473449,0.4194273948669433,293.05596923828125,297.1499938964844,293.1499938964844,0.0124680195003747,-3467.7294921875,303.25811767578125,0.4726521670818329,0.050000000745058,0.2337729930877685,290.9899597167969,291.1499938964844,257.08697509765625,256.1441955566406,279.12628173828125,293.0559387207031,290.99285888671875,1.0,0.2764556109905243,0.6154038906097412,0.6154038906097412,1.0,1.0,-1.225746989250183,0.4750241339206695,0.7507228255271912,0.1803576797246933,0.0,0.0,0.7205367684364319,57.82115936279297,46.0,13.818500518798828,-14693.9638671875,225.14122009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.87408447265625,307.8463439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17492.22265625,18000.0,0.0,0.0,0.3187318742275238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8726958632469177,0.8727044463157654,-8.580655958212446e-06,0.0,0.000323472340824,0.0,0.0,92.02194213867188,0.0,0.0,0.0,0.5162374377250671,4.0,0.0,1.0
497880,293.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.987548828125,0.4726521670818329,0.050000000745058,0.0467994585633277,292.82098388671875,297.1499938964844,293.1499938964844,0.0572808347642421,-1599.80029296875,304.1244506835937,0.6224822402000427,0.1058399453759193,0.1007765159010887,293.1021423339844,297.1499938964844,293.1499938964844,0.2329964786767959,-3506.444091796875,304.14312744140625,0.8917003870010376,0.3143500983715057,0.2205697298049926,293.1983337402344,297.1499938964844,293.1499938964844,0.3566341400146484,-6654.08740234375,304.1157531738281,0.9990000128746032,0.4783776402473449,0.4194273948669433,293.05596923828125,297.1499938964844,293.1499938964844,0.0124680195003747,-3467.7294921875,303.25811767578125,0.4726521670818329,0.050000000745058,0.2337729930877685,290.9899597167969,291.1499938964844,257.08697509765625,256.1441955566406,279.12628173828125,293.0559387207031,290.99285888671875,1.0,0.2764556109905243,0.6154038906097412,0.6154038906097412,1.0,1.0,-1.225746989250183,0.4750241339206695,0.7507228255271912,0.1803576797246933,0.0,0.0,0.7205367684364319,57.82115936279297,46.0,13.818500518798828,-14693.9638671875,225.14122009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.87408447265625,307.8463439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17492.22265625,18000.0,0.0,0.0,0.3187318742275238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8726958632469177,0.8727044463157654,-8.580655958212446e-06,0.0,0.000323472340824,0.0,0.0,92.02194213867188,0.0,0.0,0.0,0.5162374377250671,4.0,0.0,1.0
497940,293.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02783203125,0.4780407249927521,0.050000000745058,0.0467017143964767,292.8355712890625,297.1499938964844,293.1499938964844,0.0614251270890235,-1674.146484375,304.1260681152344,0.6377882957458496,0.1112174540758133,0.1058128476142883,293.1017150878906,297.1499938964844,293.1499938964844,0.2331994473934173,-3507.856201171875,304.14508056640625,0.9016358852386476,0.3156512379646301,0.2213904708623886,293.19635009765625,297.1499938964844,293.1499938964844,0.3444574475288391,-6460.283203125,304.1476745605469,0.9990000128746032,0.4775060415267944,0.4076265096664428,293.05670166015625,297.1499938964844,293.1499938964844,0.0124464593827724,-3457.404541015625,303.29217529296875,0.4780407249927521,0.050000000745058,0.2332847267389297,291.0339660644531,291.1499938964844,257.0305480957031,256.09326171875,279.1325988769531,293.0566711425781,291.0398254394531,1.0,0.2719276547431946,0.6139776706695557,0.6139776706695557,1.0,1.0,-1.2179139852523804,0.4710481762886047,0.7468658089637756,0.1777549088001251,0.0,0.0,0.7333941459655762,55.09676361083984,34.0,57.31407165527344,-14711.0537109375,216.73306274414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6806640625,307.8153381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17634.19140625,18000.0,0.0,0.0,0.3261984288692474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.910172998905182,0.9101820588111876,-9.018506716529371e-06,0.0,0.0003310499305371,0.0,0.0,101.79539489746094,0.0,0.0,0.0,0.5328428149223328,4.0,0.0,1.0
498000,293.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02783203125,0.4780407249927521,0.050000000745058,0.0467017143964767,292.8355712890625,297.1499938964844,293.1499938964844,0.0614251270890235,-1674.146484375,304.1260681152344,0.6377882957458496,0.1112174540758133,0.1058128476142883,293.1017150878906,297.1499938964844,293.1499938964844,0.2331994473934173,-3507.856201171875,304.14508056640625,0.9016358852386476,0.3156512379646301,0.2213904708623886,293.19635009765625,297.1499938964844,293.1499938964844,0.3444574475288391,-6460.283203125,304.1476745605469,0.9990000128746032,0.4775060415267944,0.4076265096664428,293.05670166015625,297.1499938964844,293.1499938964844,0.0124464593827724,-3457.404541015625,303.29217529296875,0.4780407249927521,0.050000000745058,0.2332847267389297,291.0339660644531,291.1499938964844,257.0305480957031,256.09326171875,279.1325988769531,293.0566711425781,291.0398254394531,1.0,0.2719276547431946,0.6139776706695557,0.6139776706695557,1.0,1.0,-1.2179139852523804,0.4710481762886047,0.7468658089637756,0.1777549088001251,0.0,0.0,0.7333941459655762,55.09676361083984,34.0,57.31407165527344,-14711.0537109375,216.73306274414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6806640625,307.8153381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17634.19140625,18000.0,0.0,0.0,0.3261984288692474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.910172998905182,0.9101820588111876,-9.018506716529371e-06,0.0,0.0003310499305371,0.0,0.0,101.79539489746094,0.0,0.0,0.0,0.5328428149223328,4.0,0.0,1.0
498060,293.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.4867448508739471,0.050000000745058,0.0465408600866794,292.8492736816406,297.1499938964844,293.1499938964844,0.0650926157832145,-1740.531494140625,304.1279296875,0.6580356359481812,0.1164014711976051,0.1105913072824478,293.1011047363281,297.1499938964844,293.1499938964844,0.2328382283449173,-3502.166748046875,304.1473388671875,0.9198964834213256,0.3169965445995331,0.2221940010786056,293.1695251464844,297.1499938964844,293.1499938964844,0.3229125738143921,-6124.09130859375,304.1844177246094,0.9990000128746032,0.4817139804363251,0.3874187767505646,293.0565185546875,297.1499938964844,293.1499938964844,0.012375321239233,-3436.404296875,303.32989501953125,0.4867448508739471,0.050000000745058,0.2324812263250351,291.1036071777344,291.1499938964844,256.9735717773437,256.0418395996094,279.1387939453125,293.0565490722656,291.11181640625,1.0,0.2637998163700104,0.6131700277328491,0.6131700277328491,1.0,1.0,-1.199204921722412,0.4628698825836181,0.736335039138794,0.1730470806360244,0.0,0.0,0.7351726293563843,50.53213119506836,37.0,94.06575012207033,-14616.052734375,201.01080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.628662109375,307.8583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17862.8828125,18000.0,0.0,0.0,0.3327493667602539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9267832636833192,0.9267925024032592,-9.255510121874975e-06,0.0,0.0003376982931513,0.0,0.0,106.67142486572266,0.0,0.0,0.0,0.5403839349746704,4.0,0.0,1.0
498120,293.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.4867448508739471,0.050000000745058,0.0465408600866794,292.8492736816406,297.1499938964844,293.1499938964844,0.0650926157832145,-1740.531494140625,304.1279296875,0.6580356359481812,0.1164014711976051,0.1105913072824478,293.1011047363281,297.1499938964844,293.1499938964844,0.2328382283449173,-3502.166748046875,304.1473388671875,0.9198964834213256,0.3169965445995331,0.2221940010786056,293.1695251464844,297.1499938964844,293.1499938964844,0.3229125738143921,-6124.09130859375,304.1844177246094,0.9990000128746032,0.4817139804363251,0.3874187767505646,293.0565185546875,297.1499938964844,293.1499938964844,0.012375321239233,-3436.404296875,303.32989501953125,0.4867448508739471,0.050000000745058,0.2324812263250351,291.1036071777344,291.1499938964844,256.9735717773437,256.0418395996094,279.1387939453125,293.0565490722656,291.11181640625,1.0,0.2637998163700104,0.6131700277328491,0.6131700277328491,1.0,1.0,-1.199204921722412,0.4628698825836181,0.736335039138794,0.1730470806360244,0.0,0.0,0.7351726293563843,50.53213119506836,37.0,94.06575012207033,-14616.052734375,201.01080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.628662109375,307.8583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17862.8828125,18000.0,0.0,0.0,0.3327493667602539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9267832636833192,0.9267925024032592,-9.255510121874975e-06,0.0,0.0003376982931513,0.0,0.0,106.67142486572266,0.0,0.0,0.0,0.5403839349746704,4.0,0.0,1.0
