time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498180,293.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717224121094,0.4929852783679962,0.050000000745058,0.0464309491217136,292.8623352050781,297.1499938964844,293.1499938964844,0.0685227215290069,-1803.3692626953125,304.1295471191406,0.6764087677001953,0.1213735938072204,0.1152328178286552,293.1005859375,297.1499938964844,293.1499938964844,0.2324119657278061,-3495.811767578125,304.1488952636719,0.934970200061798,0.3183391094207763,0.223045989871025,293.1273498535156,297.1499938964844,293.1499938964844,0.3063750565052032,-5868.77294921875,304.1998596191406,0.9990000128746032,0.4897626638412475,0.3729802966117859,293.0552673339844,297.1499938964844,293.1499938964844,0.0123268980532884,-3418.73388671875,303.3705444335937,0.4929852783679962,0.050000000745058,0.2319322079420089,291.1792907714844,291.1499938964844,256.91619873046875,255.99002075195312,279.13946533203125,293.05535888671875,291.1855163574219,1.0,0.2587909698486328,0.6121801733970642,0.6121801733970642,1.0,1.0,-1.1876702308654783,0.4576510488986969,0.7300191521644592,0.1697782129049301,0.0,0.0,0.7259581685066223,47.429954528808594,40.0,95.27599334716795,-14537.3994140625,190.953842163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7204895019531,307.937255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18124.71484375,18000.0,0.0,0.0,0.3377732634544372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.918144464492798,0.9181536436080932,-9.21793980523944e-06,0.0,0.0003427969058975,0.0,0.0,104.83283233642578,0.0,0.0,0.0,0.5368115901947021,4.0,0.0,1.0
498240,293.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717224121094,0.4929852783679962,0.050000000745058,0.0464309491217136,292.8623352050781,297.1499938964844,293.1499938964844,0.0685227215290069,-1803.3692626953125,304.1295471191406,0.6764087677001953,0.1213735938072204,0.1152328178286552,293.1005859375,297.1499938964844,293.1499938964844,0.2324119657278061,-3495.811767578125,304.1488952636719,0.934970200061798,0.3183391094207763,0.223045989871025,293.1273498535156,297.1499938964844,293.1499938964844,0.3063750565052032,-5868.77294921875,304.1998596191406,0.9990000128746032,0.4897626638412475,0.3729802966117859,293.0552673339844,297.1499938964844,293.1499938964844,0.0123268980532884,-3418.73388671875,303.3705444335937,0.4929852783679962,0.050000000745058,0.2319322079420089,291.1792907714844,291.1499938964844,256.91619873046875,255.99002075195312,279.13946533203125,293.05535888671875,291.1855163574219,1.0,0.2587909698486328,0.6121801733970642,0.6121801733970642,1.0,1.0,-1.1876702308654783,0.4576510488986969,0.7300191521644592,0.1697782129049301,0.0,0.0,0.7259581685066223,47.429954528808594,40.0,95.27599334716795,-14537.3994140625,190.953842163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7204895019531,307.937255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18124.71484375,18000.0,0.0,0.0,0.3377732634544372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.918144464492798,0.9181536436080932,-9.21793980523944e-06,0.0,0.0003427969058975,0.0,0.0,104.83283233642578,0.0,0.0,0.0,0.5368115901947021,4.0,0.0,1.0
498300,293.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2003173828125,0.4951725304126739,0.050000000745058,0.0463944859802722,292.8686218261719,297.1499938964844,293.1499938964844,0.0702307075262069,-1835.1231689453125,304.1301574707031,0.6843127012252808,0.1237791404128074,0.1174950003623962,293.1003723144531,297.1499938964844,293.1499938964844,0.2324256896972656,-3495.613525390625,304.1490478515625,0.9404624700546264,0.3190093040466308,0.2234836518764495,293.1063232421875,297.1499938964844,293.1499938964844,0.3005883991718292,-5780.3212890625,304.2012634277344,0.9990000128746032,0.4941787123680115,0.3680658042430877,293.0543212890625,297.1499938964844,293.1499938964844,0.0123244300484657,-3414.431396484375,303.3910217285156,0.4951725304126739,0.050000000745058,0.2317500710487365,291.2062072753906,291.1499938964844,256.8873596191406,255.9640045166016,279.13885498046875,293.054443359375,291.21099853515625,1.0,0.2571750581264496,0.6115784645080566,0.6115784645080566,1.0,1.0,-1.1847481727600098,0.4561628997325897,0.7285852432250977,0.1687375158071518,0.0,0.0,0.7194783687591553,46.41363143920898,40.0,82.07520294189453,-14509.3916015625,187.9696044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8068542480469,307.98486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18214.146484375,18000.0,0.0,0.0,0.3396849036216736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9069461226463318,0.9069551825523376,-9.114055501413532e-06,0.0,0.0003447369963396,0.0,0.0,102.02680206298828,0.0,0.0,0.0,0.5319876074790955,4.0,0.0,1.0
498360,293.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.221923828125,0.4968492686748504,0.050000000745058,0.0463673658668994,292.8747863769531,297.1499938964844,293.1499938964844,0.0719342902302742,-1867.085205078125,304.13067626953125,0.6913790702819824,0.1261315494775772,0.1197169125080108,293.10015869140625,297.1499938964844,293.1499938964844,0.2325836718082428,-3497.2861328125,304.14892578125,0.9447863101959229,0.3196810185909271,0.2239292412996292,293.08624267578125,297.1499938964844,293.1499938964844,0.2961470186710357,-5713.08203125,304.20001220703125,0.9990000128746032,0.4986763000488281,0.3643680810928345,293.0532531738281,297.1499938964844,293.1499938964844,0.0123340580612421,-3412.70654296875,303.4114990234375,0.4968492686748504,0.050000000745058,0.2316145896911621,291.22625732421875,291.1499938964844,256.8584899902344,255.9379119873047,279.137939453125,293.0533752441406,291.2296447753906,1.0,0.2560737133026123,0.610909104347229,0.610909104347229,1.0,1.0,-1.1833151578903198,0.4552560448646545,0.7280591130256653,0.167992353439331,0.0,0.0,0.7123500108718872,45.66782760620117,43.0,65.85745239257812,-14489.298828125,186.0132598876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.913330078125,308.0377502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18276.322265625,18000.0,0.0,0.0,0.341201514005661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8930556178092957,0.8930646181106567,-8.976287062978372e-06,0.0,0.0003462761815171,0.0,0.0,98.53778076171876,0.0,0.0,0.0,0.5259697437286377,4.0,0.0,1.0
498420,293.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2452087402344,0.4988009631633758,0.050000000745058,0.0463367290794849,292.88677978515625,297.1499938964844,293.1499938964844,0.0753306001424789,-1931.6221923828125,304.1314392089844,0.7030283808708191,0.1306724399328231,0.1240318715572357,293.0997314453125,297.1499938964844,293.1499938964844,0.2333246022462844,-3506.091064453125,304.1480407714844,0.9503345489501952,0.3210298717021942,0.2248422801494598,293.0506286621094,297.1499938964844,293.1499938964844,0.2908495664596557,-5635.03369140625,304.1920166015625,0.9990000128746032,0.5075284242630005,0.3601473271846771,293.0510559082031,297.1499938964844,293.1499938964844,0.0123866908252239,-3416.397216796875,303.4519348144531,0.4988009631633758,0.050000000745058,0.2314615547657013,291.24658203125,291.1499938964844,256.80059814453125,255.88563537597656,279.13580322265625,293.0511779785156,291.2473449707031,1.0,0.2552007734775543,0.6093831062316895,0.6093831062316895,1.0,1.0,-1.184301733970642,0.4549332857131958,0.7293684482574463,0.1672555059194564,0.0,0.0,0.6978480219841003,44.86078643798828,61.0,30.64290428161621,-14473.1279296875,184.70022583007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1663818359375,308.1534118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18330.71484375,18000.0,0.0,0.0,0.3431230187416076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8613936901092529,0.8614023327827454,-8.65126548887929e-06,0.0,0.000348226254573,0.0,0.0,90.76819610595705,0.0,0.0,0.0,0.512272298336029,4.0,0.0,1.0
498480,293.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2452087402344,0.4988009631633758,0.050000000745058,0.0463367290794849,292.88677978515625,297.1499938964844,293.1499938964844,0.0753306001424789,-1931.6221923828125,304.1314392089844,0.7030283808708191,0.1306724399328231,0.1240318715572357,293.0997314453125,297.1499938964844,293.1499938964844,0.2333246022462844,-3506.091064453125,304.1480407714844,0.9503345489501952,0.3210298717021942,0.2248422801494598,293.0506286621094,297.1499938964844,293.1499938964844,0.2908495664596557,-5635.03369140625,304.1920166015625,0.9990000128746032,0.5075284242630005,0.3601473271846771,293.0510559082031,297.1499938964844,293.1499938964844,0.0123866908252239,-3416.397216796875,303.4519348144531,0.4988009631633758,0.050000000745058,0.2314615547657013,291.24658203125,291.1499938964844,256.80059814453125,255.88563537597656,279.13580322265625,293.0511779785156,291.2473449707031,1.0,0.2552007734775543,0.6093831062316895,0.6093831062316895,1.0,1.0,-1.184301733970642,0.4549332857131958,0.7293684482574463,0.1672555059194564,0.0,0.0,0.6978480219841003,44.86078643798828,61.0,30.64290428161621,-14473.1279296875,184.70022583007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1663818359375,308.1534118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18330.71484375,18000.0,0.0,0.0,0.3431230187416076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8613936901092529,0.8614023327827454,-8.65126548887929e-06,0.0,0.000348226254573,0.0,0.0,90.76819610595705,0.0,0.0,0.0,0.512272298336029,4.0,0.0,1.0
498540,293.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2341003417969,0.4931968748569488,0.050000000745058,0.0464272946119308,292.89862060546875,297.1499938964844,293.1499938964844,0.0788695812225341,-2000.15478515625,304.1317138671875,0.7029303312301636,0.1349417269229889,0.1282353550195694,293.0995483398437,297.1499938964844,293.1499938964844,0.2349600493907928,-3526.311279296875,304.1459045410156,0.9399188756942748,0.3223421573638916,0.2258341908454895,293.0341796875,297.1499938964844,293.1499938964844,0.3022171854972839,-5821.6806640625,304.15838623046875,0.9990000128746032,0.5134493708610535,0.3724998533725738,293.0489196777344,297.1499938964844,293.1499938964844,0.0125361140817403,-3439.27978515625,303.49078369140625,0.4931968748569488,0.050000000745058,0.2319139540195465,291.2296142578125,291.1499938964844,256.74267578125,255.8332672119141,279.1287536621094,293.04901123046875,291.2245788574219,1.0,0.2619062662124634,0.6069283485412598,0.6069283485412598,1.0,1.0,-1.2060045003890991,0.4627293348312378,0.7432751059532166,0.1704728454351425,0.0,0.0,0.6876763701438904,47.5805549621582,79.0,-28.39575386047364,-14613.798828125,197.22076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4241943359375,308.2323608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18271.986328125,18000.0,0.0,0.0,0.3439497053623199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8325690627098083,0.8325774073600769,-8.341477041540202e-06,0.0,0.0003490652306936,0.0,0.0,83.91610717773438,0.0,0.0,0.0,0.4998945295810699,4.0,0.0,1.0
498600,293.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2341003417969,0.4931968748569488,0.050000000745058,0.0464272946119308,292.89862060546875,297.1499938964844,293.1499938964844,0.0788695812225341,-2000.15478515625,304.1317138671875,0.7029303312301636,0.1349417269229889,0.1282353550195694,293.0995483398437,297.1499938964844,293.1499938964844,0.2349600493907928,-3526.311279296875,304.1459045410156,0.9399188756942748,0.3223421573638916,0.2258341908454895,293.0341796875,297.1499938964844,293.1499938964844,0.3022171854972839,-5821.6806640625,304.15838623046875,0.9990000128746032,0.5134493708610535,0.3724998533725738,293.0489196777344,297.1499938964844,293.1499938964844,0.0125361140817403,-3439.27978515625,303.49078369140625,0.4931968748569488,0.050000000745058,0.2319139540195465,291.2296142578125,291.1499938964844,256.74267578125,255.8332672119141,279.1287536621094,293.04901123046875,291.2245788574219,1.0,0.2619062662124634,0.6069283485412598,0.6069283485412598,1.0,1.0,-1.2060045003890991,0.4627293348312378,0.7432751059532166,0.1704728454351425,0.0,0.0,0.6876763701438904,47.5805549621582,79.0,-28.39575386047364,-14613.798828125,197.22076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4241943359375,308.2323608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18271.986328125,18000.0,0.0,0.0,0.3439497053623199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8325690627098083,0.8325774073600769,-8.341477041540202e-06,0.0,0.0003490652306936,0.0,0.0,83.91610717773438,0.0,0.0,0.0,0.4998945295810699,4.0,0.0,1.0
498660,293.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.4817992448806762,0.050000000745058,0.046631846576929,292.9104919433594,297.1499938964844,293.1499938964844,0.0826373323798179,-2074.51611328125,304.13153076171875,0.6935884952545166,0.1389033645391464,0.1322731077671051,293.0995483398437,297.1499938964844,293.1499938964844,0.2377711832523346,-3561.383056640625,304.142578125,0.9168753623962402,0.3236169219017029,0.2268850952386856,293.0562744140625,297.1499938964844,293.1499938964844,0.3290931284427643,-6247.07568359375,304.110595703125,0.9990000128746032,0.5119942426681519,0.3989931643009186,293.0473022460937,297.1499938964844,293.1499938964844,0.0127979256212711,-3484.438720703125,303.5263671875,0.4817992448806762,0.050000000745058,0.2329357266426086,291.1597595214844,291.1499938964844,256.684814453125,255.78091430664065,279.12042236328125,293.0473937988281,291.15155029296875,1.0,0.2744165062904358,0.6035552620887756,0.6035552620887756,1.0,1.0,-1.245378851890564,0.4773265123367309,0.7680523991584778,0.1770501136779785,0.0,0.0,0.6906554698944092,53.609169006347656,97.0,-87.96830749511719,-14939.5751953125,223.26248168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6014099121094,308.2780456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18026.224609375,18000.0,0.0,0.0,0.3446875214576721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.825589656829834,0.825597882270813,-8.215622074203566e-06,0.0,0.0003498140140436,0.0,0.0,81.9237060546875,0.0,0.0,0.0,0.4966917634010315,4.0,0.0,1.0
498720,293.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.4817992448806762,0.050000000745058,0.046631846576929,292.9104919433594,297.1499938964844,293.1499938964844,0.0826373323798179,-2074.51611328125,304.13153076171875,0.6935884952545166,0.1389033645391464,0.1322731077671051,293.0995483398437,297.1499938964844,293.1499938964844,0.2377711832523346,-3561.383056640625,304.142578125,0.9168753623962402,0.3236169219017029,0.2268850952386856,293.0562744140625,297.1499938964844,293.1499938964844,0.3290931284427643,-6247.07568359375,304.110595703125,0.9990000128746032,0.5119942426681519,0.3989931643009186,293.0473022460937,297.1499938964844,293.1499938964844,0.0127979256212711,-3484.438720703125,303.5263671875,0.4817992448806762,0.050000000745058,0.2329357266426086,291.1597595214844,291.1499938964844,256.684814453125,255.78091430664065,279.12042236328125,293.0473937988281,291.15155029296875,1.0,0.2744165062904358,0.6035552620887756,0.6035552620887756,1.0,1.0,-1.245378851890564,0.4773265123367309,0.7680523991584778,0.1770501136779785,0.0,0.0,0.6906554698944092,53.609169006347656,97.0,-87.96830749511719,-14939.5751953125,223.26248168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6014099121094,308.2780456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18026.224609375,18000.0,0.0,0.0,0.3446875214576721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.825589656829834,0.825597882270813,-8.215622074203566e-06,0.0,0.0003498140140436,0.0,0.0,81.9237060546875,0.0,0.0,0.0,0.4966917634010315,4.0,0.0,1.0
498780,293.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.080078125,0.4644242525100708,0.050000000745058,0.046937707811594,292.922607421875,297.1499938964844,293.1499938964844,0.0863934531807899,-2149.39453125,304.1314392089844,0.6790946125984192,0.1425192505121231,0.1360954195261001,293.09979248046875,297.1499938964844,293.1499938964844,0.2411165535449981,-3602.874755859375,304.1394958496094,0.8902391195297241,0.3248503506183624,0.2279873639345169,293.1186828613281,297.1499938964844,293.1499938964844,0.3676864802837372,-6841.3212890625,304.0594177246094,0.9990000128746032,0.5017934441566467,0.4356099665164947,293.0464172363281,297.1499938964844,293.1499938964844,0.0131355402991175,-3542.49365234375,303.5600280761719,0.4644242525100708,0.050000000745058,0.234463557600975,291.0692138671875,291.1499938964844,256.6271057128906,255.72869873046875,279.112548828125,293.04644775390625,291.0605163574219,1.0,0.2913315296173095,0.5994071960449219,0.5994071960449219,1.0,1.0,-1.2974390983581543,0.4967505037784576,0.800688624382019,0.1859048902988433,0.0,0.0,0.7073728442192078,62.55606460571289,100.0,-117.906494140625,-15432.9384765625,262.1042785644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6317443847656,308.2823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17723.1953125,18000.0,0.0,0.0,0.3464624583721161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8481774926185608,0.8481858968734741,-8.37667266750941e-06,0.0,0.0003516153665259,0.0,0.0,86.5682373046875,0.0,0.0,0.0,0.5060808658599854,4.0,0.0,1.0
498840,293.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.080078125,0.4644242525100708,0.050000000745058,0.046937707811594,292.922607421875,297.1499938964844,293.1499938964844,0.0863934531807899,-2149.39453125,304.1314392089844,0.6790946125984192,0.1425192505121231,0.1360954195261001,293.09979248046875,297.1499938964844,293.1499938964844,0.2411165535449981,-3602.874755859375,304.1394958496094,0.8902391195297241,0.3248503506183624,0.2279873639345169,293.1186828613281,297.1499938964844,293.1499938964844,0.3676864802837372,-6841.3212890625,304.0594177246094,0.9990000128746032,0.5017934441566467,0.4356099665164947,293.0464172363281,297.1499938964844,293.1499938964844,0.0131355402991175,-3542.49365234375,303.5600280761719,0.4644242525100708,0.050000000745058,0.234463557600975,291.0692138671875,291.1499938964844,256.6271057128906,255.72869873046875,279.112548828125,293.04644775390625,291.0605163574219,1.0,0.2913315296173095,0.5994071960449219,0.5994071960449219,1.0,1.0,-1.2974390983581543,0.4967505037784576,0.800688624382019,0.1859048902988433,0.0,0.0,0.7073728442192078,62.55606460571289,100.0,-117.906494140625,-15432.9384765625,262.1042785644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6317443847656,308.2823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17723.1953125,18000.0,0.0,0.0,0.3464624583721161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8481774926185608,0.8481858968734741,-8.37667266750941e-06,0.0,0.0003516153665259,0.0,0.0,86.5682373046875,0.0,0.0,0.0,0.5060808658599854,4.0,0.0,1.0
498900,293.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.4553385972976684,0.050000000745058,0.0470851734280586,292.9284973144531,297.1499938964844,293.1499938964844,0.0881884843111038,-2185.279052734375,304.13153076171875,0.6732977032661438,0.1442420780658722,0.1378989666700363,293.0998840332031,297.1499938964844,293.1499938964844,0.2427780926227569,-3623.321044921875,304.1383972167969,0.8796451091766357,0.3254640400409698,0.228526309132576,293.1602478027344,297.1499938964844,293.1499938964844,0.3860831558704376,-7117.22607421875,304.0426025390625,0.9990000128746032,0.4940353631973266,0.45220747590065,293.0462951660156,297.1499938964844,293.1499938964844,0.0133032808080315,-3570.81494140625,303.5763244628906,0.4553385972976684,0.050000000745058,0.2352001816034317,291.0242919921875,291.1499938964844,256.598388671875,255.7026824951172,279.1112060546875,293.0462951660156,291.0171813964844,1.0,0.2986904382705688,0.5973615646362305,0.5973615646362305,1.0,1.0,-1.3212401866912842,0.5055001378059387,0.8157400488853455,0.189881145954132,0.0,0.0,0.720280647277832,66.86357116699219,100.0,-116.03141784667967,-15686.87109375,281.2742614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58282470703125,308.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17573.90234375,18000.0,0.0,0.0,0.3480307161808014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8701954483985901,0.870203971862793,-8.572663318773266e-06,0.0,0.0003532069385983,0.0,0.0,91.55746459960938,0.0,0.0,0.0,0.5154995918273926,4.0,0.0,1.0
498960,293.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981384277344,0.4472876191139221,0.050000000745058,0.0472322776913642,292.9341735839844,297.1499938964844,293.1499938964844,0.0898712053894996,-2218.79638671875,304.1318359375,0.6681241989135742,0.1459330469369888,0.1396655142307281,293.0999755859375,297.1499938964844,293.1499938964844,0.2442113757133484,-3640.75537109375,304.1379089355469,0.8700813055038452,0.3260846734046936,0.2290679961442947,293.2015380859375,297.1499938964844,293.1499938964844,0.4004862606525421,-7327.12646484375,304.03631591796875,0.998156726360321,0.4857905805110931,0.4645285606384277,293.0466003417969,297.1499938964844,293.1499938964844,0.0134565718472003,-3595.703125,303.5921325683594,0.4472876191139221,0.050000000745058,0.2359350174665451,290.99078369140625,291.1499938964844,256.5697326660156,255.67672729492188,279.1125183105469,293.04656982421875,290.9859619140625,1.0,0.3054252564907074,0.5955535173416138,0.5955535173416138,1.0,1.0,-1.3399531841278076,0.5121745467185974,0.8277786374092102,0.1929740905761718,0.0,0.0,0.7343212962150574,71.09037017822266,103.0,-99.11298370361328,-15910.4033203125,298.6662902832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4985046386719,308.2566833496094,278.1499938964844,0.0,18000.0,313.1499938964844,17459.62109375,18000.0,0.0,0.0,0.3500884175300598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.897294282913208,0.8973031044006348,-8.837672794470564e-06,0.0,0.000355295225745,0.0,0.0,98.12541198730467,0.0,0.0,0.0,0.5272483229637146,4.0,0.0,1.0
499020,293.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9992370605469,0.4303657710552215,0.050000000745058,0.0476158857345581,292.94482421875,297.1499938964844,293.1499938964844,0.0926336944103241,-2272.611328125,304.1333312988281,0.6555436849594116,0.149243026971817,0.1432365626096725,293.1000671386719,297.1499938964844,293.1499938964844,0.2454764097929,-3654.94775390625,304.13995361328125,0.8487863540649414,0.3273362219333648,0.2302460223436355,293.2431030273437,297.1499938964844,293.1499938964844,0.3913212716579437,-7170.07763671875,304.08868408203125,0.968956470489502,0.4759413301944732,0.4534338712692261,293.04833984375,297.1499938964844,293.1499938964844,0.0137013830244541,-3628.774169921875,303.6241455078125,0.4303657710552215,0.050000000745058,0.2378512024879455,291.0047302246094,291.1499938964844,256.5128173828125,255.6250762939453,279.1255798339844,293.0482177734375,291.0093994140625,1.0,0.3159107565879822,0.5938705205917358,0.5938705205917358,1.0,1.0,-1.3350244760513306,0.5090811848640442,0.8259432911872864,0.1907148957252502,0.0,0.0,0.754128634929657,81.23694610595703,91.0,10.866841316223145,-16029.00390625,319.63623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3180236816406,308.2804260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17495.71875,18000.0,0.0,0.0,0.3548717200756073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9494134187698364,0.9494228363037108,-9.430305908608716e-06,0.0,0.0003601496864575,0.0,0.0,112.24481201171876,0.0,0.0,0.0,0.5502322316169739,4.0,0.0,1.0
499080,293.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9992370605469,0.4303657710552215,0.050000000745058,0.0476158857345581,292.94482421875,297.1499938964844,293.1499938964844,0.0926336944103241,-2272.611328125,304.1333312988281,0.6555436849594116,0.149243026971817,0.1432365626096725,293.1000671386719,297.1499938964844,293.1499938964844,0.2454764097929,-3654.94775390625,304.13995361328125,0.8487863540649414,0.3273362219333648,0.2302460223436355,293.2431030273437,297.1499938964844,293.1499938964844,0.3913212716579437,-7170.07763671875,304.08868408203125,0.968956470489502,0.4759413301944732,0.4534338712692261,293.04833984375,297.1499938964844,293.1499938964844,0.0137013830244541,-3628.774169921875,303.6241455078125,0.4303657710552215,0.050000000745058,0.2378512024879455,291.0047302246094,291.1499938964844,256.5128173828125,255.6250762939453,279.1255798339844,293.0482177734375,291.0093994140625,1.0,0.3159107565879822,0.5938705205917358,0.5938705205917358,1.0,1.0,-1.3350244760513306,0.5090811848640442,0.8259432911872864,0.1907148957252502,0.0,0.0,0.754128634929657,81.23694610595703,91.0,10.866841316223145,-16029.00390625,319.63623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3180236816406,308.2804260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17495.71875,18000.0,0.0,0.0,0.3548717200756073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9494134187698364,0.9494228363037108,-9.430305908608716e-06,0.0,0.0003601496864575,0.0,0.0,112.24481201171876,0.0,0.0,0.0,0.5502322316169739,4.0,0.0,1.0
499140,293.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433349609375,0.4260198175907135,0.050000000745058,0.0477369576692581,292.9550476074219,297.1499938964844,293.1499938964844,0.0948263630270958,-2314.760009765625,304.1352233886719,0.6552234888076782,0.1523674577474594,0.1463474482297897,293.1004333496094,297.1499938964844,293.1499938964844,0.2458639442920684,-3658.36962890625,304.14263916015625,0.8436666131019592,0.3285242021083832,0.2311652600765228,293.2513427734375,297.1499938964844,293.1499938964844,0.386645644903183,-7089.04638671875,304.1164245605469,0.9580745100975036,0.4718798995018005,0.4488304257392883,293.05078125,297.1499938964844,293.1499938964844,0.0137819051742553,-3634.537841796875,303.65484619140625,0.4260198175907135,0.050000000745058,0.238455981016159,291.0478210449219,291.1499938964844,256.4564208984375,255.57388305664065,279.13140869140625,293.0506591796875,291.0513000488281,1.0,0.3188268840312958,0.5923368334770203,0.5923368334770203,1.0,1.0,-1.3352069854736328,0.5082127451896667,0.8269942402839661,0.1896882504224777,0.0,0.0,0.7647224068641663,84.4654312133789,79.0,44.09455490112305,-16099.486328125,327.0535888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.18524169921875,308.2585144042969,278.1499938964844,0.0,18000.0,313.1499938964844,17682.63671875,18000.0,0.0,0.0,0.3598131835460663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9802685976028442,0.9802784323692322,-9.834137927100528e-06,0.0,0.0003651646256912,0.0,0.0,121.60130310058594,0.0,0.0,0.0,0.564370334148407,4.0,0.0,1.0
499200,293.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433349609375,0.4260198175907135,0.050000000745058,0.0477369576692581,292.9550476074219,297.1499938964844,293.1499938964844,0.0948263630270958,-2314.760009765625,304.1352233886719,0.6552234888076782,0.1523674577474594,0.1463474482297897,293.1004333496094,297.1499938964844,293.1499938964844,0.2458639442920684,-3658.36962890625,304.14263916015625,0.8436666131019592,0.3285242021083832,0.2311652600765228,293.2513427734375,297.1499938964844,293.1499938964844,0.386645644903183,-7089.04638671875,304.1164245605469,0.9580745100975036,0.4718798995018005,0.4488304257392883,293.05078125,297.1499938964844,293.1499938964844,0.0137819051742553,-3634.537841796875,303.65484619140625,0.4260198175907135,0.050000000745058,0.238455981016159,291.0478210449219,291.1499938964844,256.4564208984375,255.57388305664065,279.13140869140625,293.0506591796875,291.0513000488281,1.0,0.3188268840312958,0.5923368334770203,0.5923368334770203,1.0,1.0,-1.3352069854736328,0.5082127451896667,0.8269942402839661,0.1896882504224777,0.0,0.0,0.7647224068641663,84.4654312133789,79.0,44.09455490112305,-16099.486328125,327.0535888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.18524169921875,308.2585144042969,278.1499938964844,0.0,18000.0,313.1499938964844,17682.63671875,18000.0,0.0,0.0,0.3598131835460663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9802685976028442,0.9802784323692322,-9.834137927100528e-06,0.0,0.0003651646256912,0.0,0.0,121.60130310058594,0.0,0.0,0.0,0.564370334148407,4.0,0.0,1.0
499260,293.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0794372558594,0.4282674193382263,0.050000000745058,0.0476729162037372,292.96417236328125,297.1499938964844,293.1499938964844,0.0968549326062202,-2353.75439453125,304.1367492675781,0.6622600555419922,0.1554522961378097,0.1491998136043548,293.1003723144531,297.1499938964844,293.1499938964844,0.2462292164564132,-3661.813720703125,304.1444702148437,0.8478512167930603,0.3297882378101349,0.2319789230823516,293.2501220703125,297.1499938964844,293.1499938964844,0.3836724758148193,-7038.26025390625,304.13238525390625,0.9601999521255492,0.4695493876934051,0.4462862610816955,293.0523376464844,297.1499938964844,293.1499938964844,0.0137841803953051,-3628.72998046875,303.6866760253906,0.4282674193382263,0.050000000745058,0.2381360828876495,291.0833740234375,291.1499938964844,256.40069580078125,255.52325439453125,279.13433837890625,293.0522766113281,291.0864562988281,1.0,0.3168365955352783,0.5909321904182434,0.5909321904182434,1.0,1.0,-1.3360927104949951,0.5077053904533386,0.8283873200416565,0.1889177560806274,0.0,0.0,0.7711878418922424,82.77019500732422,67.0,48.06311798095703,-16152.7373046875,323.5968933105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1134033203125,308.2513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17802.01171875,18000.0,0.0,0.0,0.3645537197589874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9998154044151306,0.9998255372047424,-1.0096166079165414e-05,0.0,0.0003699756925925,0.0,0.0,127.80656433105467,0.0,0.0,0.0,0.5733494162559509,4.0,0.0,1.0
499320,293.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0794372558594,0.4282674193382263,0.050000000745058,0.0476729162037372,292.96417236328125,297.1499938964844,293.1499938964844,0.0968549326062202,-2353.75439453125,304.1367492675781,0.6622600555419922,0.1554522961378097,0.1491998136043548,293.1003723144531,297.1499938964844,293.1499938964844,0.2462292164564132,-3661.813720703125,304.1444702148437,0.8478512167930603,0.3297882378101349,0.2319789230823516,293.2501220703125,297.1499938964844,293.1499938964844,0.3836724758148193,-7038.26025390625,304.13238525390625,0.9601999521255492,0.4695493876934051,0.4462862610816955,293.0523376464844,297.1499938964844,293.1499938964844,0.0137841803953051,-3628.72998046875,303.6866760253906,0.4282674193382263,0.050000000745058,0.2381360828876495,291.0833740234375,291.1499938964844,256.40069580078125,255.52325439453125,279.13433837890625,293.0522766113281,291.0864562988281,1.0,0.3168365955352783,0.5909321904182434,0.5909321904182434,1.0,1.0,-1.3360927104949951,0.5077053904533386,0.8283873200416565,0.1889177560806274,0.0,0.0,0.7711878418922424,82.77019500732422,67.0,48.06311798095703,-16152.7373046875,323.5968933105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1134033203125,308.2513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17802.01171875,18000.0,0.0,0.0,0.3645537197589874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9998154044151306,0.9998255372047424,-1.0096166079165414e-05,0.0,0.0003699756925925,0.0,0.0,127.80656433105467,0.0,0.0,0.0,0.5733494162559509,4.0,0.0,1.0
499380,293.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.111572265625,0.4353559613227844,0.050000000745058,0.0474898107349872,292.9721374511719,297.1499938964844,293.1499938964844,0.098801203072071,-2391.12939453125,304.1379089355469,0.6748942732810974,0.1585413664579391,0.1519242078065872,293.09991455078125,297.1499938964844,293.1499938964844,0.2466052025556564,-3665.575439453125,304.1456604003906,0.8587481379508972,0.3311377167701721,0.2327602803707122,293.24591064453125,297.1499938964844,293.1499938964844,0.3811411559581756,-6996.71142578125,304.1423645019531,0.9705089926719666,0.4678665101528168,0.4443929195404053,293.0525817871094,297.1499938964844,293.1499938964844,0.0137395272031426,-3615.790283203125,303.7213134765625,0.4353559613227844,0.050000000745058,0.2372214347124099,291.1151123046875,291.1499938964844,256.3457946777344,255.4732666015625,279.13592529296875,293.0526123046875,291.11785888671875,1.0,0.3114233016967773,0.5896124243736267,0.5896124243736267,1.0,1.0,-1.336710810661316,0.5071268081665039,0.8295839428901672,0.188158631324768,0.0,0.0,0.7736827731132507,77.89653778076172,55.0,44.90959548950195,-16194.009765625,312.7870788574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.102294921875,308.27020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17901.638671875,18000.0,0.0,0.0,0.368850976228714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.010067343711853,1.0100775957107544,-1.0243820725008844e-05,0.0,0.0003743368433788,0.0,0.0,131.22503662109375,0.0,0.0,0.0,0.5780903100967407,4.0,0.0,1.0
499440,293.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.111572265625,0.4353559613227844,0.050000000745058,0.0474898107349872,292.9721374511719,297.1499938964844,293.1499938964844,0.098801203072071,-2391.12939453125,304.1379089355469,0.6748942732810974,0.1585413664579391,0.1519242078065872,293.09991455078125,297.1499938964844,293.1499938964844,0.2466052025556564,-3665.575439453125,304.1456604003906,0.8587481379508972,0.3311377167701721,0.2327602803707122,293.24591064453125,297.1499938964844,293.1499938964844,0.3811411559581756,-6996.71142578125,304.1423645019531,0.9705089926719666,0.4678665101528168,0.4443929195404053,293.0525817871094,297.1499938964844,293.1499938964844,0.0137395272031426,-3615.790283203125,303.7213134765625,0.4353559613227844,0.050000000745058,0.2372214347124099,291.1151123046875,291.1499938964844,256.3457946777344,255.4732666015625,279.13592529296875,293.0526123046875,291.11785888671875,1.0,0.3114233016967773,0.5896124243736267,0.5896124243736267,1.0,1.0,-1.336710810661316,0.5071268081665039,0.8295839428901672,0.188158631324768,0.0,0.0,0.7736827731132507,77.89653778076172,55.0,44.90959548950195,-16194.009765625,312.7870788574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.102294921875,308.27020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17901.638671875,18000.0,0.0,0.0,0.368850976228714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.010067343711853,1.0100775957107544,-1.0243820725008844e-05,0.0,0.0003743368433788,0.0,0.0,131.22503662109375,0.0,0.0,0.0,0.5780903100967407,4.0,0.0,1.0
499500,293.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263122558594,0.4407304525375366,0.050000000745058,0.0473670326173305,292.9757385253906,297.1499938964844,293.1499938964844,0.099758505821228,-2409.49365234375,304.13836669921875,0.6831822991371155,0.1600890904664993,0.153256669640541,293.0995788574219,297.1499938964844,293.1499938964844,0.246807724237442,-3667.68603515625,304.1460876464844,0.8665555715560913,0.3318395316600799,0.2331467419862747,293.2432861328125,297.1499938964844,293.1499938964844,0.3799538314342499,-6977.7626953125,304.1458740234375,0.9777889251708984,0.4671640396118164,0.4435643851757049,293.0522155761719,297.1499938964844,293.1499938964844,0.013706368394196,-3607.656982421875,303.73980712890625,0.4407304525375366,0.050000000745058,0.2366081327199936,291.1296691894531,291.1499938964844,256.3186950683594,255.44854736328125,279.1364440917969,293.0522766113281,291.1322631835937,1.0,0.3077573776245117,0.5889737010002136,0.5889737010002136,1.0,1.0,-1.3368960618972778,0.5067949295043945,0.8301010727882385,0.1877704113721847,0.0,0.0,0.7735757827758789,74.62532043457031,55.0,42.610572814941406,-16211.2841796875,305.4266052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.11798095703125,308.28961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.712890625,18000.0,0.0,0.0,0.3707753419876098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.012073636054993,1.012083888053894,-1.0278651643602643e-05,0.0,0.0003762898268178,0.0,0.0,131.9543914794922,0.0,0.0,0.0,0.5790361762046814,4.0,0.0,1.0
499560,293.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.4474660158157348,0.050000000745058,0.0472288057208061,292.9790954589844,297.1499938964844,293.1499938964844,0.1007097959518432,-2427.7255859375,304.1387634277344,0.692772388458252,0.1616372317075729,0.1545740067958831,293.09918212890625,297.1499938964844,293.1499938964844,0.247023731470108,-3669.9892578125,304.1463928222656,0.8759967088699341,0.3325562179088592,0.2335323542356491,293.240478515625,297.1499938964844,293.1499938964844,0.3788113296031952,-6959.80615234375,304.1487121582031,0.9860427975654602,0.4665323793888092,0.4427921772003174,293.0515441894531,297.1499938964844,293.1499938964844,0.0136686321347951,-3598.816162109375,303.75909423828125,0.4474660158157348,0.050000000745058,0.2359176576137542,291.1433410644531,291.1499938964844,256.29180908203125,255.42404174804688,279.1368408203125,293.0516357421875,291.1457824707031,1.0,0.30357825756073,0.5883451700210571,0.5883451700210571,1.0,1.0,-1.337018609046936,0.5064406991004944,0.8305778503417969,0.1873777657747268,0.0,0.0,0.7726432085037231,70.94121551513672,43.0,40.13088607788086,-16226.5751953125,297.09796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.146484375,308.3150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.044921875,18000.0,0.0,0.0,0.3725270926952362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0121687650680542,1.0121790170669556,-1.0289393685525283e-05,0.0,0.0003780676343012,0.0,0.0,132.0724334716797,0.0,0.0,0.0,0.5791090726852417,4.0,0.0,1.0
499620,293.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656799316406,0.4642508029937744,0.050000000745058,0.0469401329755783,292.9851379394531,297.1499938964844,293.1499938964844,0.102611243724823,-2464.101318359375,304.13934326171875,0.714268684387207,0.1647399961948394,0.1571956723928451,293.0982360839844,297.1499938964844,293.1499938964844,0.2475031614303589,-3675.22509765625,304.14678955078125,0.8984383344650269,0.3340380191802978,0.2343238741159439,293.2330627441406,297.1499938964844,293.1499938964844,0.3714774549007416,-6846.3203125,304.1625061035156,0.9990000128746032,0.4657326936721802,0.4359229207038879,293.0493469238281,297.1499938964844,293.1499938964844,0.0135955465957522,-3581.34423828125,303.8002014160156,0.4642508029937744,0.050000000745058,0.2344756871461868,291.1688537597656,291.1499938964844,256.2388610839844,255.37570190429688,279.1400146484375,293.04949951171875,291.1717529296875,1.0,0.2937940955162048,0.5874133706092834,0.5874133706092834,1.0,1.0,-1.3308579921722412,0.5031999349594116,0.8276580572128296,0.1855444014072418,0.0,0.0,0.768431544303894,63.148807525634766,31.0,40.2765998840332,-16204.3212890625,276.8264465332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2389221191406,308.39306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18066.326171875,18000.0,0.0,0.0,0.3754472136497497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0071090459823608,1.0071192979812622,-1.024482844513841e-05,0.0,0.0003810311900451,0.0,0.0,130.63157653808594,0.0,0.0,0.0,0.5768554210662842,4.0,0.0,1.0
499680,293.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656799316406,0.4642508029937744,0.050000000745058,0.0469401329755783,292.9851379394531,297.1499938964844,293.1499938964844,0.102611243724823,-2464.101318359375,304.13934326171875,0.714268684387207,0.1647399961948394,0.1571956723928451,293.0982360839844,297.1499938964844,293.1499938964844,0.2475031614303589,-3675.22509765625,304.14678955078125,0.8984383344650269,0.3340380191802978,0.2343238741159439,293.2330627441406,297.1499938964844,293.1499938964844,0.3714774549007416,-6846.3203125,304.1625061035156,0.9990000128746032,0.4657326936721802,0.4359229207038879,293.0493469238281,297.1499938964844,293.1499938964844,0.0135955465957522,-3581.34423828125,303.8002014160156,0.4642508029937744,0.050000000745058,0.2344756871461868,291.1688537597656,291.1499938964844,256.2388610839844,255.37570190429688,279.1400146484375,293.04949951171875,291.1717529296875,1.0,0.2937940955162048,0.5874133706092834,0.5874133706092834,1.0,1.0,-1.3308579921722412,0.5031999349594116,0.8276580572128296,0.1855444014072418,0.0,0.0,0.768431544303894,63.148807525634766,31.0,40.2765998840332,-16204.3212890625,276.8264465332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2389221191406,308.39306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18066.326171875,18000.0,0.0,0.0,0.3754472136497497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0071090459823608,1.0071192979812622,-1.024482844513841e-05,0.0,0.0003810311900451,0.0,0.0,130.63157653808594,0.0,0.0,0.0,0.5768554210662842,4.0,0.0,1.0
499740,293.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2262268066406,0.4784643948078155,0.050000000745058,0.046693317592144,292.9904479980469,297.1499938964844,293.1499938964844,0.104164570569992,-2492.8486328125,304.14031982421875,0.7338610291481018,0.1678391695022583,0.1598763167858123,293.09722900390625,297.1499938964844,293.1499938964844,0.2471251636743545,-3669.501220703125,304.1485290527344,0.9228851795196532,0.3355537056922912,0.2351899147033691,293.1968994140625,297.1499938964844,293.1499938964844,0.3406835496425628,-6375.22802734375,304.20953369140625,0.9990000128746032,0.4708786308765411,0.4066618084907532,293.0457458496094,297.1499938964844,293.1499938964844,0.0134982988238334,-3556.230224609375,303.8466491699219,0.4784643948078155,0.050000000745058,0.2332427948713302,291.23602294921875,291.1499938964844,256.1871032714844,255.32833862304688,279.148681640625,293.0459899902344,291.2441101074219,1.0,0.2815364301204681,0.587740421295166,0.587740421295166,1.0,1.0,-1.2981653213500977,0.4897677600383758,0.8083975911140442,0.1788393408060073,0.0,0.0,0.7531141042709351,56.05369567871094,25.0,91.97215270996094,-15967.94140625,248.0264434814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4247436523437,308.5615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18267.9609375,18000.0,0.0,0.0,0.3769007325172424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9876323342323304,0.9876424074172974,-1.00545048553613e-05,0.0,0.0003825063176918,0.0,0.0,125.00749206542967,0.0,0.0,0.0,0.5679823160171509,4.0,0.0,1.0
499800,293.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2262268066406,0.4784643948078155,0.050000000745058,0.046693317592144,292.9904479980469,297.1499938964844,293.1499938964844,0.104164570569992,-2492.8486328125,304.14031982421875,0.7338610291481018,0.1678391695022583,0.1598763167858123,293.09722900390625,297.1499938964844,293.1499938964844,0.2471251636743545,-3669.501220703125,304.1485290527344,0.9228851795196532,0.3355537056922912,0.2351899147033691,293.1968994140625,297.1499938964844,293.1499938964844,0.3406835496425628,-6375.22802734375,304.20953369140625,0.9990000128746032,0.4708786308765411,0.4066618084907532,293.0457458496094,297.1499938964844,293.1499938964844,0.0134982988238334,-3556.230224609375,303.8466491699219,0.4784643948078155,0.050000000745058,0.2332427948713302,291.23602294921875,291.1499938964844,256.1871032714844,255.32833862304688,279.148681640625,293.0459899902344,291.2441101074219,1.0,0.2815364301204681,0.587740421295166,0.587740421295166,1.0,1.0,-1.2981653213500977,0.4897677600383758,0.8083975911140442,0.1788393408060073,0.0,0.0,0.7531141042709351,56.05369567871094,25.0,91.97215270996094,-15967.94140625,248.0264434814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4247436523437,308.5615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18267.9609375,18000.0,0.0,0.0,0.3769007325172424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9876323342323304,0.9876424074172974,-1.00545048553613e-05,0.0,0.0003825063176918,0.0,0.0,125.00749206542967,0.0,0.0,0.0,0.5679823160171509,4.0,0.0,1.0
499860,293.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3093566894531,0.4910669922828674,0.050000000745058,0.0464633703231811,292.9955444335937,297.1499938964844,293.1499938964844,0.1055384650826454,-2517.86181640625,304.1412353515625,0.7552715539932251,0.1708466857671737,0.1624992936849594,293.0965576171875,297.1499938964844,293.1499938964844,0.246424913406372,-3659.878662109375,304.150146484375,0.9510025382041932,0.3370246291160583,0.2360394597053527,293.1337585449219,297.1499938964844,293.1499938964844,0.3092203140258789,-5893.087890625,304.24169921875,0.9990000128746032,0.482450783252716,0.3773603737354278,293.0406494140625,297.1499938964844,293.1499938964844,0.0134062133729457,-3530.4755859375,303.8982849121094,0.4910669922828674,0.050000000745058,0.2320941686630249,291.3182067871094,291.1499938964844,256.1365966796875,255.2820587158203,279.1529541015625,293.0409851074219,291.3250427246094,1.0,0.2696508169174194,0.5882749557495117,0.5882749557495117,1.0,1.0,-1.2655041217803955,0.4765412509441376,0.7889629006385803,0.1723661571741104,0.0,0.0,0.7250199317932129,49.423187255859375,43.0,103.76106262207033,-15659.013671875,221.49136352539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7288513183594,308.7441711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18567.810546875,18000.0,0.0,0.0,0.3761894702911377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9385433197021484,0.9385528564453124,-9.548137313686311e-06,0.0,0.0003817844844888,0.0,0.0,111.26242065429688,0.0,0.0,0.0,0.546222984790802,4.0,0.0,1.0
499920,293.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3093566894531,0.4910669922828674,0.050000000745058,0.0464633703231811,292.9955444335937,297.1499938964844,293.1499938964844,0.1055384650826454,-2517.86181640625,304.1412353515625,0.7552715539932251,0.1708466857671737,0.1624992936849594,293.0965576171875,297.1499938964844,293.1499938964844,0.246424913406372,-3659.878662109375,304.150146484375,0.9510025382041932,0.3370246291160583,0.2360394597053527,293.1337585449219,297.1499938964844,293.1499938964844,0.3092203140258789,-5893.087890625,304.24169921875,0.9990000128746032,0.482450783252716,0.3773603737354278,293.0406494140625,297.1499938964844,293.1499938964844,0.0134062133729457,-3530.4755859375,303.8982849121094,0.4910669922828674,0.050000000745058,0.2320941686630249,291.3182067871094,291.1499938964844,256.1365966796875,255.2820587158203,279.1529541015625,293.0409851074219,291.3250427246094,1.0,0.2696508169174194,0.5882749557495117,0.5882749557495117,1.0,1.0,-1.2655041217803955,0.4765412509441376,0.7889629006385803,0.1723661571741104,0.0,0.0,0.7250199317932129,49.423187255859375,43.0,103.76106262207033,-15659.013671875,221.49136352539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7288513183594,308.7441711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18567.810546875,18000.0,0.0,0.0,0.3761894702911377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9385433197021484,0.9385528564453124,-9.548137313686311e-06,0.0,0.0003817844844888,0.0,0.0,111.26242065429688,0.0,0.0,0.0,0.546222984790802,4.0,0.0,1.0
