time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
499980,293.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.35369873046875,0.4947110712528229,0.050000000745058,0.0464016050100326,293.0008239746094,297.1499938964844,293.1499938964844,0.1073824167251586,-2552.76904296875,304.1410522460937,0.7648826241493225,0.1736890822649002,0.1651672571897506,293.0960693359375,297.1499938964844,293.1499938964844,0.2469067573547363,-3665.412109375,304.1492004394531,0.9599868655204772,0.3384776711463928,0.2370060235261917,293.0697937011719,297.1499938964844,293.1499938964844,0.2988779842853546,-5742.66162109375,304.2271423339844,0.9990000128746032,0.4958710968494415,0.3690905570983886,293.0346984863281,297.1499938964844,293.1499938964844,0.0134688559919595,-3532.0068359375,303.9523620605469,0.4947110712528229,0.050000000745058,0.2317856252193451,291.3539123535156,291.1499938964844,256.0875244140625,255.23696899414065,279.1467590332031,293.0350341796875,291.3522644042969,1.0,0.2675879299640655,0.5876963138580322,0.5876963138580322,1.0,1.0,-1.2594785690307615,0.4737424850463867,0.785736083984375,0.1707062572240829,0.0,0.0,0.6944043636322021,47.68251419067383,61.0,36.49018096923828,-15480.6611328125,215.62155151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1092224121094,308.8634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18707.751953125,18000.0,0.0,0.0,0.3733154237270355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8703007102012634,0.8703095316886902,-8.830195838527288e-06,0.0,0.0003788676986005,0.0,0.0,93.60596466064452,0.0,0.0,0.0,0.5165897607803345,4.0,0.0,1.0
500040,293.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.35369873046875,0.4947110712528229,0.050000000745058,0.0464016050100326,293.0008239746094,297.1499938964844,293.1499938964844,0.1073824167251586,-2552.76904296875,304.1410522460937,0.7648826241493225,0.1736890822649002,0.1651672571897506,293.0960693359375,297.1499938964844,293.1499938964844,0.2469067573547363,-3665.412109375,304.1492004394531,0.9599868655204772,0.3384776711463928,0.2370060235261917,293.0697937011719,297.1499938964844,293.1499938964844,0.2988779842853546,-5742.66162109375,304.2271423339844,0.9990000128746032,0.4958710968494415,0.3690905570983886,293.0346984863281,297.1499938964844,293.1499938964844,0.0134688559919595,-3532.0068359375,303.9523620605469,0.4947110712528229,0.050000000745058,0.2317856252193451,291.3539123535156,291.1499938964844,256.0875244140625,255.23696899414065,279.1467590332031,293.0350341796875,291.3522644042969,1.0,0.2675879299640655,0.5876963138580322,0.5876963138580322,1.0,1.0,-1.2594785690307615,0.4737424850463867,0.785736083984375,0.1707062572240829,0.0,0.0,0.6944043636322021,47.68251419067383,61.0,36.49018096923828,-15480.6611328125,215.62155151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1092224121094,308.8634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18707.751953125,18000.0,0.0,0.0,0.3733154237270355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8703007102012634,0.8703095316886902,-8.830195838527288e-06,0.0,0.0003788676986005,0.0,0.0,93.60596466064452,0.0,0.0,0.0,0.5165897607803345,4.0,0.0,1.0
500100,293.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3407287597656,0.4932602345943451,0.050000000745058,0.046425811946392,293.0035705566406,297.1499938964844,293.1499938964844,0.1086345762014389,-2577.14453125,304.140380859375,0.7646756768226624,0.1750407069921493,0.166491761803627,293.0958557128906,297.1499938964844,293.1499938964844,0.2479809820652008,-3678.73828125,304.1473693847656,0.9577636122703552,0.339203804731369,0.2375291883945465,293.0484313964844,297.1499938964844,293.1499938964844,0.3017291128635406,-5793.68310546875,304.2078857421875,0.9990000128746032,0.501092791557312,0.3723531663417816,293.03173828125,297.1499938964844,293.1499938964844,0.013576379045844,-3547.030029296875,303.9793701171875,0.4932602345943451,0.050000000745058,0.2319065481424331,291.33563232421875,291.1499938964844,256.0635681152344,255.21490478515625,279.1421203613281,293.0320739746094,291.3301086425781,1.0,0.2694937884807586,0.5869532823562622,0.5869532823562622,1.0,1.0,-1.265782117843628,0.4759024083614349,0.7898796796798706,0.1715346425771713,0.0,0.0,0.6837556958198547,48.42178726196289,61.0,-15.660250663757324,-15461.060546875,219.4383239746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2960205078125,308.9017028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18633.62109375,18000.0,0.0,0.0,0.3713387846946716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8398686051368713,0.8398771286010742,-8.497393537254538e-06,0.0,0.0003768616588786,0.0,0.0,86.2113037109375,0.0,0.0,0.0,0.5035117268562317,4.0,0.0,1.0
500160,293.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3090209960937,0.4900803565979004,0.050000000745058,0.0464806295931339,293.0063781738281,297.1499938964844,293.1499938964844,0.1100438758730888,-2604.751953125,304.1395874023437,0.7617623209953308,0.176345869898796,0.1678049713373184,293.0956420898437,297.1499938964844,293.1499938964844,0.2494623214006424,-3697.134765625,304.1451416015625,0.9518998861312866,0.3399292826652527,0.238076239824295,293.0365600585937,297.1499938964844,293.1499938964844,0.3089626133441925,-5912.9296875,304.1841735839844,0.9990000128746032,0.504718005657196,0.379637211561203,293.0289611816406,297.1499938964844,293.1499938964844,0.0137233231216669,-3569.065673828125,304.0062866210937,0.4900803565979004,0.050000000745058,0.2321803718805313,291.30010986328125,291.1499938964844,256.0399780273437,255.1931915283203,279.1371154785156,293.0292663574219,291.2919921875,1.0,0.2730815708637237,0.5859347581863403,0.5859347581863403,1.0,1.0,-1.277148962020874,0.4799821674823761,0.7971667647361755,0.1732253730297088,0.0,0.0,0.6772323846817017,50.05440139770508,79.0,-62.60980987548828,-15498.5615234375,227.054443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4637145996094,308.93475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18493.115234375,18000.0,0.0,0.0,0.3691975176334381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8170275092124939,0.8170357346534729,-8.235803761635907e-06,0.0,0.000374688534066,0.0,0.0,80.80609893798828,0.0,0.0,0.0,0.4936564266681671,4.0,0.0,1.0
500220,293.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2132263183594,0.4794850051403045,0.050000000745058,0.0466743931174278,293.01220703125,297.1499938964844,293.1499938964844,0.1131191551685333,-2665.06494140625,304.137939453125,0.7500069737434387,0.1788049787282943,0.1703802645206451,293.0953674316406,297.1499938964844,293.1499938964844,0.2531535029411316,-3742.741455078125,304.140625,0.931103765964508,0.3413634002208709,0.2392278015613556,293.0454406738281,297.1499938964844,293.1499938964844,0.3345628380775451,-6320.13623046875,304.1299743652344,0.9990000128746032,0.5058867931365967,0.4043334126472473,293.0240783691406,297.1499938964844,293.1499938964844,0.0141060817986726,-3627.364501953125,304.0600280761719,0.4794850051403045,0.050000000745058,0.2331482470035553,291.2006530761719,291.1499938964844,255.99411010742188,255.1508178710937,279.1273193359375,293.0243225097656,291.1906433105469,1.0,0.2845428586006164,0.5831701755523682,0.5831701755523682,1.0,1.0,-1.3126540184020996,0.4929499626159668,0.8197041153907776,0.1787722110748291,0.0,0.0,0.6768550872802734,55.76713562011719,97.0,-123.77108764648438,-15747.7060546875,252.98440551757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6931457519531,308.9823608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18135.287109375,18000.0,0.0,0.0,0.3651331961154938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7985965609550476,0.7986045479774475,-7.97405755292857e-06,0.0,0.0003705637645907,0.0,0.0,76.22460174560547,0.0,0.0,0.0,0.4853941798210144,4.0,0.0,1.0
500280,293.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2132263183594,0.4794850051403045,0.050000000745058,0.0466743931174278,293.01220703125,297.1499938964844,293.1499938964844,0.1131191551685333,-2665.06494140625,304.137939453125,0.7500069737434387,0.1788049787282943,0.1703802645206451,293.0953674316406,297.1499938964844,293.1499938964844,0.2531535029411316,-3742.741455078125,304.140625,0.931103765964508,0.3413634002208709,0.2392278015613556,293.0454406738281,297.1499938964844,293.1499938964844,0.3345628380775451,-6320.13623046875,304.1299743652344,0.9990000128746032,0.5058867931365967,0.4043334126472473,293.0240783691406,297.1499938964844,293.1499938964844,0.0141060817986726,-3627.364501953125,304.0600280761719,0.4794850051403045,0.050000000745058,0.2331482470035553,291.2006530761719,291.1499938964844,255.99411010742188,255.1508178710937,279.1273193359375,293.0243225097656,291.1906433105469,1.0,0.2845428586006164,0.5831701755523682,0.5831701755523682,1.0,1.0,-1.3126540184020996,0.4929499626159668,0.8197041153907776,0.1787722110748291,0.0,0.0,0.6768550872802734,55.76713562011719,97.0,-123.77108764648438,-15747.7060546875,252.98440551757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6931457519531,308.9823608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18135.287109375,18000.0,0.0,0.0,0.3651331961154938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7985965609550476,0.7986045479774475,-7.97405755292857e-06,0.0,0.0003705637645907,0.0,0.0,76.22460174560547,0.0,0.0,0.0,0.4853941798210144,4.0,0.0,1.0
500340,293.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048583984375,0.4622670412063598,0.0,0.0469710752367973,293.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,304.13671875,0.7340048551559448,0.0,0.1728823632001876,293.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1370849609375,0.9039058685302734,0.0,0.2404293119907379,293.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,304.0743103027344,0.9990000128746032,0.0,0.4394647479057312,293.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,304.1132202148437,0.4622670412063598,0.0,0.2346302568912506,291.0921325683594,294.1499938964844,255.9499969482422,255.1099548339844,279.118896484375,293.0204467773437,291.0827331542969,0.0,0.0,0.5796217322349548,0.5796217322349548,1.0,1.0,-1.3614009618759155,0.5108661651611328,0.8505347967147827,0.1865322738885879,0.0,0.0,0.0,64.45628356933594,60.0,-142.9319610595703,-16192.7099609375,292.5922241210937,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7203063964844,308.9750366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17780.955078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8157089352607727,0.8157169818878174,-8.061674634518567e-06,0.0,0.0,0.0,0.0,79.32438659667969,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048583984375,0.4622670412063598,0.0,0.0469710752367973,293.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,304.13671875,0.7340048551559448,0.0,0.1728823632001876,293.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1370849609375,0.9039058685302734,0.0,0.2404293119907379,293.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,304.0743103027344,0.9990000128746032,0.0,0.4394647479057312,293.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,304.1132202148437,0.4622670412063598,0.0,0.2346302568912506,291.0921325683594,294.1499938964844,255.9499969482422,255.1099548339844,279.118896484375,293.0204467773437,291.0827331542969,0.0,0.0,0.5796217322349548,0.5796217322349548,1.0,1.0,-1.3614009618759155,0.5108661651611328,0.8505347967147827,0.1865322738885879,0.0,0.0,0.0,64.45628356933594,60.0,-142.9319610595703,-16192.7099609375,292.5922241210937,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7203063964844,308.9750366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17780.955078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8157089352607727,0.8157169818878174,-8.061674634518567e-06,0.0,0.0,0.0,0.0,79.32438659667969,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,0.0002683851926121,292.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2159118652344,0.0,0.0,0.0007333183893933,292.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1491394042969,0.0,0.0,0.0009534977725706,292.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9367980957031,0.0,0.0,0.0018325569108128,292.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,296.73492431640625,0.0,0.0,0.0013406395446509,291.1383361816406,294.1499938964844,255.910400390625,255.07302856445312,272.3000793457031,276.8486328125,291.1499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0061553656123578,2.449981018060044e-08,0.0061553413979709,-0.0581580176949501,0.0,0.0,0.0,-0.0422867573797702,60.0,-394.8696594238281,-0.0,-2.582495881142677e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-7.467521872332717e-18,-7.46893883272202e-18,1.417177685772845e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,0.0002683851926121,292.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2159118652344,0.0,0.0,0.0007333183893933,292.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1491394042969,0.0,0.0,0.0009534977725706,292.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9367980957031,0.0,0.0,0.0018325569108128,292.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,296.73492431640625,0.0,0.0,0.0013406395446509,291.1383361816406,294.1499938964844,255.910400390625,255.07302856445312,272.3000793457031,276.8486328125,291.1499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0061553656123578,2.449981018060044e-08,0.0061553413979709,-0.0581580176949501,0.0,0.0,0.0,-0.0422867573797702,60.0,-394.8696594238281,-0.0,-2.582495881142677e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-7.467521872332717e-18,-7.46893883272202e-18,1.417177685772845e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,0.0001119030857807,292.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.178955078125,0.0,0.0,0.0001312820531893,292.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1217041015625,0.0,0.0,0.0001092467573471,291.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9079284667969,0.0,0.0,0.0001640571135794,292.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,296.6786804199219,0.0,0.0,0.0005589790525846,291.1386108398437,294.1499938964844,255.8932037353516,255.0568389892578,271.93292236328125,268.6940612792969,291.1510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906807241961,2.243400665236096e-08,0.001290658256039,-0.057594571262598,0.0,0.0,0.0,-0.0166891980916261,60.0,-188.99688720703125,-0.0,-1.1357311535675765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.409001753205962e-21,1.0173065415405639e-20,-7.64063207815796e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230163574219,0.0,0.0,0.0001071515434887,292.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.16387939453125,0.0,0.0,0.0001129397205659,292.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1141967773437,0.0,0.0,8.351061842404306e-05,291.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9018859863281,0.0,0.0,0.0001131893586716,292.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,296.63885498046875,0.0,0.0,0.0005352441221475,291.13873291015625,294.1499938964844,255.877670288086,255.04209899902344,271.7642517089844,263.6202087402344,291.1489562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424997355788,2.2397935950380088e-08,0.0011424773838371,-0.0576476603746414,0.0,0.0,0.0,-0.0159220267087221,60.0,-86.90936279296875,-0.0,-8.899941406070867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.858151694868623e-21,-7.36080077453523e-21,2.5026490796666068e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231994628906,0.0,0.0,0.0001071296283043,292.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,0.0001128160874941,291.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1073303222656,0.0,0.0,8.332746801897883e-05,291.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8965148925781,0.0,0.0,0.0001128207877627,292.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,296.5998229980469,0.0,0.0,0.000535134691745,291.13885498046875,294.1499938964844,255.86373901367188,255.02877807617188,271.6029052734375,260.54595947265625,291.1454467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415511835366,2.24149196981216e-08,0.0011415287153795,-0.0576930344104766,0.0,0.0,0.0,-0.0159249026328325,60.0,-49.00776672363281,-0.0,-8.884855162705207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8350524339250104e-21,-7.383829353541735e-21,2.548776717668334e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,292.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,0.0001071347069228,292.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13531494140625,0.0,0.0,0.0001128198055084,291.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1005249023437,0.0,0.0,8.33287340356037e-05,291.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8912048339844,0.0,0.0,0.0001128205476561,292.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.56103515625,0.0,0.0,0.0005351600120775,291.13897705078125,294.1499938964844,255.8513641357422,255.01681518554688,271.4430847167969,258.6845092773437,291.1410217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415928602218,2.2421902556857286e-08,0.0011415703920647,-0.0577112287282943,0.0,0.0,0.0,-0.0159282684326171,60.0,-35.27898406982422,-0.0,-8.885503888222956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834675194329246e-21,-7.384204977550364e-21,2.5495293793243362e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,292.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.123779296875,0.0,0.0,0.0001071212100214,292.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.107177734375,0.0,0.0,0.0001128055446315,291.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0870361328125,0.0,0.0,8.331817662110552e-05,290.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8807067871094,0.0,0.0,0.0001128062285715,292.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,296.4843139648437,0.0,0.0,0.0005350926658138,291.1391906738281,294.1499938964844,255.83102416992188,254.99676513671875,271.12799072265625,256.8731994628906,291.1300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.52694320678711,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,292.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.123779296875,0.0,0.0,0.0001071212100214,292.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.107177734375,0.0,0.0,0.0001128055446315,291.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0870361328125,0.0,0.0,8.331817662110552e-05,290.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8807067871094,0.0,0.0,0.0001128062285715,292.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,296.4843139648437,0.0,0.0,0.0005350926658138,291.1391906738281,294.1499938964844,255.83102416992188,254.99676513671875,271.12799072265625,256.8731994628906,291.1300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.52694320678711,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,292.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241455078125,0.0,0.0,0.0001070748912752,291.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.07940673828125,0.0,0.0,0.0001127567375078,291.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0737609863281,0.0,0.0,8.328211697516963e-05,290.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.870361328125,0.0,0.0,0.0001127574141719,292.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.40869140625,0.0,0.0,0.000534861232154,291.139404296875,294.1499938964844,255.8162384033203,254.9815673828125,270.8189697265625,256.2046813964844,291.1168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.64953994750977,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,292.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241455078125,0.0,0.0,0.0001070748912752,291.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.07940673828125,0.0,0.0,0.0001127567375078,291.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0737609863281,0.0,0.0,8.328211697516963e-05,290.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.870361328125,0.0,0.0,0.0001127574141719,292.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.40869140625,0.0,0.0,0.000534861232154,291.139404296875,294.1499938964844,255.8162384033203,254.9815673828125,270.8189697265625,256.2046813964844,291.1168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.64953994750977,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,292.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,0.0001069953723344,291.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.05206298828125,0.0,0.0,0.0001126729839597,291.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0606689453125,0.0,0.0,8.322024950757623e-05,290.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8601379394531,0.0,0.0,0.0001126736387959,292.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,296.33416748046875,0.0,0.0,0.0005344640230759,291.1396179199219,294.1499938964844,255.80653381347656,254.97085571289065,270.5161437988281,255.9542694091797,291.1018981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.518898010253903,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,292.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,0.0001069953723344,291.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.05206298828125,0.0,0.0,0.0001126729839597,291.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0606689453125,0.0,0.0,8.322024950757623e-05,290.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8601379394531,0.0,0.0,0.0001126736387959,292.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,296.33416748046875,0.0,0.0,0.0005344640230759,291.1396179199219,294.1499938964844,255.80653381347656,254.97085571289065,270.5161437988281,255.9542694091797,291.1018981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.518898010253903,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,292.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248474121094,0.0,0.0,0.0001068816054612,291.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.025146484375,0.0,0.0,0.0001125531489378,291.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0477600097656,0.0,0.0,8.313173748319969e-05,290.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8500671386719,0.0,0.0,0.0001125537964981,292.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,296.2607727050781,0.0,0.0,0.0005338957416824,291.1398010253906,294.1499938964844,255.8014678955078,254.96421813964844,270.21954345703125,255.858627319336,291.0855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105913544123723e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.47361946105957,-0.0,-8.843490917342933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,292.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248474121094,0.0,0.0,0.0001068816054612,291.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.025146484375,0.0,0.0,0.0001125531489378,291.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0477600097656,0.0,0.0,8.313173748319969e-05,290.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8500671386719,0.0,0.0,0.0001125537964981,292.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,296.2607727050781,0.0,0.0,0.0005338957416824,291.1398010253906,294.1499938964844,255.8014678955078,254.96421813964844,270.21954345703125,255.858627319336,291.0855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105913544123723e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.47361946105957,-0.0,-8.843490917342933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,292.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250305175781,0.0,0.0,0.0001068113560904,291.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0118103027344,0.0,0.0,0.0001124791670008,291.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0413818359375,0.0,0.0,8.307708776555955e-05,290.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8450622558594,0.0,0.0,0.0001124798072851,292.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,296.2244873046875,0.0,0.0,0.0005335448659025,291.1398620605469,294.1499938964844,255.8005523681641,254.9623107910156,270.0735778808594,255.83595275878903,291.07696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381421936675,2.201830717751818e-08,0.0011381200747564,-0.0566587410867214,0.0,0.0,0.0,-0.0157281979918479,60.0,-27.451942443847656,-0.0,-8.831860753844013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,292.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12518310546875,0.0,0.0,0.0001067318662535,291.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.99859619140625,0.0,0.0,0.0001123954425565,291.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0350341796875,0.0,0.0,8.301524940179661e-05,290.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8401184082031,0.0,0.0,0.0001123960828408,291.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1884765625,0.0,0.0,0.0005331477732397,291.13995361328125,294.1499938964844,255.8006286621093,254.96128845214844,269.92919921875,255.82212829589844,291.068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372945737093,2.191917758409545e-08,0.0011372726876288,-0.0564001947641372,0.0,0.0,0.0,-0.0156790558248758,60.0,-27.427806854248047,-0.0,-8.8187107394333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,292.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12548828125,0.0,0.0,0.0001065439500962,291.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9724426269531,0.0,0.0,0.0001121975292335,291.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0224914550781,0.0,0.0,8.286906813737005e-05,290.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.830322265625,0.0,0.0,0.0001121981622418,291.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1173095703125,0.0,0.0,0.0005322091164998,291.1400756835937,294.1499938964844,255.8035430908203,254.961654663086,269.6451721191406,255.8094787597656,291.0497741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.37026596069336,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,292.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12548828125,0.0,0.0,0.0001065439500962,291.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9724426269531,0.0,0.0,0.0001121975292335,291.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0224914550781,0.0,0.0,8.286906813737005e-05,290.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.830322265625,0.0,0.0,0.0001121981622418,291.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1173095703125,0.0,0.0,0.0005322091164998,291.1400756835937,294.1499938964844,255.8035430908203,254.961654663086,269.6451721191406,255.8094787597656,291.0497741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.37026596069336,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,292.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.125732421875,0.0,0.0,0.0001063154195435,291.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9466857910156,0.0,0.0,0.0001119568478316,291.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0101013183594,0.0,0.0,8.26912946649827e-05,290.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8206787109375,0.0,0.0,0.0001119574735639,291.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,296.0472412109375,0.0,0.0,0.000531067547854,291.1401672363281,294.1499938964844,255.8097686767578,254.96495056152344,269.3675231933594,255.807861328125,291.03076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.29951477050781,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,292.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.125732421875,0.0,0.0,0.0001063154195435,291.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9466857910156,0.0,0.0,0.0001119568478316,291.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0101013183594,0.0,0.0,8.26912946649827e-05,290.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8206787109375,0.0,0.0,0.0001119574735639,291.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,296.0472412109375,0.0,0.0,0.000531067547854,291.1401672363281,294.1499938964844,255.8097686767578,254.96495056152344,269.3675231933594,255.807861328125,291.03076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.29951477050781,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,292.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259765625,0.0,0.0,0.000106043939013,291.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9213256835937,0.0,0.0,0.0001116709463531,291.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9979248046875,0.0,0.0,8.248012454714626e-05,290.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8111267089844,0.0,0.0,0.0001116715575335,291.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,295.9783020019531,0.0,0.0,0.00052971142577,291.1402282714844,294.1499938964844,255.8188934326172,254.97076416015625,269.09619140625,255.8121337890625,291.01123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.215301513671875,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,292.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259765625,0.0,0.0,0.000106043939013,291.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9213256835937,0.0,0.0,0.0001116709463531,291.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9979248046875,0.0,0.0,8.248012454714626e-05,290.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8111267089844,0.0,0.0,0.0001116715575335,291.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,295.9783020019531,0.0,0.0,0.00052971142577,291.1402282714844,294.1499938964844,255.8188934326172,254.97076416015625,269.09619140625,255.8121337890625,291.01123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.215301513671875,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,292.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261901855469,0.0,0.0,0.0001057277258951,291.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8963623046875,0.0,0.0,0.0001113379257731,291.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.98590087890625,0.0,0.0,8.223414624808356e-05,290.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8017272949219,0.0,0.0,0.0001113385296775,291.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9104919433594,0.0,0.0,0.0005281319026835,291.1402282714844,294.1499938964844,255.8304443359375,254.97872924804688,268.83123779296875,255.82017517089844,290.9913024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.001126570161432,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.1175537109375,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,292.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261901855469,0.0,0.0,0.0001057277258951,291.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8963623046875,0.0,0.0,0.0001113379257731,291.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.98590087890625,0.0,0.0,8.223414624808356e-05,290.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8017272949219,0.0,0.0,0.0001113385296775,291.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9104919433594,0.0,0.0,0.0005281319026835,291.1402282714844,294.1499938964844,255.8304443359375,254.97872924804688,268.83123779296875,255.82017517089844,290.9913024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.001126570161432,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.1175537109375,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,292.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12628173828125,0.0,0.0,0.0001055525135598,291.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.884033203125,0.0,0.0,0.0001111534147639,291.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9799499511719,0.0,0.0,8.20978675619699e-05,290.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7970886230469,0.0,0.0,0.0001111540041165,291.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.87701416015625,0.0,0.0,0.000527256692294,291.14019775390625,294.1499938964844,255.8369903564453,254.9833984375,268.7011413574219,255.82525634765625,290.9812316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247234651818,2.0448940318829045e-08,0.0011247030925005,-0.0525643303990364,0.0,0.0,0.0,-0.0149502074345946,60.0,-27.063627243041992,-0.0,-8.62482352204097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,292.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263427734375,0.0,0.0,0.000105365885247,291.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8717956542969,0.0,0.0,0.0001109568693209,291.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9740600585937,0.0,0.0,8.19526903796941e-05,290.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79248046875,0.0,0.0,0.0001109574513975,291.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.84381103515625,0.0,0.0,0.0005263243801891,291.1401672363281,294.1499938964844,255.843978881836,254.9884490966797,268.5726623535156,255.8309326171875,290.9710998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227343929931,2.0216308627141192e-08,0.0011227141367271,-0.0519571751356124,0.0,0.0,0.0,-0.0148348826915025,60.0,-27.00638771057129,-0.0,-8.594342659762334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,292.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,0.0001049587735906,291.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8476257324219,0.0,0.0,0.0001105281335185,291.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9623718261719,0.0,0.0,8.163602615240961e-05,290.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7833251953125,0.0,0.0,0.0001105287155951,291.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7782592773437,0.0,0.0,0.0005242908373475,291.1400756835937,294.1499938964844,255.85906982421875,254.99952697753903,268.3204040527344,255.8437042236328,290.9507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.88221549987793,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,292.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,0.0001049587735906,291.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8476257324219,0.0,0.0,0.0001105281335185,291.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9623718261719,0.0,0.0,8.163602615240961e-05,290.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7833251953125,0.0,0.0,0.0001105287155951,291.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7782592773437,0.0,0.0,0.0005242908373475,291.1400756835937,294.1499938964844,255.85906982421875,254.99952697753903,268.3204040527344,255.8437042236328,290.9507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.88221549987793,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,292.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,0.0001045082099153,291.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8238220214844,0.0,0.0,0.0001100536392186,291.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.95086669921875,0.0,0.0,8.128555782604963e-05,290.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7742919921875,0.0,0.0,0.0001100542067433,291.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,295.7138366699219,0.0,0.0,0.0005220401217229,291.1399230957031,294.1499938964844,255.87527465820312,255.01158142089844,268.074462890625,255.85797119140625,290.93017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664074361324,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.745723724365234,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
