time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502200,292.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,0.0001045082099153,291.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8238220214844,0.0,0.0,0.0001100536392186,291.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.95086669921875,0.0,0.0,8.128555782604963e-05,290.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7742919921875,0.0,0.0,0.0001100542067433,291.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,295.7138366699219,0.0,0.0,0.0005220401217229,291.1399230957031,294.1499938964844,255.87527465820312,255.01158142089844,268.074462890625,255.85797119140625,290.93017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664074361324,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.745723724365234,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,292.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,0.00010401749023,291.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8004455566406,0.0,0.0,0.0001095368643291,291.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.93951416015625,0.0,0.0,8.090386836556718e-05,290.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.765380859375,0.0,0.0,0.0001095374245778,291.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6505432128906,0.0,0.0,0.0005195889389142,291.13970947265625,294.1499938964844,255.8921356201172,255.02423095703125,267.8348083496094,255.87326049804688,290.9095764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.8535690315957254e-08,0.0011083453428,-0.0475692488253116,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.597976684570312,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502320,292.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,0.00010401749023,291.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8004455566406,0.0,0.0,0.0001095368643291,291.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.93951416015625,0.0,0.0,8.090386836556718e-05,290.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.765380859375,0.0,0.0,0.0001095374245778,291.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6505432128906,0.0,0.0,0.0005195889389142,291.13970947265625,294.1499938964844,255.8921356201172,255.02423095703125,267.8348083496094,255.87326049804688,290.9095764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.8535690315957254e-08,0.0011083453428,-0.0475692488253116,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.597976684570312,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,292.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,0.0001034913730109,291.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7774353027344,0.0,0.0,0.0001089828074327,291.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9283447265625,0.0,0.0,8.049463940551504e-05,290.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.756591796875,0.0,0.0,0.0001089833531295,291.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.58837890625,0.0,0.0,0.0005169608048163,291.1394348144531,294.1499938964844,255.9092254638672,255.0370941162109,267.6012878417969,255.88916015625,290.88897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766750365495,60.0,-26.440393447875977,-0.0,-8.291206654575944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502440,292.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,0.0001034913730109,291.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7774353027344,0.0,0.0,0.0001089828074327,291.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9283447265625,0.0,0.0,8.049463940551504e-05,290.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.756591796875,0.0,0.0,0.0001089833531295,291.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.58837890625,0.0,0.0,0.0005169608048163,291.1394348144531,294.1499938964844,255.9092254638672,255.0370941162109,267.6012878417969,255.88916015625,290.88897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766750365495,60.0,-26.440393447875977,-0.0,-8.291206654575944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502500,291.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12652587890625,0.0,0.0,0.000103216858406,291.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7660522460937,0.0,0.0,0.0001086937190848,291.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9227905273437,0.0,0.0,8.02811118774116e-05,290.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7522277832031,0.0,0.0,0.0001086942575057,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,295.5577392578125,0.0,0.0,0.0005155896069481,291.1392517089844,294.1499938964844,255.917709350586,255.04347229003903,267.4868469238281,255.897201538086,290.878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998314246535,1.7537850283133594e-08,0.0010998138459399,-0.0449626967310905,0.0,0.0,0.0,-0.0135070709511637,60.0,-26.358444213867188,-0.0,-8.247273086681164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264953613281,0.0,0.0,0.0001029358172672,291.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7547912597656,0.0,0.0,0.0001083977549569,291.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91729736328125,0.0,0.0,8.006251300685108e-05,290.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7478942871094,0.0,0.0,0.0001083982933778,291.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.52734375,0.0,0.0,0.0005141857545822,291.1390686035156,294.1499938964844,255.92608642578125,255.0497589111328,267.3739013671875,255.9052276611328,290.86834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968362912535,1.718759534696801e-08,0.0010968191782012,-0.0440475419163703,0.0,0.0,0.0,-0.013333436101675,60.0,-26.27471923828125,-0.0,-8.202415813229892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,0.0001023577497107,291.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7325439453125,0.0,0.0,0.0001077889901353,291.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.90643310546875,0.0,0.0,7.961287337820977e-05,290.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7393493652344,0.0,0.0,0.0001077895212802,291.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,295.4674072265625,0.0,0.0,0.000511298130732,291.1386413574219,294.1499938964844,255.9422912597656,255.06187438964844,267.1524353027344,255.92105102539065,290.8477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906758252531,1.646715830361245e-08,0.0010906592942774,-0.0421648360788822,0.0,0.0,0.0,-0.0129762878641486,60.0,-26.102989196777344,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,0.0001023577497107,291.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7325439453125,0.0,0.0,0.0001077889901353,291.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.90643310546875,0.0,0.0,7.961287337820977e-05,290.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7393493652344,0.0,0.0,0.0001077895212802,291.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,295.4674072265625,0.0,0.0,0.000511298130732,291.1386413574219,294.1499938964844,255.9422912597656,255.06187438964844,267.1524353027344,255.92105102539065,290.8477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906758252531,1.646715830361245e-08,0.0010906592942774,-0.0421648360788822,0.0,0.0,0.0,-0.0129762878641486,60.0,-26.102989196777344,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261901855469,0.0,0.0,0.0001017646427499,291.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7106628417969,0.0,0.0,0.0001071644001058,291.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8957214355469,0.0,0.0,7.915154856164008e-05,290.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7308654785156,0.0,0.0,0.0001071649166988,291.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4085693359375,0.0,0.0,0.0005083354772068,291.1381530761719,294.1499938964844,255.95738220214844,255.07302856445312,266.93682861328125,255.936264038086,290.8272399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800378824013e-08,0.001084339339286,-0.0402327552437782,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.927356719970703,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261901855469,0.0,0.0,0.0001017646427499,291.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7106628417969,0.0,0.0,0.0001071644001058,291.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8957214355469,0.0,0.0,7.915154856164008e-05,290.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7308654785156,0.0,0.0,0.0001071649166988,291.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4085693359375,0.0,0.0,0.0005083354772068,291.1381530761719,294.1499938964844,255.95738220214844,255.07302856445312,266.93682861328125,255.936264038086,290.8272399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800378824013e-08,0.001084339339286,-0.0402327552437782,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.927356719970703,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,0.0001011642161756,291.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6891174316406,0.0,0.0,0.0001065320975612,291.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8851318359375,0.0,0.0,7.868452667025849e-05,290.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7225036621094,0.0,0.0,0.0001065326068783,291.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3507995605469,0.0,0.0,0.0005053362110629,291.1375732421875,294.1499938964844,255.97091674804688,255.0828552246093,266.7268371582031,255.95046997070312,290.8067932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979734785924848e-08,0.0010779415024444,-0.0382764004170894,0.0,0.0,0.0,-0.0122389132156968,60.0,-25.75009727478028,-0.0,-7.922466949139564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,0.0001011642161756,291.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6891174316406,0.0,0.0,0.0001065320975612,291.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8851318359375,0.0,0.0,7.868452667025849e-05,290.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7225036621094,0.0,0.0,0.0001065326068783,291.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3507995605469,0.0,0.0,0.0005053362110629,291.1375732421875,294.1499938964844,255.97091674804688,255.0828552246093,266.7268371582031,255.95046997070312,290.8067932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979734785924848e-08,0.0010779415024444,-0.0382764004170894,0.0,0.0,0.0,-0.0122389132156968,60.0,-25.75009727478028,-0.0,-7.922466949139564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256408691406,0.0,0.0,0.0001005640806397,291.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.66796875,0.0,0.0,0.000105900093331,291.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.87469482421875,0.0,0.0,7.821773033356294e-05,290.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7142333984375,0.0,0.0,0.000105900595372,291.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2940673828125,0.0,0.0,0.0005023384001106,291.1369323730469,294.1499938964844,255.9824676513672,255.09097290039065,266.5223388671875,255.9633178710937,290.7864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.5734806060791,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256408691406,0.0,0.0,0.0001005640806397,291.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.66796875,0.0,0.0,0.000105900093331,291.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.87469482421875,0.0,0.0,7.821773033356294e-05,290.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7142333984375,0.0,0.0,0.000105900595372,291.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2940673828125,0.0,0.0,0.0005023384001106,291.1369323730469,294.1499938964844,255.9824676513672,255.09097290039065,266.5223388671875,255.9633178710937,290.7864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.5734806060791,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12548828125,0.0,0.0,0.0001002663848339,291.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6575012207031,0.0,0.0,0.0001055866014212,291.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8695373535156,0.0,0.0,7.798618025844917e-05,290.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.71014404296875,0.0,0.0,0.0001055870889103,291.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,295.26611328125,0.0,0.0,0.0005008513689972,291.1365966796875,294.1499938964844,255.98736572265625,255.09425354003903,266.42205810546875,255.96913146972656,290.7762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106838834472,1.3860843139923418e-08,0.0010683744912967,-0.0353502482175827,0.0,0.0,0.0,-0.0116842333227396,60.0,-25.486099243164062,-0.0,-7.782448818716149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,9.99714102363214e-05,291.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6471252441406,0.0,0.0,0.0001052759616868,291.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8643798828125,0.0,0.0,7.775674021104351e-05,290.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7060546875,0.0,0.0,0.000105276449176,291.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2383728027344,0.0,0.0,0.0004993779002688,291.1361999511719,294.1499938964844,255.99159240722656,255.0969696044922,266.3230895996094,255.97447204589844,290.76611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652447817847,1.3493239414685831e-08,0.0010652312776073,-0.0343886837363243,0.0,0.0,0.0,-0.0115019967779517,60.0,-25.39969062805176,-0.0,-7.736718998785366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248779296875,0.0,0.0,9.939272422343493e-05,291.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6266174316406,0.0,0.0,0.0001046665565809,291.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8542175292969,0.0,0.0,7.730662764515728e-05,290.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6979675292969,0.0,0.0,0.0001046670295181,291.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.18365478515625,0.0,0.0,0.0004964872496202,291.1354064941406,294.1499938964844,255.9978179931641,255.1005096435547,266.1288757324219,255.98358154296875,290.7459411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.23076438903809,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248779296875,0.0,0.0,9.939272422343493e-05,291.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6266174316406,0.0,0.0,0.0001046665565809,291.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8542175292969,0.0,0.0,7.730662764515728e-05,290.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6979675292969,0.0,0.0,0.0001046670295181,291.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.18365478515625,0.0,0.0,0.0004964872496202,291.1354064941406,294.1499938964844,255.9978179931641,255.1005096435547,266.1288757324219,255.98358154296875,290.7459411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.23076438903809,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243896484375,0.0,0.0,9.883372695185244e-05,291.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6064147949219,0.0,0.0,0.0001040778806782,291.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8441467285156,0.0,0.0,7.68718309700489e-05,290.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6899719238281,0.0,0.0,0.0001040783536154,291.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1299133300781,0.0,0.0,0.0004936949117109,291.134521484375,294.1499938964844,256.000732421875,255.1011657714844,265.9394836425781,255.9903564453125,290.7258605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.030679291114211,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.06855773925781,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243896484375,0.0,0.0,9.883372695185244e-05,291.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6064147949219,0.0,0.0,0.0001040778806782,291.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8441467285156,0.0,0.0,7.68718309700489e-05,290.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6899719238281,0.0,0.0,0.0001040783536154,291.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1299133300781,0.0,0.0,0.0004936949117109,291.134521484375,294.1499938964844,256.000732421875,255.1011657714844,265.9394836425781,255.9903564453125,290.7258605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.030679291114211,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.06855773925781,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,292.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.12384033203125,0.0,0.0,9.82991768978536e-05,291.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5865173339844,0.0,0.0,0.0001035149543895,291.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8341979980469,0.0,0.0,7.645604637218639e-05,290.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6820373535156,0.0,0.0,0.0001035154127748,291.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,295.0770568847656,0.0,0.0,0.0004910247516818,291.133544921875,294.1499938964844,255.99989318847656,255.0985870361328,265.75469970703125,255.9944610595703,290.70587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.1409328593003922e-08,0.0010474123992025,-0.028935968875885,0.0,0.0,0.0,-0.010468915104866,60.0,-24.91468048095703,-0.0,-7.480025487893728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,292.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.12384033203125,0.0,0.0,9.82991768978536e-05,291.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5865173339844,0.0,0.0,0.0001035149543895,291.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8341979980469,0.0,0.0,7.645604637218639e-05,290.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6820373535156,0.0,0.0,0.0001035154127748,291.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,295.0770568847656,0.0,0.0,0.0004910247516818,291.133544921875,294.1499938964844,255.99989318847656,255.0985870361328,265.75469970703125,255.9944610595703,290.70587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.1409328593003922e-08,0.0010474123992025,-0.028935968875885,0.0,0.0,0.0,-0.010468915104866,60.0,-24.91468048095703,-0.0,-7.480025487893728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,292.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231994628906,0.0,0.0,9.779283573152496e-05,291.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5669250488281,0.0,0.0,0.0001029817285598,291.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8243713378906,0.0,0.0,7.606220606248826e-05,290.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6741638183594,0.0,0.0,0.0001029821796691,291.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,295.0251159667969,0.0,0.0,0.0004884954541921,291.1324768066406,294.1499938964844,255.99484252929688,255.0923614501953,265.57421875,255.99563598632807,290.6860046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420276084914,1.0778333781047422e-08,0.0010420168982818,-0.0272843986749649,0.0,0.0,0.0,-0.0101561043411493,60.0,-24.77046775817871,-0.0,-7.403153290397314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,292.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231994628906,0.0,0.0,9.779283573152496e-05,291.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5669250488281,0.0,0.0,0.0001029817285598,291.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8243713378906,0.0,0.0,7.606220606248826e-05,290.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6741638183594,0.0,0.0,0.0001029821796691,291.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,295.0251159667969,0.0,0.0,0.0004884954541921,291.1324768066406,294.1499938964844,255.99484252929688,255.0923614501953,265.57421875,255.99563598632807,290.6860046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420276084914,1.0778333781047422e-08,0.0010420168982818,-0.0272843986749649,0.0,0.0,0.0,-0.0101561043411493,60.0,-24.77046775817871,-0.0,-7.403153290397314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,292.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228942871094,0.0,0.0,9.755115024745464e-05,291.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5572204589844,0.0,0.0,0.0001027272082865,291.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8194885253906,0.0,0.0,7.58742171456106e-05,290.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6702575683594,0.0,0.0,0.0001027276593958,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9994812011719,0.0,0.0,0.0004872881982009,291.1319274902344,294.1499938964844,255.99058532714844,255.08778381347656,265.48553466796875,255.9950256347656,290.6761169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394520359113,1.047715159074869e-08,0.0010394415585324,-0.0264960024505853,0.0,0.0,0.0,-0.0100067956373095,60.0,-24.70235061645508,-0.0,-7.366600840441606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,292.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,9.731748286867514e-05,291.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5475769042969,0.0,0.0,0.0001024811426759,291.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81463623046875,0.0,0.0,7.569247100036591e-05,290.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6663818359375,0.0,0.0,0.0001024815865093,291.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.9740295410156,0.0,0.0,0.0004861209890805,291.13134765625,294.1499938964844,255.9851226806641,255.08213806152344,265.3978576660156,255.9935760498047,290.666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0185963184028424e-08,0.0010369515512138,-0.0257337242364883,0.0,0.0,0.0,-0.0098624415695667,60.0,-24.637039184570312,-0.0,-7.33134726260687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,292.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12176513671875,0.0,0.0,9.687497367849572e-05,291.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.52850341796875,0.0,0.0,0.0001020151394186,291.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8049621582031,0.0,0.0,7.534827454946935e-05,290.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6586303710937,0.0,0.0,0.0001020155759761,291.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9237670898437,0.0,0.0,0.0004839105531573,291.1300964355469,294.1499938964844,255.9703369140625,255.0675048828125,265.22528076171875,255.988021850586,290.6466369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634518960410789e-09,0.0010322361486032,-0.0242900177836418,0.0,0.0,0.0,-0.0095890667289495,60.0,-24.515209197998047,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,292.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12176513671875,0.0,0.0,9.687497367849572e-05,291.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.52850341796875,0.0,0.0,0.0001020151394186,291.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8049621582031,0.0,0.0,7.534827454946935e-05,290.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6586303710937,0.0,0.0,0.0001020155759761,291.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9237670898437,0.0,0.0,0.0004839105531573,291.1300964355469,294.1499938964844,255.9703369140625,255.0675048828125,265.22528076171875,255.988021850586,290.6466369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634518960410789e-09,0.0010322361486032,-0.0242900177836418,0.0,0.0,0.0,-0.0095890667289495,60.0,-24.515209197998047,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,9.646329999668524e-05,291.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5096740722656,0.0,0.0,0.0001015816014842,290.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.79541015625,0.0,0.0,7.502806693082675e-05,290.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.65093994140625,0.0,0.0,0.0001015820307657,291.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.874267578125,0.0,0.0,0.0004818541638087,291.1287841796875,294.1499938964844,255.9499969482422,255.048095703125,265.0563049316406,255.9786834716797,290.6271057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278584668412,9.121499999764636e-09,0.0010278493864461,-0.0229467768222093,0.0,0.0,0.0,-0.0093347402289509,60.0,-24.40531539916992,-0.0,-7.203194485327914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,9.646329999668524e-05,291.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5096740722656,0.0,0.0,0.0001015816014842,290.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.79541015625,0.0,0.0,7.502806693082675e-05,290.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.65093994140625,0.0,0.0,0.0001015820307657,291.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.874267578125,0.0,0.0,0.0004818541638087,291.1287841796875,294.1499938964844,255.9499969482422,255.048095703125,265.0563049316406,255.9786834716797,290.6271057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278584668412,9.121499999764636e-09,0.0010278493864461,-0.0229467768222093,0.0,0.0,0.0,-0.0093347402289509,60.0,-24.40531539916992,-0.0,-7.203194485327914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200561523437,0.0,0.0,9.605068771634252e-05,291.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4910888671875,0.0,0.0,0.0001011470885714,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7859191894531,0.0,0.0,7.470713171642274e-05,290.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6432800292969,0.0,0.0,0.0001011475105769,291.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.8255310058594,0.0,0.0,0.0004797930887434,291.1273803710937,294.1499938964844,255.92222595214844,255.02218627929688,264.8906555175781,255.9651794433593,290.6076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234614601358,8.607321078102359e-09,0.001023452845402,-0.0216003749519586,0.0,0.0,0.0,-0.009079840965569,60.0,-24.30487823486328,-0.0,-7.141695590462406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200561523437,0.0,0.0,9.605068771634252e-05,291.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4910888671875,0.0,0.0,0.0001011470885714,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7859191894531,0.0,0.0,7.470713171642274e-05,290.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6432800292969,0.0,0.0,0.0001011475105769,291.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.8255310058594,0.0,0.0,0.0004797930887434,291.1273803710937,294.1499938964844,255.92222595214844,255.02218627929688,264.8906555175781,255.9651794433593,290.6076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234614601358,8.607321078102359e-09,0.001023452845402,-0.0216003749519586,0.0,0.0,0.0,-0.009079840965569,60.0,-24.30487823486328,-0.0,-7.141695590462406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191101074219,0.0,0.0,9.56042786128819e-05,291.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47271728515625,0.0,0.0,0.000100676974398,290.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7765197753906,0.0,0.0,7.435990119120106e-05,290.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6356811523437,0.0,0.0,0.0001006773891276,291.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.77752685546875,0.0,0.0,0.0004775631532538,291.1258850097656,294.1499938964844,255.8858795166016,254.9887084960937,264.7281799316406,255.9468231201172,290.5884094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187041480094,8.05102562395632e-09,0.0010186961153522,-0.0201435610651969,0.0,0.0,0.0,-0.0088040614500641,60.0,-24.20444107055664,-0.0,-7.075455954463905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191101074219,0.0,0.0,9.56042786128819e-05,291.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47271728515625,0.0,0.0,0.000100676974398,290.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7765197753906,0.0,0.0,7.435990119120106e-05,290.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6356811523437,0.0,0.0,0.0001006773891276,291.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.77752685546875,0.0,0.0,0.0004775631532538,291.1258850097656,294.1499938964844,255.8858795166016,254.9887084960937,264.7281799316406,255.9468231201172,290.5884094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187041480094,8.05102562395632e-09,0.0010186961153522,-0.0201435610651969,0.0,0.0,0.0,-0.0088040614500641,60.0,-24.20444107055664,-0.0,-7.075455954463905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,9.53790731728077e-05,291.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.463623046875,0.0,0.0,0.0001004398145596,290.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7718505859375,0.0,0.0,7.418473978759721e-05,290.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63189697265625,0.0,0.0,0.0001004402292892,291.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7538146972656,0.0,0.0,0.000476438231999,291.1250915527344,294.1499938964844,255.86471557617188,254.9693145751953,264.6480712890625,255.93572998046875,290.5788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163041297346,7.770394994111031e-09,0.0010162964463233,-0.0194086041301488,0.0,0.0,0.0,-0.0086649414151906,60.0,-24.154556274414062,-0.0,-7.042157079695245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180725097656,0.0,0.0,9.515793499303982e-05,291.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.45458984375,0.0,0.0,0.0001002069402602,290.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7671813964844,0.0,0.0,7.40127288736403e-05,290.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6281433105469,0.0,0.0,0.0001002073477138,291.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.73028564453125,0.0,0.0,0.000475333596114,291.1242980957031,294.1499938964844,255.84165954589844,254.9482879638672,264.56866455078125,255.92340087890625,290.5692443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139475343748,7.494826981258031e-09,0.0010139399673789,-0.0186868738383054,0.0,0.0,0.0,-0.0085283303633332,60.0,-24.1059627532959,-0.0,-7.0095360626965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169738769531,0.0,0.0,9.474705439060926e-05,291.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4366760253906,0.0,0.0,9.977423906093465e-05,290.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7579040527344,0.0,0.0,7.36931397113949e-05,290.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6206359863281,0.0,0.0,9.97746392386034e-05,291.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.68377685546875,0.0,0.0,0.0004732811357825,291.12261962890625,294.1499938964844,255.790267944336,254.9015350341797,264.411865234375,255.89512634277344,290.5501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095685720443,6.982809885869301e-09,0.001009561587125,-0.0173457954078912,0.0,0.0,0.0,-0.0082745002582669,60.0,-24.01673126220703,-0.0,-6.949125008759438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169738769531,0.0,0.0,9.474705439060926e-05,291.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4366760253906,0.0,0.0,9.977423906093465e-05,290.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7579040527344,0.0,0.0,7.36931397113949e-05,290.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6206359863281,0.0,0.0,9.97746392386034e-05,291.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.68377685546875,0.0,0.0,0.0004732811357825,291.12261962890625,294.1499938964844,255.790267944336,254.9015350341797,264.411865234375,255.89512634277344,290.5501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095685720443,6.982809885869301e-09,0.001009561587125,-0.0173457954078912,0.0,0.0,0.0,-0.0082745002582669,60.0,-24.01673126220703,-0.0,-6.949125008759438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
