time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
504540,291.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158142089844,0.0,0.0,9.440674330107868e-05,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4189758300781,0.0,0.0,9.941586176864804e-05,290.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.74871826171875,0.0,0.0,7.342844037339091e-05,290.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6131286621094,0.0,0.0,9.94162546703592e-05,291.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.637939453125,0.0,0.0,0.0004715812392532,291.120849609375,294.1499938964844,255.732421875,254.8490753173828,264.25750732421875,255.8620758056641,290.5312194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059415362775,6.558731335815082e-09,0.0010059350170195,-0.0162349753081798,0.0,0.0,0.0,-0.0080642653629183,60.0,-23.945037841796875,-0.0,-6.89928683073049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158142089844,0.0,0.0,9.440674330107868e-05,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4189758300781,0.0,0.0,9.941586176864804e-05,290.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.74871826171875,0.0,0.0,7.342844037339091e-05,290.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6131286621094,0.0,0.0,9.94162546703592e-05,291.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.637939453125,0.0,0.0,0.0004715812392532,291.120849609375,294.1499938964844,255.732421875,254.8490753173828,264.25750732421875,255.8620758056641,290.5312194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059415362775,6.558731335815082e-09,0.0010059350170195,-0.0162349753081798,0.0,0.0,0.0,-0.0080642653629183,60.0,-23.945037841796875,-0.0,-6.89928683073049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504660,291.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11456298828125,0.0,0.0,9.416748071089388e-05,291.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4014587402344,0.0,0.0,9.916389535646886e-05,290.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.73956298828125,0.0,0.0,7.324232865357772e-05,290.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6056823730469,0.0,0.0,9.91642809822224e-05,291.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5927124023437,0.0,0.0,0.0004703860613517,291.1189880371094,294.1499938964844,255.6688232421875,254.79151916503903,264.10528564453125,255.8243103027344,290.51239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033912258222,6.260554297199405e-09,0.0010033849393948,-0.0154539020732045,0.0,0.0,0.0,-0.0079164439812302,60.0,-23.89877319335937,-0.0,-6.864352286584109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11456298828125,0.0,0.0,9.416748071089388e-05,291.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4014587402344,0.0,0.0,9.916389535646886e-05,290.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.73956298828125,0.0,0.0,7.324232865357772e-05,290.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6056823730469,0.0,0.0,9.91642809822224e-05,291.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5927124023437,0.0,0.0,0.0004703860613517,291.1189880371094,294.1499938964844,255.6688232421875,254.79151916503903,264.10528564453125,255.8243103027344,290.51239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033912258222,6.260554297199405e-09,0.0010033849393948,-0.0154539020732045,0.0,0.0,0.0,-0.0079164439812302,60.0,-23.89877319335937,-0.0,-6.864352286584109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504780,291.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132507324219,0.0,0.0,9.404798765899612e-05,291.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.38409423828125,0.0,0.0,9.903805039357394e-05,290.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.73046875,0.0,0.0,7.314937829505652e-05,290.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5982360839844,0.0,0.0,9.903842874336988e-05,291.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.54803466796875,0.0,0.0,0.0004697891999967,291.1170349121094,294.1499938964844,255.60015869140625,254.7294921875,263.9548645019531,255.78143310546875,290.49365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111605443948065e-09,0.0010021108901128,-0.0150637216866016,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.88394355773925,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504840,291.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132507324219,0.0,0.0,9.404798765899612e-05,291.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.38409423828125,0.0,0.0,9.903805039357394e-05,290.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.73046875,0.0,0.0,7.314937829505652e-05,290.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5982360839844,0.0,0.0,9.903842874336988e-05,291.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.54803466796875,0.0,0.0,0.0004697891999967,291.1170349121094,294.1499938964844,255.60015869140625,254.7294921875,263.9548645019531,255.78143310546875,290.49365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111605443948065e-09,0.0010021108901128,-0.0150637216866016,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.88394355773925,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.112548828125,0.0,0.0,9.403567673871294e-05,291.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.37548828125,0.0,0.0,9.902507008519024e-05,290.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7259216308594,0.0,0.0,7.313979585887864e-05,290.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5945129394531,0.0,0.0,9.90254557109438e-05,291.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.52587890625,0.0,0.0,0.0004697276744991,291.1159973144531,294.1499938964844,255.5641632080078,254.69699096679688,263.8802490234375,255.75782775878903,290.4843139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019852779805,6.096226190521747e-09,0.0010019791079685,-0.0150234345346689,0.0,0.0,0.0,-0.0078349765390157,60.0,-23.88955307006836,-0.0,-6.845137789923683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1118469238281,0.0,0.0,9.405466698808596e-05,291.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.36688232421875,0.0,0.0,9.9045064416714e-05,290.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.72137451171875,0.0,0.0,7.315455877687782e-05,290.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5907897949219,0.0,0.0,9.904544276650996e-05,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5038452148437,0.0,0.0,0.0004698225238826,291.1149597167969,294.1499938964844,255.52716064453125,254.66358947753903,263.8059387207031,255.732666015625,290.4750061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021871421486,6.119856177377869e-09,0.0010021809721365,-0.0150853348895907,0.0,0.0,0.0,-0.0078466897830367,60.0,-23.903770446777344,-0.0,-6.847898958994848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103515625,0.0,0.0,9.418091212864964e-05,291.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3497619628906,0.0,0.0,9.917799616232514e-05,290.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7122802734375,0.0,0.0,7.325274054892361e-05,290.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5833435058594,0.0,0.0,9.917837451212108e-05,291.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4600830078125,0.0,0.0,0.0004704531456809,291.11279296875,294.1499938964844,255.4505310058593,254.59445190429688,263.6582336425781,255.67735290527344,290.4564514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.2770837416792355e-09,0.0010035251034423,-0.0154972029849886,0.0,0.0,0.0,-0.0079246331006288,60.0,-23.95714569091797,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103515625,0.0,0.0,9.418091212864964e-05,291.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3497619628906,0.0,0.0,9.917799616232514e-05,290.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7122802734375,0.0,0.0,7.325274054892361e-05,290.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5833435058594,0.0,0.0,9.917837451212108e-05,291.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4600830078125,0.0,0.0,0.0004704531456809,291.11279296875,294.1499938964844,255.4505310058593,254.59445190429688,263.6582336425781,255.67735290527344,290.4564514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.2770837416792355e-09,0.0010035251034423,-0.0154972029849886,0.0,0.0,0.0,-0.0079246331006288,60.0,-23.95714569091797,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087951660156,0.0,0.0,9.44089551921934e-05,291.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.33270263671875,0.0,0.0,9.941812459146604e-05,290.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7032165527344,0.0,0.0,7.343009201576933e-05,290.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5758972167969,0.0,0.0,9.941849566530436e-05,291.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.41668701171875,0.0,0.0,0.000471592269605,291.11053466796875,294.1499938964844,255.37095642089844,254.522689819336,263.511474609375,255.6146850585937,290.43798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561140963867729e-09,0.0010059538763016,-0.0162412896752357,0.0,0.0,0.0,-0.0080654509365558,60.0,-24.04158973693848,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087951660156,0.0,0.0,9.44089551921934e-05,291.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.33270263671875,0.0,0.0,9.941812459146604e-05,290.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7032165527344,0.0,0.0,7.343009201576933e-05,290.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5758972167969,0.0,0.0,9.941849566530436e-05,291.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.41668701171875,0.0,0.0,0.000471592269605,291.11053466796875,294.1499938964844,255.37095642089844,254.522689819336,263.511474609375,255.6146850585937,290.43798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561140963867729e-09,0.0010059538763016,-0.0162412896752357,0.0,0.0,0.0,-0.0080654509365558,60.0,-24.04158973693848,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1071472167969,0.0,0.0,9.469851647736505e-05,291.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.31573486328125,0.0,0.0,9.972304542316124e-05,290.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6941223144531,0.0,0.0,7.365530473180115e-05,290.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5683898925781,0.0,0.0,9.972340922104196e-05,291.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3736267089844,0.0,0.0,0.0004730387008748,291.108154296875,294.1499938964844,255.2891540527344,254.44891357421875,263.3655090332031,255.5443420410156,290.41961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.9218590859065915e-09,0.0010090383002534,-0.0171861480921506,0.0,0.0,0.0,-0.0082442732527852,60.0,-24.149852752685547,-0.0,-6.941951369299204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1071472167969,0.0,0.0,9.469851647736505e-05,291.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.31573486328125,0.0,0.0,9.972304542316124e-05,290.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6941223144531,0.0,0.0,7.365530473180115e-05,290.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5683898925781,0.0,0.0,9.972340922104196e-05,291.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3736267089844,0.0,0.0,0.0004730387008748,291.108154296875,294.1499938964844,255.2891540527344,254.44891357421875,263.3655090332031,255.5443420410156,290.41961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.9218590859065915e-09,0.0010090383002534,-0.0171861480921506,0.0,0.0,0.0,-0.0082442732527852,60.0,-24.149852752685547,-0.0,-6.941951369299204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054077148437,0.0,0.0,9.49850436882116e-05,291.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.298828125,0.0,0.0,0.0001000247575575,290.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6849975585937,0.0,0.0,7.387815276160836e-05,290.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.56085205078125,0.0,0.0,0.0001000251213554,291.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3308410644531,0.0,0.0,0.000474469969049,291.10565185546875,294.1499938964844,255.20584106445312,254.373764038086,263.2201843261719,255.4672393798828,290.4013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120978113263,7.278791791520689e-09,0.0010120904771611,-0.0181210469454526,0.0,0.0,0.0,-0.0084212208166718,60.0,-24.267333984375,-0.0,-6.984014788713466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054077148437,0.0,0.0,9.49850436882116e-05,291.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.298828125,0.0,0.0,0.0001000247575575,290.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6849975585937,0.0,0.0,7.387815276160836e-05,290.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.56085205078125,0.0,0.0,0.0001000251213554,291.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3308410644531,0.0,0.0,0.000474469969049,291.10565185546875,294.1499938964844,255.20584106445312,254.373764038086,263.2201843261719,255.4672393798828,290.4013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120978113263,7.278791791520689e-09,0.0010120904771611,-0.0181210469454526,0.0,0.0,0.0,-0.0084212208166718,60.0,-24.267333984375,-0.0,-6.984014788713466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044921875,0.0,0.0,9.511543612461536e-05,291.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2903747558594,0.0,0.0,0.0001001620621536,290.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6804504394531,0.0,0.0,7.397955778287724e-05,290.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5570678710937,0.0,0.0,0.0001001624259515,291.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3096008300781,0.0,0.0,0.0004751212836708,291.1043395996094,294.1499938964844,255.163818359375,254.3358764648437,263.1478271484375,255.4265594482422,290.3922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134868789464,7.441219640469398e-09,0.0010134794283658,-0.0185464713722467,0.0,0.0,0.0,-0.0085017438977956,60.0,-24.325279235839844,-0.0,-7.003198732036253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10357666015625,0.0,0.0,9.523385961074382e-05,291.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2819519042969,0.0,0.0,0.0001002867647912,290.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6758728027344,0.0,0.0,7.407166413031518e-05,290.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.55328369140625,0.0,0.0,0.0001002871285891,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.28839111328125,0.0,0.0,0.0004757128481287,291.10302734375,294.1499938964844,255.1217041015625,254.29786682128903,263.0756225585937,255.3848114013672,290.38311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147485882043,7.588741191000281e-09,0.0010147410212084,-0.0189328454434871,0.0,0.0,0.0,-0.0085748769342899,60.0,-24.38121223449707,-0.0,-7.020645398370108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,9.543039050186052e-05,291.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2651672363281,0.0,0.0,0.0001004937075776,290.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6667175292969,0.0,0.0,7.422451017191634e-05,290.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5456848144531,0.0,0.0,0.0001004940640996,291.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.24627685546875,0.0,0.0,0.0004766945494338,291.1003112792969,294.1499938964844,255.0374450683593,254.22183227539065,262.9317626953125,255.2990875244141,290.3649597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833540927038031e-09,0.0010168344015255,-0.0195739846676588,0.0,0.0,0.0,-0.0086962357163429,60.0,-24.48468589782715,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,9.543039050186052e-05,291.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2651672363281,0.0,0.0,0.0001004937075776,290.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6667175292969,0.0,0.0,7.422451017191634e-05,290.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5456848144531,0.0,0.0,0.0001004940640996,291.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.24627685546875,0.0,0.0,0.0004766945494338,291.1003112792969,294.1499938964844,255.0374450683593,254.22183227539065,262.9317626953125,255.2990875244141,290.3649597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833540927038031e-09,0.0010168344015255,-0.0195739846676588,0.0,0.0,0.0,-0.0086962357163429,60.0,-24.48468589782715,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0996398925781,0.0,0.0,9.556949225952847e-05,291.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2484436035156,0.0,0.0,0.0001006401798804,290.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6575622558594,0.0,0.0,7.433268910972401e-05,290.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5380554199219,0.0,0.0,0.0001006405291263,291.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2044982910156,0.0,0.0,0.000477389403386,291.09747314453125,294.1499938964844,254.95379638671875,254.1463165283203,262.78875732421875,255.2117462158203,290.34686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006790785941575e-09,0.0010183160193264,-0.0200277157127857,0.0,0.0,0.0,-0.0087821241468191,60.0,-24.574256896972656,-0.0,-7.070202201475696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0996398925781,0.0,0.0,9.556949225952847e-05,291.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2484436035156,0.0,0.0,0.0001006401798804,290.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6575622558594,0.0,0.0,7.433268910972401e-05,290.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5380554199219,0.0,0.0,0.0001006405291263,291.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2044982910156,0.0,0.0,0.000477389403386,291.09747314453125,294.1499938964844,254.95379638671875,254.1463165283203,262.78875732421875,255.2117462158203,290.34686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006790785941575e-09,0.0010183160193264,-0.0200277157127857,0.0,0.0,0.0,-0.0087821241468191,60.0,-24.574256896972656,-0.0,-7.070202201475696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975341796875,0.0,0.0,9.56496805883944e-05,291.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2317810058594,0.0,0.0,0.0001007246173685,290.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6484069824219,0.0,0.0,7.439505134243518e-05,290.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5303955078125,0.0,0.0,0.0001007249593385,291.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1630859375,0.0,0.0,0.0004777899594046,291.0945129394531,294.1499938964844,254.8714294433593,254.0719146728516,262.6466369628906,255.12429809570312,290.32879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106643356597942e-09,0.0010191700421273,-0.0202892180532217,0.0,0.0,0.0,-0.008831625804305,60.0,-24.648447036743164,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975341796875,0.0,0.0,9.56496805883944e-05,291.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2317810058594,0.0,0.0,0.0001007246173685,290.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6484069824219,0.0,0.0,7.439505134243518e-05,290.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5303955078125,0.0,0.0,0.0001007249593385,291.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1630859375,0.0,0.0,0.0004777899594046,291.0945129394531,294.1499938964844,254.8714294433593,254.0719146728516,262.6466369628906,255.12429809570312,290.32879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106643356597942e-09,0.0010191700421273,-0.0202892180532217,0.0,0.0,0.0,-0.008831625804305,60.0,-24.648447036743164,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953369140625,0.0,0.0,9.567155939294024e-05,291.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2152099609375,0.0,0.0,0.0001007476457743,290.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.63922119140625,0.0,0.0,7.441205525537953e-05,290.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5227355957031,0.0,0.0,0.0001007479877443,291.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1220397949219,0.0,0.0,0.0004778992442879,291.0914306640625,294.1499938964844,254.7910919189453,253.99929809570312,262.5055847167969,255.03805541992188,290.310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.70651626586914,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953369140625,0.0,0.0,9.567155939294024e-05,291.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2152099609375,0.0,0.0,0.0001007476457743,290.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.63922119140625,0.0,0.0,7.441205525537953e-05,290.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5227355957031,0.0,0.0,0.0001007479877443,291.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1220397949219,0.0,0.0,0.0004778992442879,291.0914306640625,294.1499938964844,254.7910919189453,253.99929809570312,262.5055847167969,255.03805541992188,290.310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.70651626586914,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942077636719,0.0,0.0,9.566139488015324e-05,291.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2069702148437,0.0,0.0,0.0001007369282888,290.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6346435546875,0.0,0.0,7.440414628945291e-05,290.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5188903808594,0.0,0.0,0.0001007372702588,291.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1016845703125,0.0,0.0,0.0004778484581038,291.0898742675781,294.1499938964844,254.7518768310547,253.9638519287109,262.4354858398437,254.9957275390625,290.30181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193024063482,8.121140204764288e-09,0.0010192942572757,-0.0203271862119436,0.0,0.0,0.0,-0.0088388146832585,60.0,-24.72926139831543,-0.0,-7.083787778583428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09307861328125,0.0,0.0,9.563789353705944e-05,291.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1987609863281,0.0,0.0,0.0001007121827569,290.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.63006591796875,0.0,0.0,7.438586180796847e-05,290.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5150451660156,0.0,0.0,0.000100712517451,291.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0814514160156,0.0,0.0,0.0004777310823556,291.0882568359375,294.1499938964844,254.71343994140625,253.92909240722656,262.3656616210937,254.9540863037109,290.2928161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091831205092603e-09,0.0010190437315031,-0.0202504284679889,0.0,0.0,0.0,-0.0088242851197719,60.0,-24.7480525970459,-0.0,-7.080304698092732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906982421875,0.0,0.0,9.555407450534403e-05,291.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1824035644531,0.0,0.0,0.0001006239035632,290.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62091064453125,0.0,0.0,7.432066195178777e-05,290.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50732421875,0.0,0.0,0.0001006242382572,291.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.041259765625,0.0,0.0,0.0004773123946506,291.0849609375,294.1499938964844,254.63922119140625,253.86192321777344,262.2269897460937,254.8731689453125,290.2748718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337014014884e-09,0.0010181503603234,-0.0199767667800188,0.0,0.0,0.0,-0.0087724830955266,60.0,-24.77417755126953,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906982421875,0.0,0.0,9.555407450534403e-05,291.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1824035644531,0.0,0.0,0.0001006239035632,290.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62091064453125,0.0,0.0,7.432066195178777e-05,290.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50732421875,0.0,0.0,0.0001006242382572,291.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.041259765625,0.0,0.0,0.0004773123946506,291.0849609375,294.1499938964844,254.63922119140625,253.86192321777344,262.2269897460937,254.8731689453125,290.2748718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337014014884e-09,0.0010181503603234,-0.0199767667800188,0.0,0.0,0.0,-0.0087724830955266,60.0,-24.77417755126953,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882263183594,0.0,0.0,9.542790940031408e-05,291.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1661376953125,0.0,0.0,0.0001004910373012,290.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6117248535156,0.0,0.0,7.422251655953005e-05,290.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4996032714844,0.0,0.0,0.0001004913647193,291.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.00146484375,0.0,0.0,0.0004766821803059,291.0815734863281,294.1499938964844,254.56912231445312,253.7984313964844,262.089599609375,254.79592895507807,290.2569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830081472093298e-09,0.0010168058797717,-0.0195649228990077,0.0,0.0,0.0,-0.0086945258080959,60.0,-24.78553771972656,-0.0,-7.04923337480068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882263183594,0.0,0.0,9.542790940031408e-05,291.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1661376953125,0.0,0.0,0.0001004910373012,290.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6117248535156,0.0,0.0,7.422251655953005e-05,290.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4996032714844,0.0,0.0,0.0001004913647193,291.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.00146484375,0.0,0.0,0.0004766821803059,291.0815734863281,294.1499938964844,254.56912231445312,253.7984313964844,262.089599609375,254.79592895507807,290.2569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830081472093298e-09,0.0010168058797717,-0.0195649228990077,0.0,0.0,0.0,-0.0086945258080959,60.0,-24.78553771972656,-0.0,-7.04923337480068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.085693359375,0.0,0.0,9.526922076474877e-05,291.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14996337890625,0.0,0.0,0.0001003239085548,290.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6025695800781,0.0,0.0,7.409907993860543e-05,290.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4918518066406,0.0,0.0,0.0001003242359729,291.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9621276855469,0.0,0.0,0.0004758894792757,291.0780639648437,294.1499938964844,254.5038452148437,253.73928833007807,261.95367431640625,254.7229919433593,290.23907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632300125237634e-09,0.0010151147143915,-0.0190469287335872,0.0,0.0,0.0,-0.0085964770987629,60.0,-24.78377342224121,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.085693359375,0.0,0.0,9.526922076474877e-05,291.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14996337890625,0.0,0.0,0.0001003239085548,290.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6025695800781,0.0,0.0,7.409907993860543e-05,290.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4918518066406,0.0,0.0,0.0001003242359729,291.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9621276855469,0.0,0.0,0.0004758894792757,291.0780639648437,294.1499938964844,254.5038452148437,253.73928833007807,261.95367431640625,254.7229919433593,290.23907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632300125237634e-09,0.0010151147143915,-0.0190469287335872,0.0,0.0,0.0,-0.0085964770987629,60.0,-24.78377342224121,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08306884765625,0.0,0.0,9.508868970442565e-05,291.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1339416503906,0.0,0.0,0.0001001337877823,290.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59344482421875,0.0,0.0,7.395865395665169e-05,290.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4841003417969,0.0,0.0,0.0001001341079245,291.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9232482910156,0.0,0.0,0.0004749876679852,291.074462890625,294.1499938964844,254.4441070556641,253.6851043701172,261.8193359375,254.6548614501953,290.22119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131982853636,7.407306767959198e-09,0.001013190834783,-0.0184576492756605,0.0,0.0,0.0,-0.0084849391132593,60.0,-24.771085739135746,-0.0,-6.999191271006566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08306884765625,0.0,0.0,9.508868970442565e-05,291.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1339416503906,0.0,0.0,0.0001001337877823,290.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59344482421875,0.0,0.0,7.395865395665169e-05,290.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4841003417969,0.0,0.0,0.0001001341079245,291.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9232482910156,0.0,0.0,0.0004749876679852,291.074462890625,294.1499938964844,254.4441070556641,253.6851043701172,261.8193359375,254.6548614501953,290.22119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131982853636,7.407306767959198e-09,0.001013190834783,-0.0184576492756605,0.0,0.0,0.0,-0.0084849391132593,60.0,-24.771085739135746,-0.0,-6.999191271006566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08172607421875,0.0,0.0,9.499352017883211e-05,291.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1259460449219,0.0,0.0,0.0001000335687422,290.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5888671875,0.0,0.0,7.38846356398426e-05,290.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.480224609375,0.0,0.0,0.0001000338888843,291.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.90399169921875,0.0,0.0,0.0004745123151224,291.0726318359375,294.1499938964844,254.41651916503903,253.6600799560547,261.7528381347656,254.6228179931641,290.2122497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121839586645,7.288708747665851e-09,0.0010121767409145,-0.0181470196694135,0.0,0.0,0.0,-0.0084261447191238,60.0,-24.761201858520508,-0.0,-6.985185052599263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0803527832031,0.0,0.0,9.48968663578853e-05,291.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1180114746094,0.0,0.0,9.993178537115456e-05,290.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.58428955078125,0.0,0.0,7.380945316981524e-05,290.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4763488769531,0.0,0.0,9.993209823733196e-05,291.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.88482666015625,0.0,0.0,0.0004740295116789,291.0707397460937,294.1499938964844,254.39059448242188,253.63653564453125,261.686767578125,254.59214782714844,290.2033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011153915897,7.168254434475329e-09,0.001011146698147,-0.0178315248340368,0.0,0.0,0.0,-0.0083664301782846,60.0,-24.74950790405273,-0.0,-6.970974908426798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775451660156,0.0,0.0,9.47035732679069e-05,291.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1021728515625,0.0,0.0,9.972822590498254e-05,290.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5751647949219,0.0,0.0,7.365910278167576e-05,290.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46856689453125,0.0,0.0,9.972853149520232e-05,291.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.84686279296875,0.0,0.0,0.0004730639629997,291.0669250488281,294.1499938964844,254.3440399169922,253.5942230224609,261.55596923828125,254.5347137451172,290.1854858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090938303619,6.927364015751891e-09,0.0010090868454426,-0.0172005649656057,0.0,0.0,0.0,-0.008247010409832,60.0,-24.72191619873047,-0.0,-6.942598673731484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
