time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
506880,291.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775451660156,0.0,0.0,9.47035732679069e-05,291.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1021728515625,0.0,0.0,9.972822590498254e-05,290.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5751647949219,0.0,0.0,7.365910278167576e-05,290.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46856689453125,0.0,0.0,9.972853149520232e-05,291.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.84686279296875,0.0,0.0,0.0004730639629997,291.0669250488281,294.1499938964844,254.3440399169922,253.5942230224609,261.55596923828125,254.5347137451172,290.1854858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090938303619,6.927364015751891e-09,0.0010090868454426,-0.0172005649656057,0.0,0.0,0.0,-0.008247010409832,60.0,-24.72191619873047,-0.0,-6.942598673731484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746459960937,0.0,0.0,9.45168430916965e-05,291.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0864562988281,0.0,0.0,9.95315713225864e-05,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5660400390625,0.0,0.0,7.351385283982381e-05,290.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4607849121094,0.0,0.0,9.953187691280618e-05,291.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8092956542969,0.0,0.0,0.0004721311852335,291.06298828125,294.1499938964844,254.3051300048828,253.55880737304688,261.42694091796875,254.4827575683593,290.16766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100710359402,6.694652388006261e-09,0.0010070969583466,-0.0165910087525844,0.0,0.0,0.0,-0.0081316446885466,60.0,-24.68979835510254,-0.0,-6.915241357319246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507000,291.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746459960937,0.0,0.0,9.45168430916965e-05,291.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0864562988281,0.0,0.0,9.95315713225864e-05,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5660400390625,0.0,0.0,7.351385283982381e-05,290.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4607849121094,0.0,0.0,9.953187691280618e-05,291.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8092956542969,0.0,0.0,0.0004721311852335,291.06298828125,294.1499938964844,254.3051300048828,253.55880737304688,261.42694091796875,254.4827575683593,290.16766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100710359402,6.694652388006261e-09,0.0010070969583466,-0.0165910087525844,0.0,0.0,0.0,-0.0081316446885466,60.0,-24.68979835510254,-0.0,-6.915241357319246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716857910156,0.0,0.0,9.43435079534538e-05,291.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0708312988281,0.0,0.0,9.934903209796175e-05,290.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55694580078125,0.0,0.0,7.3379029345233e-05,290.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4530029296875,0.0,0.0,9.934933768818156e-05,291.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.77215576171875,0.0,0.0,0.0004712653462775,291.0589599609375,294.1499938964844,254.27456665039065,253.53094482421875,261.2999267578125,254.436767578125,290.1498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052561992779,6.478637182283364e-09,0.0010052496800199,-0.0160251725465059,0.0,0.0,0.0,-0.0080245565623044,60.0,-24.65459251403809,-0.0,-6.889894166306476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507120,291.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716857910156,0.0,0.0,9.43435079534538e-05,291.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0708312988281,0.0,0.0,9.934903209796175e-05,290.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55694580078125,0.0,0.0,7.3379029345233e-05,290.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4530029296875,0.0,0.0,9.934933768818156e-05,291.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.77215576171875,0.0,0.0,0.0004712653462775,291.0589599609375,294.1499938964844,254.27456665039065,253.53094482421875,261.2999267578125,254.436767578125,290.1498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052561992779,6.478637182283364e-09,0.0010052496800199,-0.0160251725465059,0.0,0.0,0.0,-0.0080245565623044,60.0,-24.65459251403809,-0.0,-6.889894166306476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507180,291.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.068603515625,0.0,0.0,9.418856643605976e-05,291.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0553283691406,0.0,0.0,9.918586147250608e-05,290.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5478210449219,0.0,0.0,7.325850310735404e-05,290.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4451599121094,0.0,0.0,9.918615978676826e-05,291.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.73541259765625,0.0,0.0,0.0004704913881141,291.0548400878906,294.1499938964844,254.2530670166016,253.51126098632807,261.1748962402344,254.39686584472656,290.13201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036047315225,6.285535647521101e-09,0.0010035984450951,-0.0155193423852324,0.0,0.0,0.0,-0.0079288277775049,60.0,-24.61748313903809,-0.0,-6.86727616994176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.068603515625,0.0,0.0,9.418856643605976e-05,291.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0553283691406,0.0,0.0,9.918586147250608e-05,290.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5478210449219,0.0,0.0,7.325850310735404e-05,290.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4451599121094,0.0,0.0,9.918615978676826e-05,291.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.73541259765625,0.0,0.0,0.0004704913881141,291.0548400878906,294.1499938964844,254.2530670166016,253.51126098632807,261.1748962402344,254.39686584472656,290.13201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036047315225,6.285535647521101e-09,0.0010035984450951,-0.0155193423852324,0.0,0.0,0.0,-0.0079288277775049,60.0,-24.61748313903809,-0.0,-6.86727616994176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670471191406,0.0,0.0,9.411964856553824e-05,291.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.047607421875,0.0,0.0,9.91132837953046e-05,290.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54327392578125,0.0,0.0,7.320490112761036e-05,290.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4412536621094,0.0,0.0,9.911357483360916e-05,291.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7171936035156,0.0,0.0,0.0004701471189036,291.052734375,294.1499938964844,254.2459411621093,253.5046844482422,261.1132507324219,254.3794860839844,290.12310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028701508417,6.199643021176371e-09,0.0010028638644143,-0.0152943413704633,0.0,0.0,0.0,-0.0078862467780709,60.0,-24.59841537475586,-0.0,-6.857226964029908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654602050781,0.0,0.0,9.405591117683798e-05,291.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0398864746094,0.0,0.0,9.904616308631375e-05,290.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5386962890625,0.0,0.0,7.315532275242731e-05,290.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4373474121094,0.0,0.0,9.904645412461832e-05,291.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.69903564453125,0.0,0.0,0.0004698287521023,291.05059814453125,294.1499938964844,254.2413482666016,253.5003967285156,261.0520324707031,254.3634185791016,290.1141967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021908674389,6.120205675586021e-09,0.0010021846974268,-0.0150862503796815,0.0,0.0,0.0,-0.0078468667343258,60.0,-24.579151153564453,-0.0,-6.847940170473521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622253417969,0.0,0.0,9.39470119192265e-05,291.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0245361328125,0.0,0.0,9.893147216644138e-05,290.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52960205078125,0.0,0.0,7.307060877792537e-05,290.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4294738769531,0.0,0.0,9.893176320474596e-05,291.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6630554199219,0.0,0.0,0.0004692847724072,291.0462646484375,294.1499938964844,254.2400817871093,253.4990081787109,260.9312744140625,254.3365173339844,290.0964050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010298574343,5.984471140862979e-09,0.0010010238038375,-0.0147306798025965,0.0,0.0,0.0,-0.0077795763500034,60.0,-24.53995513916016,-0.0,-6.832085830410507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622253417969,0.0,0.0,9.39470119192265e-05,291.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0245361328125,0.0,0.0,9.893147216644138e-05,290.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52960205078125,0.0,0.0,7.307060877792537e-05,290.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4294738769531,0.0,0.0,9.893176320474596e-05,291.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6630554199219,0.0,0.0,0.0004692847724072,291.0462646484375,294.1499938964844,254.2400817871093,253.4990081787109,260.9312744140625,254.3365173339844,290.0964050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010298574343,5.984471140862979e-09,0.0010010238038375,-0.0147306798025965,0.0,0.0,0.0,-0.0077795763500034,60.0,-24.53995513916016,-0.0,-6.832085830410507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589294433594,0.0,0.0,9.386384044773877e-05,291.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0092468261719,0.0,0.0,9.884388418868184e-05,290.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5204467773437,0.0,0.0,7.300591823877767e-05,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4216003417969,0.0,0.0,9.88441679510288e-05,291.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6273803710937,0.0,0.0,0.0004688693443313,291.04180908203125,294.1499938964844,254.25,253.5077209472656,260.8128662109375,254.3169708251953,290.07861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001431219279,5.880801179358741e-09,0.0010001373011618,-0.0144591014832258,0.0,0.0,0.0,-0.0077281817793846,60.0,-24.499868392944336,-0.0,-6.81998884033419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589294433594,0.0,0.0,9.386384044773877e-05,291.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0092468261719,0.0,0.0,9.884388418868184e-05,290.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5204467773437,0.0,0.0,7.300591823877767e-05,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4216003417969,0.0,0.0,9.88441679510288e-05,291.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6273803710937,0.0,0.0,0.0004688693443313,291.04180908203125,294.1499938964844,254.25,253.5077209472656,260.8128662109375,254.3169708251953,290.07861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001431219279,5.880801179358741e-09,0.0010001373011618,-0.0144591014832258,0.0,0.0,0.0,-0.0077281817793846,60.0,-24.499868392944336,-0.0,-6.81998884033419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555114746094,0.0,0.0,9.381976997246966e-05,291.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9940490722656,0.0,0.0,9.879746357910336e-05,290.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5113220214844,0.0,0.0,7.297162665054202e-05,290.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4136657714844,0.0,0.0,9.879774006549268e-05,291.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.59210205078125,0.0,0.0,0.0004686491738539,291.0372619628906,294.1499938964844,254.26608276367188,253.5219573974609,260.6969909667969,254.3050231933593,290.0608215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996729204431,5.825836701944809e-09,0.000999667099677,-0.0143151124939322,0.0,0.0,0.0,-0.0077009326778352,60.0,-24.461997985839844,-0.0,-6.813579744857634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555114746094,0.0,0.0,9.381976997246966e-05,291.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9940490722656,0.0,0.0,9.879746357910336e-05,290.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5113220214844,0.0,0.0,7.297162665054202e-05,290.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4136657714844,0.0,0.0,9.879774006549268e-05,291.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.59210205078125,0.0,0.0,0.0004686491738539,291.0372619628906,294.1499938964844,254.26608276367188,253.5219573974609,260.6969909667969,254.3050231933593,290.0608215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996729204431,5.825836701944809e-09,0.000999667099677,-0.0143151124939322,0.0,0.0,0.0,-0.0077009326778352,60.0,-24.461997985839844,-0.0,-6.813579744857634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.052001953125,0.0,0.0,9.382511052535848e-05,291.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9788818359375,0.0,0.0,9.880307334242389e-05,290.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5021667480469,0.0,0.0,7.29757739463821e-05,290.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4057312011719,0.0,0.0,9.880335710477084e-05,291.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5570983886719,0.0,0.0,0.0004686758620664,291.0325927734375,294.1499938964844,254.28282165527344,253.5367431640625,260.5834350585937,254.2989654541016,290.0430603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997292654588,5.832441196673699e-09,0.0009997234446927,-0.014332415536046,0.0,0.0,0.0,-0.0077042062766849,60.0,-24.433349609375,-0.0,-6.814349262640462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.052001953125,0.0,0.0,9.382511052535848e-05,291.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9788818359375,0.0,0.0,9.880307334242389e-05,290.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5021667480469,0.0,0.0,7.29757739463821e-05,290.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4057312011719,0.0,0.0,9.880335710477084e-05,291.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5570983886719,0.0,0.0,0.0004686758620664,291.0325927734375,294.1499938964844,254.28282165527344,253.5367431640625,260.5834350585937,254.2989654541016,290.0430603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997292654588,5.832441196673699e-09,0.0009997234446927,-0.014332415536046,0.0,0.0,0.0,-0.0077042062766849,60.0,-24.433349609375,-0.0,-6.814349262640462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502319335937,0.0,0.0,9.384526492794976e-05,291.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9713134765625,0.0,0.0,9.882429731078446e-05,290.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.49755859375,0.0,0.0,7.299144635908306e-05,290.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4017333984375,0.0,0.0,9.88245737971738e-05,291.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5397033691406,0.0,0.0,0.0004687765322159,291.0302124023437,294.1499938964844,254.2914276123047,253.54432678222656,260.5275573730469,254.29788208007807,290.0341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999943818897,5.857530460673388e-09,0.0009999379981309,-0.0143981399014592,0.0,0.0,0.0,-0.0077166440896689,60.0,-24.42352867126465,-0.0,-6.817274567083588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484313964844,0.0,0.0,9.38749872148037e-05,291.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9637756347656,0.0,0.0,9.885559120448306e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49298095703125,0.0,0.0,7.30145548004657e-05,290.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3977355957031,0.0,0.0,9.88558676908724e-05,291.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5223999023437,0.0,0.0,0.0004689249908551,291.02783203125,294.1499938964844,254.30018615722656,253.55203247070312,260.47216796875,254.29774475097656,290.0252990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002602357417,5.894535970440984e-09,0.0010002544149756,-0.0144950821995735,0.0,0.0,0.0,-0.0077349892817437,60.0,-24.416051864624023,-0.0,-6.821591114203329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04473876953125,0.0,0.0,9.396336099598555e-05,291.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9486999511719,0.0,0.0,9.894864342641084e-05,290.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4837646484375,0.0,0.0,7.308328349608928e-05,290.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38970947265625,0.0,0.0,9.89489199128002e-05,291.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4879455566406,0.0,0.0,0.0004693664377555,291.02294921875,294.1499938964844,254.318115234375,253.5677795410156,260.3630065917969,254.3004150390625,290.007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012013372033,6.004595931585753e-09,0.0010011952836066,-0.0147833991795778,0.0,0.0,0.0,-0.007789549883455,60.0,-24.40906143188477,-0.0,-6.83443488469493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04473876953125,0.0,0.0,9.396336099598555e-05,291.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9486999511719,0.0,0.0,9.894864342641084e-05,290.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4837646484375,0.0,0.0,7.308328349608928e-05,290.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38970947265625,0.0,0.0,9.89489199128002e-05,291.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4879455566406,0.0,0.0,0.0004693664377555,291.02294921875,294.1499938964844,254.318115234375,253.5677795410156,260.3630065917969,254.3004150390625,290.007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012013372033,6.004595931585753e-09,0.0010011952836066,-0.0147833991795778,0.0,0.0,0.0,-0.007789549883455,60.0,-24.40906143188477,-0.0,-6.83443488469493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409545898437,0.0,0.0,9.408664482180028e-05,291.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9336853027344,0.0,0.0,9.907846106216311e-05,290.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4745178222656,0.0,0.0,7.317916606552899e-05,290.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.38165283203125,0.0,0.0,9.907873027259484e-05,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4537353515625,0.0,0.0,0.0004699822748079,291.0179443359375,294.1499938964844,254.33657836914065,253.5839385986328,260.2560119628906,254.3065643310547,289.9898376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025145020335,6.158153542656919e-09,0.0010025083320215,-0.0151856578886508,0.0,0.0,0.0,-0.0078656738623976,60.0,-24.41150283813477,-0.0,-6.852375378230138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409545898437,0.0,0.0,9.408664482180028e-05,291.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9336853027344,0.0,0.0,9.907846106216311e-05,290.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4745178222656,0.0,0.0,7.317916606552899e-05,290.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.38165283203125,0.0,0.0,9.907873027259484e-05,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4537353515625,0.0,0.0,0.0004699822748079,291.0179443359375,294.1499938964844,254.33657836914065,253.5839385986328,260.2560119628906,254.3065643310547,289.9898376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025145020335,6.158153542656919e-09,0.0010025083320215,-0.0151856578886508,0.0,0.0,0.0,-0.0078656738623976,60.0,-24.41150283813477,-0.0,-6.852375378230138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370788574219,0.0,0.0,9.42394763114862e-05,291.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9186706542969,0.0,0.0,9.923939069267362e-05,290.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4652404785156,0.0,0.0,7.329802610911429e-05,290.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37353515625,0.0,0.0,9.923965990310536e-05,291.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4197998046875,0.0,0.0,0.0004707456973847,291.0128479003906,294.1499938964844,254.35552978515625,253.6004943847656,260.15106201171875,254.31573486328125,289.9721069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041423374786,6.348519487886506e-09,0.0010041360510513,-0.0156843308359384,0.0,0.0,0.0,-0.0079600466415286,60.0,-24.42194175720215,-0.0,-6.874649471910743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370788574219,0.0,0.0,9.42394763114862e-05,291.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9186706542969,0.0,0.0,9.923939069267362e-05,290.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4652404785156,0.0,0.0,7.329802610911429e-05,290.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37353515625,0.0,0.0,9.923965990310536e-05,291.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4197998046875,0.0,0.0,0.0004707456973847,291.0128479003906,294.1499938964844,254.35552978515625,253.6004943847656,260.15106201171875,254.31573486328125,289.9721069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041423374786,6.348519487886506e-09,0.0010041360510513,-0.0156843308359384,0.0,0.0,0.0,-0.0079600466415286,60.0,-24.42194175720215,-0.0,-6.874649471910743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331115722656,0.0,0.0,9.441638394491748e-05,291.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9036865234375,0.0,0.0,9.942567703546956e-05,290.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4559326171875,0.0,0.0,7.34356144675985e-05,290.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3653564453125,0.0,0.0,9.942593896994369e-05,291.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.38604736328125,0.0,0.0,0.0004716293769888,291.0075988769531,294.1499938964844,254.3749389648437,253.61740112304688,260.0481262207031,254.3275451660156,289.9543762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060268687084,6.568884547419884e-09,0.0010060203494504,-0.0162615720182657,0.0,0.0,0.0,-0.008069290779531,60.0,-24.439022064208984,-0.0,-6.90047841089836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331115722656,0.0,0.0,9.441638394491748e-05,291.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9036865234375,0.0,0.0,9.942567703546956e-05,290.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4559326171875,0.0,0.0,7.34356144675985e-05,290.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3653564453125,0.0,0.0,9.942593896994369e-05,291.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.38604736328125,0.0,0.0,0.0004716293769888,291.0075988769531,294.1499938964844,254.3749389648437,253.61740112304688,260.0481262207031,254.3275451660156,289.9543762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060268687084,6.568884547419884e-09,0.0010060203494504,-0.0162615720182657,0.0,0.0,0.0,-0.008069290779531,60.0,-24.439022064208984,-0.0,-6.90047841089836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03106689453125,0.0,0.0,9.451201185584068e-05,291.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8962097167969,0.0,0.0,9.952637628884986e-05,290.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45123291015625,0.0,0.0,7.350998930633068e-05,290.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3612365722656,0.0,0.0,9.952663094736636e-05,291.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3692626953125,0.0,0.0,0.0004721070581581,291.00494384765625,294.1499938964844,254.38479614257807,253.6259765625,259.9974365234375,254.33436584472656,289.9455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070456191897,6.688006592980855e-09,0.001007038867101,-0.01657360419631,0.0,0.0,0.0,-0.0081283450126647,60.0,-24.44965171813965,-0.0,-6.914460470852647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0290222167969,0.0,0.0,9.461126319365576e-05,291.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.88873291015625,0.0,0.0,9.963088814402e-05,290.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4465637207031,0.0,0.0,7.358717994065955e-05,290.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.35711669921875,0.0,0.0,9.96311500784941e-05,291.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3525390625,0.0,0.0,0.0004726028710138,291.00225830078125,294.1499938964844,254.39474487304688,253.6346130371093,259.9472351074219,254.3417053222656,289.9366760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.8116468021628415e-09,0.0010080961510539,-0.0168974641710519,0.0,0.0,0.0,-0.0081896381452679,60.0,-24.461332321166992,-0.0,-6.928988227627998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248413085937,0.0,0.0,9.481706365477294e-05,291.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8737487792969,0.0,0.0,9.984760254155844e-05,290.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4371337890625,0.0,0.0,7.374724373221397e-05,290.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.34881591796875,0.0,0.0,9.984785720007494e-05,291.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3192138671875,0.0,0.0,0.0004736308765131,290.99676513671875,294.1499938964844,254.41493225097656,253.6521148681641,259.8482666015625,254.3578186035156,289.9189758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.068013729849554e-09,0.0010102883679792,-0.0175689700990915,0.0,0.0,0.0,-0.0083167301490902,60.0,-24.48697662353516,-0.0,-6.959160003816578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248413085937,0.0,0.0,9.481706365477294e-05,291.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8737487792969,0.0,0.0,9.984760254155844e-05,290.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4371337890625,0.0,0.0,7.374724373221397e-05,290.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.34881591796875,0.0,0.0,9.984785720007494e-05,291.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3192138671875,0.0,0.0,0.0004736308765131,290.99676513671875,294.1499938964844,254.41493225097656,253.6521148681641,259.8482666015625,254.3578186035156,289.9189758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.068013729849554e-09,0.0010102883679792,-0.0175689700990915,0.0,0.0,0.0,-0.0083167301490902,60.0,-24.48697662353516,-0.0,-6.959160003816578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02056884765625,0.0,0.0,9.502605098532511e-05,291.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8588256835937,0.0,0.0,0.0001000676711555,290.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4276733398437,0.0,0.0,7.390978134935722e-05,290.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3404541015625,0.0,0.0,0.000100067925814,291.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2861022949219,0.0,0.0,0.0004746748309116,290.9911804199219,294.1499938964844,254.43544006347656,253.6698303222656,259.7512512207031,254.3756103515625,289.9013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354811875215e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.51424217224121,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02056884765625,0.0,0.0,9.502605098532511e-05,291.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8588256835937,0.0,0.0,0.0001000676711555,290.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4276733398437,0.0,0.0,7.390978134935722e-05,290.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3404541015625,0.0,0.0,0.000100067925814,291.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2861022949219,0.0,0.0,0.0004746748309116,290.9911804199219,294.1499938964844,254.43544006347656,253.6698303222656,259.7512512207031,254.3756103515625,289.9013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354811875215e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.51424217224121,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01617431640625,0.0,0.0,9.52297414187342e-05,291.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8438720703125,0.0,0.0,0.0001002821518341,290.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.41815185546875,0.0,0.0,7.406820077449083e-05,290.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3320617675781,0.0,0.0,0.0001002824064926,291.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2532043457031,0.0,0.0,0.0004756922717206,290.9854736328125,294.1499938964844,254.4562225341797,253.6877593994141,259.6561279296875,254.39474487304688,289.8836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146917775273,7.582090510993567e-09,0.0010146842105314,-0.0189154278486967,0.0,0.0,0.0,-0.0085715800523757,60.0,-24.54104232788086,-0.0,-7.019858117018887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01617431640625,0.0,0.0,9.52297414187342e-05,291.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8438720703125,0.0,0.0,0.0001002821518341,290.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.41815185546875,0.0,0.0,7.406820077449083e-05,290.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3320617675781,0.0,0.0,0.0001002824064926,291.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2532043457031,0.0,0.0,0.0004756922717206,290.9854736328125,294.1499938964844,254.4562225341797,253.6877593994141,259.6561279296875,254.39474487304688,289.8836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146917775273,7.582090510993567e-09,0.0010146842105314,-0.0189154278486967,0.0,0.0,0.0,-0.0085715800523757,60.0,-24.54104232788086,-0.0,-7.019858117018887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116882324219,0.0,0.0,9.54186762101017e-05,291.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8289489746094,0.0,0.0,0.0001004811056191,290.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4085998535156,0.0,0.0,7.421513873850927e-05,290.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3235778808594,0.0,0.0,0.0001004813530016,291.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2204895019531,0.0,0.0,0.0004766360507346,290.9796142578125,294.1499938964844,254.47726440429688,253.7058563232422,259.5628967285156,254.4149780273437,289.865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167045984417,7.817447134073063e-09,0.0010166967986151,-0.019531836733222,0.0,0.0,0.0,-0.0086882570758461,60.0,-24.56502914428711,-0.0,-7.04773484017096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116882324219,0.0,0.0,9.54186762101017e-05,291.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8289489746094,0.0,0.0,0.0001004811056191,290.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4085998535156,0.0,0.0,7.421513873850927e-05,290.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3235778808594,0.0,0.0,0.0001004813530016,291.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2204895019531,0.0,0.0,0.0004766360507346,290.9796142578125,294.1499938964844,254.47726440429688,253.7058563232422,259.5628967285156,254.4149780273437,289.865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167045984417,7.817447134073063e-09,0.0010166967986151,-0.019531836733222,0.0,0.0,0.0,-0.0086882570758461,60.0,-24.56502914428711,-0.0,-7.04773484017096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093994140625,0.0,0.0,9.55045543378219e-05,291.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.82147216796875,0.0,0.0,0.0001005715384962,290.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40380859375,0.0,0.0,7.428193202940747e-05,290.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3193054199219,0.0,0.0,0.0001005717858788,291.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2041931152344,0.0,0.0,0.0004770650411956,290.9766540527344,294.1499938964844,254.48785400390625,253.71495056152344,259.5170288085937,254.42539978027344,289.85711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176195064559,7.924424672012265e-09,0.001017611590214,-0.0198120065033435,0.0,0.0,0.0,-0.0087412912398576,60.0,-24.57523536682129,-0.0,-7.0604244228889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071105957031,0.0,0.0,9.558331657899544e-05,291.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.81402587890625,0.0,0.0,0.0001006544771371,290.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.39898681640625,0.0,0.0,7.434318831656128e-05,290.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3150329589844,0.0,0.0,0.0001006547172437,291.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1879577636719,0.0,0.0,0.0004774584667757,290.9736633300781,294.1499938964844,254.4984893798828,253.7240753173828,259.4715881347656,254.4359893798828,289.8482971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184586280956,8.0225355247876e-09,0.0010184505954384,-0.0200689509510993,0.0,0.0,0.0,-0.0087899286299943,60.0,-24.58391189575196,-0.0,-7.07207163941348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
