time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509220,291.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024108886719,0.0,0.0,9.571360715199262e-05,291.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7991027832031,0.0,0.0,0.0001007916653179,290.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.38934326171875,0.0,0.0,7.444452057825401e-05,290.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30645751953125,0.0,0.0,0.0001007919127005,291.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1556701660156,0.0,0.0,0.0004781092866323,290.96759033203125,294.1499938964844,254.51988220214844,253.74237060546875,259.382080078125,254.45751953125,289.83062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198465315625,8.184823485635206e-09,0.0010198383824899,-0.0204939618706703,0.0,0.0,0.0,-0.0088703818619251,60.0,-24.595373153686523,-0.0,-7.091359321975689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024108886719,0.0,0.0,9.571360715199262e-05,291.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7991027832031,0.0,0.0,0.0001007916653179,290.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.38934326171875,0.0,0.0,7.444452057825401e-05,290.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30645751953125,0.0,0.0,0.0001007919127005,291.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1556701660156,0.0,0.0,0.0004781092866323,290.96759033203125,294.1499938964844,254.51988220214844,253.74237060546875,259.382080078125,254.45751953125,289.83062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198465315625,8.184823485635206e-09,0.0010198383824899,-0.0204939618706703,0.0,0.0,0.0,-0.0088703818619251,60.0,-24.595373153686523,-0.0,-7.091359321975689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509340,291.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,9.579979086993262e-05,291.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7842102050781,0.0,0.0,0.0001008824110613,290.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.379638671875,0.0,0.0,7.451153942383826e-05,290.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2978210449219,0.0,0.0,0.0001008826511679,291.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1235656738281,0.0,0.0,0.0004785397904925,290.9613952636719,294.1499938964844,254.54139709472656,253.7607269287109,259.2944641113281,254.4793395996093,289.8129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207646992057,8.292155406763868e-09,0.0010207563173025,-0.0207750461995601,0.0,0.0,0.0,-0.0089235920459032,60.0,-24.5965518951416,-0.0,-7.104129906565505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,9.579979086993262e-05,291.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7842102050781,0.0,0.0,0.0001008824110613,290.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.379638671875,0.0,0.0,7.451153942383826e-05,290.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2978210449219,0.0,0.0,0.0001008826511679,291.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1235656738281,0.0,0.0,0.0004785397904925,290.9613952636719,294.1499938964844,254.54139709472656,253.7607269287109,259.2944641113281,254.4793395996093,289.8129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207646992057,8.292155406763868e-09,0.0010207563173025,-0.0207750461995601,0.0,0.0,0.0,-0.0089235920459032,60.0,-24.5965518951416,-0.0,-7.104129906565505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509460,291.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99273681640625,0.0,0.0,9.58328673732467e-05,291.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.76934814453125,0.0,0.0,0.0001009172337944,290.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3699035644531,0.0,0.0,7.45372599340044e-05,290.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.28912353515625,0.0,0.0,0.000100917473901,291.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0917053222656,0.0,0.0,0.000478705012938,290.955078125,294.1499938964844,254.56298828125,253.7790985107422,259.2087707519531,254.5012664794922,289.7953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211168555542,8.333322476516969e-09,0.0010211085900664,-0.0208828542381525,0.0,0.0,0.0,-0.0089440019801259,60.0,-24.585250854492188,-0.0,-7.109031230356777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509520,291.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99273681640625,0.0,0.0,9.58328673732467e-05,291.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.76934814453125,0.0,0.0,0.0001009172337944,290.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3699035644531,0.0,0.0,7.45372599340044e-05,290.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.28912353515625,0.0,0.0,0.000100917473901,291.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0917053222656,0.0,0.0,0.000478705012938,290.955078125,294.1499938964844,254.56298828125,253.7790985107422,259.2087707519531,254.5012664794922,289.7953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211168555542,8.333322476516969e-09,0.0010211085900664,-0.0208828542381525,0.0,0.0,0.0,-0.0089440019801259,60.0,-24.585250854492188,-0.0,-7.109031230356777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,291.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877624511719,0.0,0.0,9.580534970154986e-05,291.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7545166015625,0.0,0.0,0.0001008882463793,290.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3601379394531,0.0,0.0,7.451584679074585e-05,290.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2803649902344,0.0,0.0,0.0001008884864859,291.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0600891113281,0.0,0.0,0.0004785675555467,290.9486694335937,294.1499938964844,254.5846099853516,253.7974548339844,259.1250305175781,254.52310180664065,289.77764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208234889432,8.298994380595559e-09,0.0010208152234554,-0.0207929536700248,0.0,0.0,0.0,-0.0089269839227199,60.0,-24.559404373168945,-0.0,-7.104944188540685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,291.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877624511719,0.0,0.0,9.580534970154986e-05,291.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7545166015625,0.0,0.0,0.0001008882463793,290.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3601379394531,0.0,0.0,7.451584679074585e-05,290.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2803649902344,0.0,0.0,0.0001008884864859,291.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0600891113281,0.0,0.0,0.0004785675555467,290.9486694335937,294.1499938964844,254.5846099853516,253.7974548339844,259.1250305175781,254.52310180664065,289.77764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208234889432,8.298994380595559e-09,0.0010208152234554,-0.0207929536700248,0.0,0.0,0.0,-0.0089269839227199,60.0,-24.559404373168945,-0.0,-7.104944188540685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,291.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852294921875,0.0,0.0,9.57672600634396e-05,291.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7471008300781,0.0,0.0,0.000100848134025,290.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3552551269531,0.0,0.0,7.44862190913409e-05,290.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2759704589844,0.0,0.0,0.0001008483668556,291.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0444030761719,0.0,0.0,0.0004783772747032,290.9454040527344,294.1499938964844,254.59542846679688,253.80661010742188,259.0839233398437,254.533920288086,289.7688293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020417548716,8.251515026813651e-09,0.0010204092832282,-0.0206686146557331,0.0,0.0,0.0,-0.0089034475386142,60.0,-24.540361404418945,-0.0,-7.099293242163186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,291.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.982666015625,0.0,0.0,9.571269038133325e-05,291.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7397155761719,0.0,0.0,0.0001007906685117,290.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.350341796875,0.0,0.0,7.444377843057737e-05,290.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2715759277344,0.0,0.0,0.0001007909013424,291.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0287475585937,0.0,0.0,0.000478104717331,290.942138671875,294.1499938964844,254.60623168945312,253.81573486328125,259.0433044433594,254.544662475586,289.760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198360541835,8.18350809339563e-09,0.001019827905111,-0.0204905159771442,0.0,0.0,0.0,-0.0088697336614131,60.0,-24.51727294921875,-0.0,-7.09120300257382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,291.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775085449219,0.0,0.0,9.55557989072986e-05,291.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7249755859375,0.0,0.0,0.0001006254460662,290.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.34051513671875,0.0,0.0,7.432173879351467e-05,290.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.26275634765625,0.0,0.0,0.0001006256788969,291.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9976806640625,0.0,0.0,0.0004773210093844,290.9355163574219,294.1499938964844,254.62779235839844,253.8339233398437,258.9634704589844,254.5658569335937,289.74237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181642137467,7.987988936974943e-09,0.0010181561810895,-0.0199784766882658,0.0,0.0,0.0,-0.0087728081271052,60.0,-24.45908164978028,-0.0,-7.067969676199938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,291.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775085449219,0.0,0.0,9.55557989072986e-05,291.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7249755859375,0.0,0.0,0.0001006254460662,290.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.34051513671875,0.0,0.0,7.432173879351467e-05,290.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.26275634765625,0.0,0.0,0.0001006256788969,291.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9976806640625,0.0,0.0,0.0004773210093844,290.9355163574219,294.1499938964844,254.62779235839844,253.8339233398437,258.9634704589844,254.5658569335937,289.74237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181642137467,7.987988936974943e-09,0.0010181561810895,-0.0199784766882658,0.0,0.0,0.0,-0.0087728081271052,60.0,-24.45908164978028,-0.0,-7.067969676199938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,291.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722595214844,0.0,0.0,9.534442506264897e-05,291.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7102966308594,0.0,0.0,0.0001004028526949,290.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3306884765625,0.0,0.0,7.415733125526458e-05,290.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.25390625,0.0,0.0,0.0001004030782496,291.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9669189453125,0.0,0.0,0.0004762651515193,290.9288024902344,294.1499938964844,254.64927673339844,253.8519897460937,258.8857116699219,254.5865631103516,289.7247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159116936847,7.724587192114996e-09,0.0010159040102735,-0.0192886311560869,0.0,0.0,0.0,-0.0086422283202409,60.0,-24.38524055480957,-0.0,-7.036729243736772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,291.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722595214844,0.0,0.0,9.534442506264897e-05,291.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7102966308594,0.0,0.0,0.0001004028526949,290.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3306884765625,0.0,0.0,7.415733125526458e-05,290.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.25390625,0.0,0.0,0.0001004030782496,291.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9669189453125,0.0,0.0,0.0004762651515193,290.9288024902344,294.1499938964844,254.64927673339844,253.8519897460937,258.8857116699219,254.5865631103516,289.7247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159116936847,7.724587192114996e-09,0.0010159040102735,-0.0192886311560869,0.0,0.0,0.0,-0.0086422283202409,60.0,-24.38524055480957,-0.0,-7.036729243736772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,291.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669494628906,0.0,0.0,9.510073869023472e-05,291.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6956481933594,0.0,0.0,0.0001001462296699,290.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32086181640625,0.0,0.0,7.396778528345749e-05,290.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2450561523437,0.0,0.0,0.0001001464479486,291.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9364624023437,0.0,0.0,0.0004750478547066,290.9219970703125,294.1499938964844,254.67062377929688,253.869873046875,258.8098449707031,254.60675048828125,289.70709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013314933516,7.420927428114511e-09,0.0010133074829354,-0.0184933226555585,0.0,0.0,0.0,-0.0084916921332478,60.0,-24.30066299438477,-0.0,-7.000800650303064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,291.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669494628906,0.0,0.0,9.510073869023472e-05,291.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6956481933594,0.0,0.0,0.0001001462296699,290.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32086181640625,0.0,0.0,7.396778528345749e-05,290.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2450561523437,0.0,0.0,0.0001001464479486,291.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9364624023437,0.0,0.0,0.0004750478547066,290.9219970703125,294.1499938964844,254.67062377929688,253.869873046875,258.8098449707031,254.60675048828125,289.70709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013314933516,7.420927428114511e-09,0.0010133074829354,-0.0184933226555585,0.0,0.0,0.0,-0.0084916921332478,60.0,-24.30066299438477,-0.0,-7.000800650303064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,291.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,9.486282942816616e-05,291.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6810913085937,0.0,0.0,9.989568934543058e-05,290.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3110046386719,0.0,0.0,7.378274312941357e-05,290.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.23614501953125,0.0,0.0,9.9895907624159e-05,291.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9062805175781,0.0,0.0,0.0004738594871014,290.91510009765625,294.1499938964844,254.69178771972656,253.88755798339844,258.7359619140625,254.6264495849609,289.689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010779524222,7.124474343811471e-09,0.0010107724228873,-0.0177168529480695,0.0,0.0,0.0,-0.0083447266370058,60.0,-24.21247673034668,-0.0,-6.965813525994238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,291.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,9.486282942816616e-05,291.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6810913085937,0.0,0.0,9.989568934543058e-05,290.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3110046386719,0.0,0.0,7.378274312941357e-05,290.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.23614501953125,0.0,0.0,9.9895907624159e-05,291.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9062805175781,0.0,0.0,0.0004738594871014,290.91510009765625,294.1499938964844,254.69178771972656,253.88755798339844,258.7359619140625,254.6264495849609,289.689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010779524222,7.124474343811471e-09,0.0010107724228873,-0.0177168529480695,0.0,0.0,0.0,-0.0083447266370058,60.0,-24.21247673034668,-0.0,-6.965813525994238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,291.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,9.475525439484044e-05,291.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.673828125,0.0,0.0,9.978240996133536e-05,290.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3060607910156,0.0,0.0,7.369906961685047e-05,290.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.231689453125,0.0,0.0,9.978262096410616e-05,291.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8913269042969,0.0,0.0,0.0004733221430797,290.91162109375,294.1499938964844,254.70230102539065,253.89630126953125,258.69976806640625,254.6361389160156,289.6806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096331825479,6.9904260158182305e-09,0.0010096261976286,-0.0173657443374395,0.0,0.0,0.0,-0.0082782730460166,60.0,-24.169958114624023,-0.0,-6.950021713691967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,291.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560546875,0.0,0.0,9.465613402426244e-05,291.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6665954589844,0.0,0.0,9.967802179744468e-05,290.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3011474609375,0.0,0.0,7.362196629401296e-05,290.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2272033691406,0.0,0.0,9.967823280021548e-05,291.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8764343261719,0.0,0.0,0.0004728269705083,290.9081115722656,294.1499938964844,254.71275329589844,253.9049835205078,258.6639709472656,254.6457672119141,289.6718444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085767135024,6.866904822544484e-09,0.0010085698449984,-0.0170422028750181,0.0,0.0,0.0,-0.0082170385867357,60.0,-24.129037857055664,-0.0,-6.935486140946523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,291.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95050048828125,0.0,0.0,9.44931452977471e-05,291.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6521301269531,0.0,0.0,9.950638195732608e-05,290.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.291259765625,0.0,0.0,7.349519000854343e-05,290.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.21826171875,0.0,0.0,9.95065929600969e-05,291.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8468322753906,0.0,0.0,0.0004720128490589,290.90106201171875,294.1499938964844,254.73345947265625,253.92214965820312,258.5936889648437,254.66485595703125,289.6542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068395640701,6.663799290151928e-09,0.0010068329283967,-0.0165101923048496,0.0,0.0,0.0,-0.0081163495779037,60.0,-24.05484390258789,-0.0,-6.911618299909605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,291.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95050048828125,0.0,0.0,9.44931452977471e-05,291.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6521301269531,0.0,0.0,9.950638195732608e-05,290.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.291259765625,0.0,0.0,7.349519000854343e-05,290.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.21826171875,0.0,0.0,9.95065929600969e-05,291.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8468322753906,0.0,0.0,0.0004720128490589,290.90106201171875,294.1499938964844,254.73345947265625,253.92214965820312,258.5936889648437,254.66485595703125,289.6542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068395640701,6.663799290151928e-09,0.0010068329283967,-0.0165101923048496,0.0,0.0,0.0,-0.0081163495779037,60.0,-24.05484390258789,-0.0,-6.911618299909605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,291.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9448547363281,0.0,0.0,9.438162669539452e-05,291.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6377258300781,0.0,0.0,9.938894072547556e-05,290.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2813415527344,0.0,0.0,7.340845331782475e-05,290.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2092590332031,0.0,0.0,9.938915172824636e-05,291.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8174743652344,0.0,0.0,0.0004714557726401,290.8938903808594,294.1499938964844,254.7538604736328,253.93898010253903,258.525146484375,254.683822631836,289.6366271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056508472189,6.524819351483302e-09,0.0010056443279609,-0.016146145761013,0.0,0.0,0.0,-0.0080474503338336,60.0,-23.993019104003903,-0.0,-6.895309212495705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,291.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9448547363281,0.0,0.0,9.438162669539452e-05,291.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6377258300781,0.0,0.0,9.938894072547556e-05,290.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2813415527344,0.0,0.0,7.340845331782475e-05,290.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2092590332031,0.0,0.0,9.938915172824636e-05,291.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8174743652344,0.0,0.0,0.0004714557726401,290.8938903808594,294.1499938964844,254.7538604736328,253.93898010253903,258.525146484375,254.683822631836,289.6366271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056508472189,6.524819351483302e-09,0.0010056443279609,-0.016146145761013,0.0,0.0,0.0,-0.0080474503338336,60.0,-23.993019104003903,-0.0,-6.895309212495705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,291.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9391174316406,0.0,0.0,9.432404476683588e-05,291.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6233215332031,0.0,0.0,9.932829561876132e-05,290.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2714233398437,0.0,0.0,7.336365524679422e-05,290.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,9.932849934557451e-05,291.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7883605957031,0.0,0.0,0.0004711681394837,290.8866577148437,294.1499938964844,254.77394104003903,253.9554748535156,258.4582214355469,254.7028045654297,289.6190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050368728116,6.453037659781557e-09,0.0010050303535535,-0.0159581154584884,0.0,0.0,0.0,-0.008011863566935,60.0,-23.94483184814453,-0.0,-6.886893544333361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,291.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9391174316406,0.0,0.0,9.432404476683588e-05,291.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6233215332031,0.0,0.0,9.932829561876132e-05,290.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2714233398437,0.0,0.0,7.336365524679422e-05,290.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,9.932849934557451e-05,291.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7883605957031,0.0,0.0,0.0004711681394837,290.8866577148437,294.1499938964844,254.77394104003903,253.9554748535156,258.4582214355469,254.7028045654297,289.6190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050368728116,6.453037659781557e-09,0.0010050303535535,-0.0159581154584884,0.0,0.0,0.0,-0.008011863566935,60.0,-23.94483184814453,-0.0,-6.886893544333361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,291.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9333190917969,0.0,0.0,9.43175400607288e-05,291.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6089782714844,0.0,0.0,9.932144166668876e-05,290.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2614440917969,0.0,0.0,7.335859118029475e-05,290.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,9.932164539350195e-05,291.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7594299316406,0.0,0.0,0.0004711356596089,290.8793029785156,294.1499938964844,254.7936248779297,253.97157287597656,258.39288330078125,254.7218780517578,289.6015014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049671400338,6.444899280921845e-09,0.0010049606207758,-0.0159367974847555,0.0,0.0,0.0,-0.0080078290775418,60.0,-23.9102725982666,-0.0,-6.885939995981971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,291.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9333190917969,0.0,0.0,9.43175400607288e-05,291.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6089782714844,0.0,0.0,9.932144166668876e-05,290.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2614440917969,0.0,0.0,7.335859118029475e-05,290.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,9.932164539350195e-05,291.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7594299316406,0.0,0.0,0.0004711356596089,290.8793029785156,294.1499938964844,254.7936248779297,253.97157287597656,258.39288330078125,254.7218780517578,289.6015014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049671400338,6.444899280921845e-09,0.0010049606207758,-0.0159367974847555,0.0,0.0,0.0,-0.0080078290775418,60.0,-23.9102725982666,-0.0,-6.885939995981971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,291.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93035888671875,0.0,0.0,9.433132800040768e-05,291.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.601806640625,0.0,0.0,9.933594992617144e-05,290.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2564392089844,0.0,0.0,7.336930866586044e-05,290.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866149902344,0.0,0.0,9.933615365298464e-05,291.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7450561523437,0.0,0.0,0.0004712045192718,290.8755798339844,294.1499938964844,254.8033142089844,253.97946166992188,258.3607788085937,254.73147583007807,289.5927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005113706924,6.462054447098353e-09,0.0010051073040813,-0.0159817337989807,0.0,0.0,0.0,-0.0080163329839706,60.0,-23.89788627624512,-0.0,-6.887950831924172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,291.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273986816406,0.0,0.0,9.435480023967102e-05,291.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5946350097656,0.0,0.0,9.936067363014443e-05,290.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2514343261719,0.0,0.0,7.338756404351443e-05,290.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820373535156,0.0,0.0,9.936087008100004e-05,291.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.730712890625,0.0,0.0,0.0004713217786047,290.871826171875,294.1499938964844,254.8128967285156,253.9872436523437,258.3290710449219,254.7411193847656,289.5839538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053636506199,6.491286175247524e-09,0.0010053571313619,-0.0160583052784204,0.0,0.0,0.0,-0.008030823431909,60.0,-23.88827133178711,-0.0,-6.891377779538743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,291.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.92138671875,0.0,0.0,9.442518057767302e-05,291.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5802917480469,0.0,0.0,9.94347792584449e-05,290.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.24139404296875,0.0,0.0,7.344230107264593e-05,290.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,9.943497570930047e-05,291.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7021789550781,0.0,0.0,0.0004716733528766,290.8642883300781,294.1499938964844,254.83169555664065,254.00244140625,258.2666320800781,254.7605133056641,289.56640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061131324619,6.578937838952471e-09,0.0010061066132038,-0.0162879060953855,0.0,0.0,0.0,-0.0080742761492729,60.0,-23.8761043548584,-0.0,-6.90165791183972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,291.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.92138671875,0.0,0.0,9.442518057767302e-05,291.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5802917480469,0.0,0.0,9.94347792584449e-05,290.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.24139404296875,0.0,0.0,7.344230107264593e-05,290.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,9.943497570930047e-05,291.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7021789550781,0.0,0.0,0.0004716733528766,290.8642883300781,294.1499938964844,254.83169555664065,254.00244140625,258.2666320800781,254.7605133056641,289.56640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061131324619,6.578937838952471e-09,0.0010061066132038,-0.0162879060953855,0.0,0.0,0.0,-0.0080742761492729,60.0,-23.8761043548584,-0.0,-6.90165791183972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,291.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9153137207031,0.0,0.0,9.451660298509525e-05,291.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5659484863281,0.0,0.0,9.953104017768057e-05,290.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2312927246094,0.0,0.0,7.351339445449412e-05,290.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636047363281,0.0,0.0,9.953123662853612e-05,291.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.673828125,0.0,0.0,0.0004721299919765,290.85662841796875,294.1499938964844,254.8500061035156,254.01715087890625,258.20562744140625,254.7799835205078,289.54888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070869466289,6.6928005360011875e-09,0.0010070801945403,-0.016586160287261,0.0,0.0,0.0,-0.0081307226791977,60.0,-23.871383666992188,-0.0,-6.915023931242106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,291.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9153137207031,0.0,0.0,9.451660298509525e-05,291.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5659484863281,0.0,0.0,9.953104017768057e-05,290.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2312927246094,0.0,0.0,7.351339445449412e-05,290.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636047363281,0.0,0.0,9.953123662853612e-05,291.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.673828125,0.0,0.0,0.0004721299919765,290.85662841796875,294.1499938964844,254.8500061035156,254.01715087890625,258.20562744140625,254.7799835205078,289.54888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070869466289,6.6928005360011875e-09,0.0010070801945403,-0.016586160287261,0.0,0.0,0.0,-0.0081307226791977,60.0,-23.871383666992188,-0.0,-6.915023931242106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,291.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091186523437,0.0,0.0,9.462827438255772e-05,291.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5516052246094,0.0,0.0,9.964863420464098e-05,290.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2211608886719,0.0,0.0,7.360024756053463e-05,290.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,9.964883065549655e-05,291.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6455993652344,0.0,0.0,0.0004726878250949,290.8488464355469,294.1499938964844,254.8680877685547,254.03155517578125,258.1459655761719,254.79949951171875,289.5314025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082764783874,6.8319061519162005e-09,0.0010082696098834,-0.0169505290687084,0.0,0.0,0.0,-0.0081996824592351,60.0,-23.872074127197266,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,291.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091186523437,0.0,0.0,9.462827438255772e-05,291.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5516052246094,0.0,0.0,9.964863420464098e-05,290.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2211608886719,0.0,0.0,7.360024756053463e-05,290.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,9.964883065549655e-05,291.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6455993652344,0.0,0.0,0.0004726878250949,290.8488464355469,294.1499938964844,254.8680877685547,254.03155517578125,258.1459655761719,254.79949951171875,289.5314025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082764783874,6.8319061519162005e-09,0.0010082696098834,-0.0169505290687084,0.0,0.0,0.0,-0.0081996824592351,60.0,-23.872074127197266,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,291.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90283203125,0.0,0.0,9.476865670876576e-05,291.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5372619628906,0.0,0.0,9.979645255953074e-05,290.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109375,0.0,0.0,7.370943058049306e-05,290.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,9.97966417344287e-05,291.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6175537109375,0.0,0.0,0.0004733890527859,290.8409729003906,294.1499938964844,254.8862762451172,254.0458526611328,258.08758544921875,254.81912231445312,289.5139465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097718331962,7.006770719186761e-09,0.0010097648482769,-0.0174085572361946,0.0,0.0,0.0,-0.0082863699644804,60.0,-23.878952026367188,-0.0,-6.951945863420407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,291.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90283203125,0.0,0.0,9.476865670876576e-05,291.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5372619628906,0.0,0.0,9.979645255953074e-05,290.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109375,0.0,0.0,7.370943058049306e-05,290.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,9.97966417344287e-05,291.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6175537109375,0.0,0.0,0.0004733890527859,290.8409729003906,294.1499938964844,254.8862762451172,254.0458526611328,258.08758544921875,254.81912231445312,289.5139465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097718331962,7.006770719186761e-09,0.0010097648482769,-0.0174085572361946,0.0,0.0,0.0,-0.0082863699644804,60.0,-23.878952026367188,-0.0,-6.951945863420407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,291.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.899658203125,0.0,0.0,9.48494634940289e-05,291.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53009033203125,0.0,0.0,9.98815448838286e-05,290.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2058410644531,0.0,0.0,7.377227302640676e-05,290.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,9.988173405872658e-05,291.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.60357666015625,0.0,0.0,0.0004737926938105,290.83697509765625,294.1499938964844,254.8953857421875,254.052963256836,258.05889892578125,254.8289794921875,289.5052185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106326080858,7.107432864472685e-09,0.0010106255067512,-0.0176722183823585,0.0,0.0,0.0,-0.008336273021996,60.0,-23.88511657714844,-0.0,-6.963804821680243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
