time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
511560,291.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8964233398437,0.0,0.0,9.49372333707288e-05,291.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5229187011719,0.0,0.0,9.997397137340158e-05,290.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,7.384053606074303e-05,290.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355285644531,0.0,0.0,9.997416054829956e-05,291.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5896301269531,0.0,0.0,0.0004742311430163,290.8329772949219,294.1499938964844,254.904525756836,254.06005859375,258.030517578125,254.83889770507807,289.4964904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115676559507,7.216772957008288e-09,0.0010115604382008,-0.0179586056619882,0.0,0.0,0.0,-0.0083904769271612,60.0,-23.89298248291016,-0.0,-6.976696909077873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,291.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88995361328125,0.0,0.0,9.513326222077012e-05,291.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.508544921875,0.0,0.0,0.0001001803902909,290.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,7.399300375254825e-05,290.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12603759765625,0.0,0.0,0.0001001805794658,291.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.56182861328125,0.0,0.0,0.000475210341392,290.82489013671875,294.1499938964844,254.9228363037109,254.0741577148437,257.97467041015625,254.85890197753903,289.47906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460978501683257e-09,0.0010136485798284,-0.0185982212424278,0.0,0.0,0.0,-0.0085115395486354,60.0,-23.913719177246094,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511680,291.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88995361328125,0.0,0.0,9.513326222077012e-05,291.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.508544921875,0.0,0.0,0.0001001803902909,290.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,7.399300375254825e-05,290.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12603759765625,0.0,0.0,0.0001001805794658,291.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.56182861328125,0.0,0.0,0.000475210341392,290.82489013671875,294.1499938964844,254.9228363037109,254.0741577148437,257.97467041015625,254.85890197753903,289.47906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460978501683257e-09,0.0010136485798284,-0.0185982212424278,0.0,0.0,0.0,-0.0085115395486354,60.0,-23.913719177246094,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,291.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88336181640625,0.0,0.0,9.5355833764188e-05,291.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.494140625,0.0,0.0,0.0001004147634375,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17999267578125,0.0,0.0,7.416610606014729e-05,290.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.116455078125,0.0,0.0,0.0001004149453365,291.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5341491699219,0.0,0.0,0.0004763221077155,290.816650390625,294.1499938964844,254.941162109375,254.088134765625,257.9200439453125,254.8791046142578,289.4616394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160270612686,7.738245599853144e-09,0.0010160193778574,-0.0193244069814682,0.0,0.0,0.0,-0.0086489925161004,60.0,-23.941219329833984,-0.0,-7.038347860088835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511800,291.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88336181640625,0.0,0.0,9.5355833764188e-05,291.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.494140625,0.0,0.0,0.0001004147634375,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17999267578125,0.0,0.0,7.416610606014729e-05,290.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.116455078125,0.0,0.0,0.0001004149453365,291.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5341491699219,0.0,0.0,0.0004763221077155,290.816650390625,294.1499938964844,254.941162109375,254.088134765625,257.9200439453125,254.8791046142578,289.4616394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160270612686,7.738245599853144e-09,0.0010160193778574,-0.0193244069814682,0.0,0.0,0.0,-0.0086489925161004,60.0,-23.941219329833984,-0.0,-7.038347860088835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511860,291.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766784667969,0.0,0.0,9.560430771671236e-05,291.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.479736328125,0.0,0.0,0.0001006764141493,290.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695556640625,0.0,0.0,7.435936277033761e-05,290.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068115234375,0.0,0.0,0.0001006766033242,291.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.506591796875,0.0,0.0,0.0004775633278768,290.8083190917969,294.1499938964844,254.9595184326172,254.1020050048828,257.8665771484375,254.89952087402344,289.4442443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018674345687,8.04779887175755e-09,0.0010186661966145,-0.0201351121068,0.0,0.0,0.0,-0.0088024511933326,60.0,-23.97520446777344,-0.0,-7.07507297192933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,291.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766784667969,0.0,0.0,9.560430771671236e-05,291.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.479736328125,0.0,0.0,0.0001006764141493,290.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695556640625,0.0,0.0,7.435936277033761e-05,290.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068115234375,0.0,0.0,0.0001006766033242,291.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.506591796875,0.0,0.0,0.0004775633278768,290.8083190917969,294.1499938964844,254.9595184326172,254.1020050048828,257.8665771484375,254.89952087402344,289.4442443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018674345687,8.04779887175755e-09,0.0010186661966145,-0.0201351121068,0.0,0.0,0.0,-0.0088024511933326,60.0,-23.97520446777344,-0.0,-7.07507297192933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,291.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.869873046875,0.0,0.0,9.587794193066657e-05,291.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4653015136719,0.0,0.0,0.0001009645638987,290.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590576171875,0.0,0.0,7.457218453055248e-05,290.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971069335937,0.0,0.0,0.0001009647457976,291.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4791259765625,0.0,0.0,0.0004789301892742,290.79986572265625,294.1499938964844,254.9778594970703,254.11573791503903,257.81427001953125,254.92010498046875,289.4268493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215896181762,8.388698624628432e-09,0.0010215811198577,-0.0210278704762458,0.0,0.0,0.0,-0.0089714489877223,60.0,-24.0155029296875,-0.0,-7.115627198572838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,291.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.869873046875,0.0,0.0,9.587794193066657e-05,291.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4653015136719,0.0,0.0,0.0001009645638987,290.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590576171875,0.0,0.0,7.457218453055248e-05,290.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971069335937,0.0,0.0,0.0001009647457976,291.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4791259765625,0.0,0.0,0.0004789301892742,290.79986572265625,294.1499938964844,254.9778594970703,254.11573791503903,257.81427001953125,254.92010498046875,289.4268493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215896181762,8.388698624628432e-09,0.0010215811198577,-0.0210278704762458,0.0,0.0,0.0,-0.0089714489877223,60.0,-24.0155029296875,-0.0,-7.115627198572838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,291.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8664245605469,0.0,0.0,9.602383943274616e-05,291.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45806884765625,0.0,0.0,0.0001011181957437,290.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,7.468566036550328e-05,290.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921936035156,0.0,0.0,0.0001011183776427,291.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4654541015625,0.0,0.0,0.0004796589782927,290.79559326171875,294.1499938964844,254.9870147705078,254.12255859375,257.7885437011719,254.93045043945312,289.41815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231438791379,8.570459009149545e-09,0.0010231353808194,-0.0215038489550352,0.0,0.0,0.0,-0.009061555378139,60.0,-24.03800392150879,-0.0,-7.137296620385315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,291.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8629455566406,0.0,0.0,9.617552859708668e-05,291.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4508056640625,0.0,0.0,0.0001012779248412,290.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,7.480363274225965e-05,290.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873107910156,0.0,0.0,0.0001012781067402,291.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4517517089844,0.0,0.0,0.0004804166674148,290.7912902832031,294.1499938964844,254.9961700439453,254.1293487548828,257.7630920410156,254.94081115722656,289.40948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247599566355,8.759433178795462e-09,0.0010247512254863,-0.0219987034797668,0.0,0.0,0.0,-0.0091552380472421,60.0,-24.06193733215332,-0.0,-7.159862036587583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,291.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8559265136719,0.0,0.0,9.649536514189094e-05,291.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.436279296875,0.0,0.0,0.0001016147289192,290.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,7.505239045713097e-05,290.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774230957031,0.0,0.0,0.0001016149108181,291.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4244689941406,0.0,0.0,0.0004820143221877,290.7825927734375,294.1499938964844,255.01443481445312,254.1428375244141,257.7130126953125,254.9615936279297,289.3921203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281675495207,9.157901104117629e-09,0.0010281583527103,-0.0230420920997858,0.0,0.0,0.0,-0.0093527752906084,60.0,-24.11390686035156,-0.0,-7.207558638810951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,291.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8559265136719,0.0,0.0,9.649536514189094e-05,291.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.436279296875,0.0,0.0,0.0001016147289192,290.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,7.505239045713097e-05,290.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774230957031,0.0,0.0,0.0001016149108181,291.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4244689941406,0.0,0.0,0.0004820143221877,290.7825927734375,294.1499938964844,255.01443481445312,254.1428375244141,257.7130126953125,254.9615936279297,289.3921203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281675495207,9.157901104117629e-09,0.0010281583527103,-0.0230420920997858,0.0,0.0,0.0,-0.0093527752906084,60.0,-24.11390686035156,-0.0,-7.207558638810951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,291.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487854003906,0.0,0.0,9.683541429694742e-05,291.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4217224121094,0.0,0.0,0.0001019728151732,290.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,7.531687151640654e-05,290.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06744384765625,0.0,0.0,0.0001019729897961,291.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.39727783203125,0.0,0.0,0.0004837129672523,290.7737731933594,294.1499938964844,255.0326232910156,254.1561737060547,257.6639709472656,254.9823760986328,289.374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317905107513,9.58155155217355e-09,0.0010317808482795,-0.0241513401269912,0.0,0.0,0.0,-0.0095627959817647,60.0,-24.17116928100586,-0.0,-7.25844273574694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,291.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487854003906,0.0,0.0,9.683541429694742e-05,291.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4217224121094,0.0,0.0,0.0001019728151732,290.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,7.531687151640654e-05,290.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06744384765625,0.0,0.0,0.0001019729897961,291.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.39727783203125,0.0,0.0,0.0004837129672523,290.7737731933594,294.1499938964844,255.0326232910156,254.1561737060547,257.6639709472656,254.9823760986328,289.374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317905107513,9.58155155217355e-09,0.0010317808482795,-0.0241513401269912,0.0,0.0,0.0,-0.0095627959817647,60.0,-24.17116928100586,-0.0,-7.25844273574694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,291.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.841552734375,0.0,0.0,9.719325316837056e-05,291.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4071044921875,0.0,0.0,0.000102349629742,290.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162109375,0.0,0.0,7.559518417110667e-05,290.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.057373046875,0.0,0.0,0.000102349804365,291.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3701171875,0.0,0.0,0.0004855004372075,290.7648010253906,294.1499938964844,255.0507202148437,254.1693725585937,257.61602783203125,255.0030975341797,289.357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356028797104,1.002736649269309e-08,0.0010355928679928,-0.0253185275942087,0.0,0.0,0.0,-0.009783805347979,60.0,-24.23310852050781,-0.0,-7.312182503937947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,291.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.841552734375,0.0,0.0,9.719325316837056e-05,291.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4071044921875,0.0,0.0,0.000102349629742,290.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162109375,0.0,0.0,7.559518417110667e-05,290.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.057373046875,0.0,0.0,0.000102349804365,291.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3701171875,0.0,0.0,0.0004855004372075,290.7648010253906,294.1499938964844,255.0507202148437,254.1693725585937,257.61602783203125,255.0030975341797,289.357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356028797104,1.002736649269309e-08,0.0010355928679928,-0.0253185275942087,0.0,0.0,0.0,-0.009783805347979,60.0,-24.23310852050781,-0.0,-7.312182503937947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,291.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83416748046875,0.0,0.0,9.756618965184316e-05,291.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3924560546875,0.0,0.0,0.0001027423422783,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053161621094,0.0,0.0,7.588524022139609e-05,290.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472412109375,0.0,0.0,0.0001027425169013,291.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3430480957031,0.0,0.0,0.0004873633151873,290.7557373046875,294.1499938964844,255.06871032714844,254.1824188232422,257.569091796875,255.023681640625,289.3400573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395762510597,1.049199482849872e-08,0.0010395657736808,-0.0265348628163337,0.0,0.0,0.0,-0.0100141409784555,60.0,-24.299081802368164,-0.0,-7.368400645191286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,291.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83416748046875,0.0,0.0,9.756618965184316e-05,291.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3924560546875,0.0,0.0,0.0001027423422783,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053161621094,0.0,0.0,7.588524022139609e-05,290.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472412109375,0.0,0.0,0.0001027425169013,291.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3430480957031,0.0,0.0,0.0004873633151873,290.7557373046875,294.1499938964844,255.06871032714844,254.1824188232422,257.569091796875,255.023681640625,289.3400573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395762510597,1.049199482849872e-08,0.0010395657736808,-0.0265348628163337,0.0,0.0,0.0,-0.0100141409784555,60.0,-24.299081802368164,-0.0,-7.368400645191286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,291.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304443359375,0.0,0.0,9.775743092177436e-05,291.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3851013183594,0.0,0.0,0.0001029437335091,290.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998229980469,0.0,0.0,7.603398262290284e-05,290.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421142578125,0.0,0.0,0.0001029439008561,291.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3295288085937,0.0,0.0,0.0004883186193183,290.7511291503906,294.1499938964844,255.07765197753903,254.1888885498047,257.5460205078125,255.03390502929688,289.3313903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416138684377,1.0730258459545894e-08,0.0010416030418127,-0.027158560231328,0.0,0.0,0.0,-0.0101322578266263,60.0,-24.33340072631836,-0.0,-7.397313339652102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,291.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8266906738281,0.0,0.0,9.795134246814996e-05,291.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.37774658203125,0.0,0.0,0.0001031479259836,290.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943298339844,0.0,0.0,7.618480594828725e-05,290.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369873046875,0.0,0.0,0.0001031481006066,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3160400390625,0.0,0.0,0.0004892872530035,290.7464904785156,294.1499938964844,255.0865631103516,254.19532775878903,257.523193359375,255.0440826416016,289.3227233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436797747388,1.0971850983310104e-08,0.0010436688316985,-0.0277909394353628,0.0,0.0,0.0,-0.0102520249783992,60.0,-24.36844062805176,-0.0,-7.426687176348423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,291.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.819091796875,0.0,0.0,9.83456993708387e-05,291.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.36297607421875,0.0,0.0,0.0001035631939885,290.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832214355469,0.0,0.0,7.649151666555554e-05,290.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0266418457031,0.0,0.0,0.0001035633686115,291.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2890930175781,0.0,0.0,0.0004912571166642,290.7371520996094,294.1499938964844,255.1042633056641,254.20806884765625,257.478271484375,255.0642547607422,289.30535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478813201189,1.1463165527914045e-08,0.0010478699114173,-0.029076874256134,0.0,0.0,0.0,-0.0104955900460481,60.0,-24.440332412719727,-0.0,-7.486602981998659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,291.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.819091796875,0.0,0.0,9.83456993708387e-05,291.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.36297607421875,0.0,0.0,0.0001035631939885,290.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832214355469,0.0,0.0,7.649151666555554e-05,290.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0266418457031,0.0,0.0,0.0001035633686115,291.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2890930175781,0.0,0.0,0.0004912571166642,290.7371520996094,294.1499938964844,255.1042633056641,254.20806884765625,257.478271484375,255.0642547607422,289.30535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478813201189,1.1463165527914045e-08,0.0010478699114173,-0.029076874256134,0.0,0.0,0.0,-0.0104955900460481,60.0,-24.440332412719727,-0.0,-7.486602981998659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,291.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81134033203125,0.0,0.0,9.87462408374995e-05,291.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.34814453125,0.0,0.0,0.0001039849812514,290.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0720520019531,0.0,0.0,7.680305134272203e-05,290.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162048339844,0.0,0.0,0.0001039851558743,291.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2621765136719,0.0,0.0,0.0004932578885927,290.7276611328125,294.1499938964844,255.12179565429688,254.2206420898437,257.4343566894531,255.08413696289065,289.2880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521488729864,1.1962198342985177e-08,0.0010521368822082,-0.0303828660398721,0.0,0.0,0.0,-0.0107429809868335,60.0,-24.514129638671875,-0.0,-7.547706104560349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,291.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81134033203125,0.0,0.0,9.87462408374995e-05,291.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.34814453125,0.0,0.0,0.0001039849812514,290.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0720520019531,0.0,0.0,7.680305134272203e-05,290.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162048339844,0.0,0.0,0.0001039851558743,291.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2621765136719,0.0,0.0,0.0004932578885927,290.7276611328125,294.1499938964844,255.12179565429688,254.2206420898437,257.4343566894531,255.08413696289065,289.2880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521488729864,1.1962198342985177e-08,0.0010521368822082,-0.0303828660398721,0.0,0.0,0.0,-0.0107429809868335,60.0,-24.514129638671875,-0.0,-7.547706104560349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,291.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8034973144531,0.0,0.0,9.914999827742577e-05,291.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3332824707031,0.0,0.0,0.0001044101591105,290.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.060791015625,0.0,0.0,7.711708167335019e-05,290.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00567626953125,0.0,0.0,0.0001044103264575,291.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2353210449219,0.0,0.0,0.0004952747840434,290.7180480957031,294.1499938964844,255.13912963867188,254.23306274414065,257.391357421875,255.10369873046875,289.2706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465238619085994e-08,0.0010564381955191,-0.0316991917788982,0.0,0.0,0.0,-0.0109923593699932,60.0,-24.58906555175781,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,291.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8034973144531,0.0,0.0,9.914999827742577e-05,291.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3332824707031,0.0,0.0,0.0001044101591105,290.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.060791015625,0.0,0.0,7.711708167335019e-05,290.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00567626953125,0.0,0.0,0.0001044103264575,291.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2353210449219,0.0,0.0,0.0004952747840434,290.7180480957031,294.1499938964844,255.13912963867188,254.23306274414065,257.391357421875,255.10369873046875,289.2706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465238619085994e-08,0.0010564381955191,-0.0316991917788982,0.0,0.0,0.0,-0.0109923593699932,60.0,-24.58906555175781,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,291.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7971496582031,0.0,0.0,9.947337093763052e-05,291.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3213195800781,0.0,0.0,0.0001047506812028,290.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517272949219,0.0,0.0,7.736858970019966e-05,290.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971923828125,0.0,0.0,0.0001047508485498,291.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2138671875,0.0,0.0,0.0004968901048414,290.71026611328125,294.1499938964844,255.15284729003903,254.2428741455078,257.3576965332031,255.1190948486328,289.2567749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598960798233,1.2868129672938268e-08,0.0010598831577226,-0.0327533334493637,0.0,0.0,0.0,-0.0111920889467,60.0,-24.64934730529785,-0.0,-7.659264866788362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,291.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7955322265625,0.0,0.0,9.955410496331751e-05,291.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3183288574219,0.0,0.0,0.0001048356934916,290.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494384765625,0.0,0.0,7.743138121441007e-05,290.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950561523437,0.0,0.0,0.0001048358608386,291.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2085266113281,0.0,0.0,0.0004972933675162,290.70831298828125,294.1499938964844,255.15625,254.2453155517578,257.349365234375,255.12290954589844,289.2532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060756156221,1.2968713214434048e-08,0.0010607432341203,-0.033016487956047,0.0,0.0,0.0,-0.011241951957345,60.0,-24.664419174194336,-0.0,-7.671701496292371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,291.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79150390625,0.0,0.0,9.97554452624172e-05,291.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.31085205078125,0.0,0.0,0.0001050477148965,290.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437316894531,0.0,0.0,7.758797437418252e-05,290.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9897155761719,0.0,0.0,0.0001050478822435,291.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.19512939453125,0.0,0.0,0.0004982990794815,290.703369140625,294.1499938964844,255.1647186279297,254.2513732910156,257.3287048339844,255.1323699951172,289.2445983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629013413563,1.3219564998223632e-08,0.0010628880700096,-0.0336727574467659,0.0,0.0,0.0,-0.0113663095980882,60.0,-24.70204162597656,-0.0,-7.702762161443388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,291.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7874450683594,0.0,0.0,9.995589061873034e-05,291.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3033447265625,0.0,0.0,0.0001052587904268,290.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379943847656,0.0,0.0,7.774387631798163e-05,290.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9843139648437,0.0,0.0,0.0001052589577739,291.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1817626953125,0.0,0.0,0.0004993003676645,290.69842529296875,294.1499938964844,255.1731414794922,254.25738525390625,257.30828857421875,255.1417388916016,289.2359313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650369804352,1.3469305670810172e-08,0.0010650234762579,-0.0343260765075683,0.0,0.0,0.0,-0.0114901158958673,60.0,-24.739517211914062,-0.0,-7.733746798521679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,291.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7792358398437,0.0,0.0,0.0001003529396257,291.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2882995605469,0.0,0.0,0.0001056769033311,290.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,7.805268978700042e-05,290.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735107421875,0.0,0.0,0.0001056770634022,291.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1550598144531,0.0,0.0,0.0005012837355025,290.6884155273437,294.1499938964844,255.1897735595703,254.269287109375,257.26812744140625,255.1602020263672,289.2185363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692672803997,1.3963991740695292e-08,0.0010692533105611,-0.0356200449168682,0.0,0.0,0.0,-0.0117353526875376,60.0,-24.813751220703125,-0.0,-7.795305378976991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,291.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7792358398437,0.0,0.0,0.0001003529396257,291.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2882995605469,0.0,0.0,0.0001056769033311,290.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,7.805268978700042e-05,290.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735107421875,0.0,0.0,0.0001056770634022,291.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1550598144531,0.0,0.0,0.0005012837355025,290.6884155273437,294.1499938964844,255.1897735595703,254.269287109375,257.26812744140625,255.1602020263672,289.2185363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692672803997,1.3963991740695292e-08,0.0010692533105611,-0.0356200449168682,0.0,0.0,0.0,-0.0117353526875376,60.0,-24.813751220703125,-0.0,-7.795305378976991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,291.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7709045410156,0.0,0.0,0.0001007430837489,290.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2731628417969,0.0,0.0,0.0001060877402778,290.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01483154296875,0.0,0.0,7.835613359929994e-05,290.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,0.0001060879003489,291.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.12841796875,0.0,0.0,0.0005032325861975,290.6782531738281,294.1499938964844,255.2061309814453,254.281005859375,257.2289123535156,255.17823791503903,289.2011108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734241222962,1.4450079355299296e-08,0.0010734096867963,-0.0368913523852825,0.0,0.0,0.0,-0.0119763258844614,60.0,-24.886550903320312,-0.0,-7.856031203345992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,291.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7709045410156,0.0,0.0,0.0001007430837489,290.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2731628417969,0.0,0.0,0.0001060877402778,290.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01483154296875,0.0,0.0,7.835613359929994e-05,290.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,0.0001060879003489,291.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.12841796875,0.0,0.0,0.0005032325861975,290.6782531738281,294.1499938964844,255.2061309814453,254.281005859375,257.2289123535156,255.17823791503903,289.2011108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734241222962,1.4450079355299296e-08,0.0010734096867963,-0.0368913523852825,0.0,0.0,0.0,-0.0119763258844614,60.0,-24.886550903320312,-0.0,-7.856031203345992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,291.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7624206542969,0.0,0.0,0.0001011244748951,290.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.25799560546875,0.0,0.0,0.0001064893585862,290.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00311279296875,0.0,0.0,7.865276711527258e-05,289.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515686035156,0.0,0.0,0.0001064895186573,291.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.101806640625,0.0,0.0,0.0005051377229392,290.66796875,294.1499938964844,255.22218322753903,254.29254150390625,257.1905822753906,255.1958770751953,289.1836853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774875991046,1.49252610270878e-08,0.0010774726979434,-0.0381339639425277,0.0,0.0,0.0,-0.0122118927538394,60.0,-24.957443237304688,-0.0,-7.91562158042325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,291.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7624206542969,0.0,0.0,0.0001011244748951,290.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.25799560546875,0.0,0.0,0.0001064893585862,290.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00311279296875,0.0,0.0,7.865276711527258e-05,289.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515686035156,0.0,0.0,0.0001064895186573,291.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.101806640625,0.0,0.0,0.0005051377229392,290.66796875,294.1499938964844,255.22218322753903,254.29254150390625,257.1905822753906,255.1958770751953,289.1836853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774875991046,1.49252610270878e-08,0.0010774726979434,-0.0381339639425277,0.0,0.0,0.0,-0.0122118927538394,60.0,-24.957443237304688,-0.0,-7.91562158042325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,291.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7538452148437,0.0,0.0,0.0001014955778373,290.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2427673339844,0.0,0.0,0.0001068801429937,290.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913024902344,0.0,0.0,7.894139707786962e-05,289.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9404296875,0.0,0.0,0.0001068803030648,291.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0752868652344,0.0,0.0,0.0005069914041087,290.6575622558594,294.1499938964844,255.2379302978516,254.3038787841797,257.15313720703125,255.21307373046875,289.1662292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814414126798,1.5387625396101612e-08,0.0010814260458573,-0.0393428914248943,0.0,0.0,0.0,-0.0124411052092909,60.0,-25.026025772094727,-0.0,-7.973820714823887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,291.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7538452148437,0.0,0.0,0.0001014955778373,290.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2427673339844,0.0,0.0,0.0001068801429937,290.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913024902344,0.0,0.0,7.894139707786962e-05,289.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9404296875,0.0,0.0,0.0001068803030648,291.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0752868652344,0.0,0.0,0.0005069914041087,290.6575622558594,294.1499938964844,255.2379302978516,254.3038787841797,257.15313720703125,255.21307373046875,289.1662292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814414126798,1.5387625396101612e-08,0.0010814260458573,-0.0393428914248943,0.0,0.0,0.0,-0.0124411052092909,60.0,-25.026025772094727,-0.0,-7.973820714823887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
