time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
513900,291.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.74951171875,0.0,0.0,0.0001016768801491,290.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2351379394531,0.0,0.0,0.0001070710568455,290.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853820800781,0.0,0.0,7.90824051364325e-05,289.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9348449707031,0.0,0.0,0.0001070712169166,291.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.06201171875,0.0,0.0,0.0005078970571048,290.6522827148437,294.1499938964844,255.24566650390625,254.3094787597656,257.134765625,255.2215118408203,289.1575012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833730921149,1.5613512260870266e-08,0.0010833574924618,-0.0399334505200386,0.0,0.0,0.0,-0.0125530865043401,60.0,-25.05932235717773,-0.0,-8.002331242096261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,291.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7451477050781,0.0,0.0,0.0001018551847664,290.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274780273437,0.0,0.0,0.0001072588202077,290.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794006347656,0.0,0.0,7.922108488855883e-05,289.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9292297363281,0.0,0.0,0.0001072589730028,291.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0487976074219,0.0,0.0,0.0005087877507321,290.6470031738281,294.1499938964844,255.2533264160156,254.3150329589844,257.1166076660156,255.2298278808593,289.14874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852727573364,1.583566699991934e-08,0.0010852569248527,-0.0405142083764076,0.0,0.0,0.0,-0.0126632172614336,60.0,-25.091941833496094,-0.0,-8.03042041752633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514020,291.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.736328125,0.0,0.0,0.0001022024225676,290.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.212158203125,0.0,0.0,0.0001076244734576,290.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674072265625,0.0,0.0,7.949116115923971e-05,289.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179077148437,0.0,0.0,0.0001076246335287,291.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0223693847656,0.0,0.0,0.0005105222808197,290.6363220214844,294.1499938964844,255.2683868408203,254.32598876953125,257.0809326171875,255.24615478515625,289.1312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626830226086895e-08,0.0010889561381191,-0.0416450947523117,0.0,0.0,0.0,-0.0128776924684643,60.0,-25.15506172180176,-0.0,-8.085263658585974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,291.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.736328125,0.0,0.0,0.0001022024225676,290.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.212158203125,0.0,0.0,0.0001076244734576,290.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674072265625,0.0,0.0,7.949116115923971e-05,289.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179077148437,0.0,0.0,0.0001076246335287,291.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0223693847656,0.0,0.0,0.0005105222808197,290.6363220214844,294.1499938964844,255.2683868408203,254.32598876953125,257.0809326171875,255.24615478515625,289.1312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626830226086895e-08,0.0010889561381191,-0.0416450947523117,0.0,0.0,0.0,-0.0128776924684643,60.0,-25.15506172180176,-0.0,-8.085263658585974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514140,291.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7273864746094,0.0,0.0,0.000102536745544,290.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,0.0001079765279428,290.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,7.975118205649778e-05,289.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065246582031,0.0,0.0,0.0001079766880138,291.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9960021972656,0.0,0.0,0.0005121923168189,290.6255187988281,294.1499938964844,255.2830505371093,254.3367614746093,257.0461120605469,255.26202392578125,289.1137084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092534395866,1.6684847281567272e-08,0.001092517748475,-0.0427337698638439,0.0,0.0,0.0,-0.0130841899663209,60.0,-25.215133666992188,-0.0,-8.138242435506984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514200,291.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7273864746094,0.0,0.0,0.000102536745544,290.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,0.0001079765279428,290.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,7.975118205649778e-05,289.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065246582031,0.0,0.0,0.0001079766880138,291.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9960021972656,0.0,0.0,0.0005121923168189,290.6255187988281,294.1499938964844,255.2830505371093,254.3367614746093,257.0461120605469,255.26202392578125,289.1137084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092534395866,1.6684847281567272e-08,0.001092517748475,-0.0427337698638439,0.0,0.0,0.0,-0.0130841899663209,60.0,-25.215133666992188,-0.0,-8.138242435506984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,291.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.71832275390625,0.0,0.0,0.0001028579354169,290.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18133544921875,0.0,0.0,0.0001083147508325,290.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94317626953125,0.0,0.0,8.000098750926554e-05,289.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.89501953125,0.0,0.0,0.0001083149036276,291.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9696960449219,0.0,0.0,0.0005137966945767,290.6145935058594,294.1499938964844,255.2973175048828,254.34732055664065,257.0121154785156,255.2774200439453,289.0961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959564242511,1.7085017844920003e-08,0.0010959393111988,-0.0437795110046863,0.0,0.0,0.0,-0.0132825709879398,60.0,-25.27210807800293,-0.0,-8.189302747041438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,291.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.71832275390625,0.0,0.0,0.0001028579354169,290.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18133544921875,0.0,0.0,0.0001083147508325,290.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94317626953125,0.0,0.0,8.000098750926554e-05,289.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.89501953125,0.0,0.0,0.0001083149036276,291.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9696960449219,0.0,0.0,0.0005137966945767,290.6145935058594,294.1499938964844,255.2973175048828,254.34732055664065,257.0121154785156,255.2774200439453,289.0961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959564242511,1.7085017844920003e-08,0.0010959393111988,-0.0437795110046863,0.0,0.0,0.0,-0.0132825709879398,60.0,-25.27210807800293,-0.0,-8.189302747041438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,291.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7091369628906,0.0,0.0,0.00010316605767,290.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16583251953125,0.0,0.0,0.0001086392148863,290.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309387207031,0.0,0.0,8.02406357252039e-05,289.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8834228515625,0.0,0.0,0.0001086393604055,291.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9434509277344,0.0,0.0,0.0005153358215466,290.6035461425781,294.1499938964844,255.3111724853516,254.357666015625,256.9789733886719,255.29234313964844,289.0785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992392199113,1.7468918755980667e-08,0.0010992217576131,-0.0447826012969017,0.0,0.0,0.0,-0.0134728858247399,60.0,-25.32599258422852,-0.0,-8.238436066676513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,291.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7091369628906,0.0,0.0,0.00010316605767,290.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16583251953125,0.0,0.0,0.0001086392148863,290.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309387207031,0.0,0.0,8.02406357252039e-05,289.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8834228515625,0.0,0.0,0.0001086393604055,291.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9434509277344,0.0,0.0,0.0005153358215466,290.6035461425781,294.1499938964844,255.3111724853516,254.357666015625,256.9789733886719,255.29234313964844,289.0785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992392199113,1.7468918755980667e-08,0.0010992217576131,-0.0447826012969017,0.0,0.0,0.0,-0.0134728858247399,60.0,-25.32599258422852,-0.0,-8.238436066676513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,291.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7045288085937,0.0,0.0,0.0001033153239404,290.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580810546875,0.0,0.0,0.0001087963973986,290.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248046875,0.0,0.0,8.035673090489581e-05,289.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,0.0001087965501938,291.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.93035888671875,0.0,0.0,0.0005160814616829,290.59796142578125,294.1499938964844,255.31793212890625,254.36276245117188,256.96270751953125,255.29962158203125,289.0697631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008295696228,1.7654897987995355e-08,0.0011008119909092,-0.0452684946358203,0.0,0.0,0.0,-0.0135650830343365,60.0,-25.35177421569824,-0.0,-8.262291117944187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,291.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6998596191406,0.0,0.0,0.0001034614906529,290.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,0.000108950320282,290.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9186096191406,0.0,0.0,8.047041774261743e-05,289.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87176513671875,0.0,0.0,0.0001089504658011,291.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91729736328125,0.0,0.0,0.0005168115603737,290.59234619140625,294.1499938964844,255.3245849609375,254.3678131103516,256.9466552734375,255.3067779541016,289.0609436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023869737982,1.7837013643884347e-08,0.0011023690458387,-0.0457442663609981,0.0,0.0,0.0,-0.0136553654447197,60.0,-25.376832962036133,-0.0,-8.285684316433618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,291.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6904602050781,0.0,0.0,0.0001037449037539,290.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347045898437,0.0,0.0,0.0001092487582354,290.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9062194824219,0.0,0.0,8.069084287853912e-05,289.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8599853515625,0.0,0.0,0.0001092489037546,291.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.89117431640625,0.0,0.0,0.0005182272871024,290.5810546875,294.1499938964844,255.3375244140625,254.37774658203125,256.91510009765625,255.3207092285156,289.0433044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054064380005,1.8190119632777172e-08,0.0011053881607949,-0.0466666594147682,0.0,0.0,0.0,-0.0138304140418767,60.0,-25.42487907409668,-0.0,-8.331135603611983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,291.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6904602050781,0.0,0.0,0.0001037449037539,290.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347045898437,0.0,0.0,0.0001092487582354,290.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9062194824219,0.0,0.0,8.069084287853912e-05,289.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8599853515625,0.0,0.0,0.0001092489037546,291.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.89117431640625,0.0,0.0,0.0005182272871024,290.5810546875,294.1499938964844,255.3375244140625,254.37774658203125,256.91510009765625,255.3207092285156,289.0433044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054064380005,1.8190119632777172e-08,0.0011053881607949,-0.0466666594147682,0.0,0.0,0.0,-0.0138304140418767,60.0,-25.42487907409668,-0.0,-8.331135603611983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,291.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6809387207031,0.0,0.0,0.0001040171846398,290.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190795898437,0.0,0.0,0.0001095354818971,290.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.89373779296875,0.0,0.0,8.090261690085754e-05,289.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84814453125,0.0,0.0,0.0001095356274163,291.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8651428222656,0.0,0.0,0.0005195873673073,290.56964111328125,294.1499938964844,255.3500061035156,254.3874664306641,256.88433837890625,255.33413696289065,289.025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083073914051,1.8529366485608992e-08,0.0011082887649536,-0.0475527383387088,0.0,0.0,0.0,-0.0139985913410782,60.0,-25.47024345397949,-0.0,-8.37491924698952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,291.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6809387207031,0.0,0.0,0.0001040171846398,290.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190795898437,0.0,0.0,0.0001095354818971,290.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.89373779296875,0.0,0.0,8.090261690085754e-05,289.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84814453125,0.0,0.0,0.0001095356274163,291.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8651428222656,0.0,0.0,0.0005195873673073,290.56964111328125,294.1499938964844,255.3500061035156,254.3874664306641,256.88433837890625,255.33413696289065,289.025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083073914051,1.8529366485608992e-08,0.0011082887649536,-0.0475527383387088,0.0,0.0,0.0,-0.0139985913410782,60.0,-25.47024345397949,-0.0,-8.37491924698952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,291.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6712951660156,0.0,0.0,0.0001042790026986,290.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034240722656,0.0,0.0,0.000109811189759,290.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88116455078125,0.0,0.0,8.110624912660569e-05,289.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8362121582031,0.0,0.0,0.0001098113280022,291.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8392028808594,0.0,0.0,0.0005208952352404,290.55810546875,294.1499938964844,255.35812377929688,254.3935089111328,256.85430908203125,255.34605407714844,289.0079040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110968189314,1.885557843195329e-08,0.0011110779596492,-0.0484046638011932,0.0,0.0,0.0,-0.014160307124257,60.0,-25.51433181762696,-0.0,-8.417129748750085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,291.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6712951660156,0.0,0.0,0.0001042790026986,290.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034240722656,0.0,0.0,0.000109811189759,290.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88116455078125,0.0,0.0,8.110624912660569e-05,289.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8362121582031,0.0,0.0,0.0001098113280022,291.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8392028808594,0.0,0.0,0.0005208952352404,290.55810546875,294.1499938964844,255.35812377929688,254.3935089111328,256.85430908203125,255.34605407714844,289.0079040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110968189314,1.885557843195329e-08,0.0011110779596492,-0.0484046638011932,0.0,0.0,0.0,-0.014160307124257,60.0,-25.51433181762696,-0.0,-8.417129748750085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,291.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6615600585937,0.0,0.0,0.0001045308454195,290.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0001100763838621,290.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684997558594,0.0,0.0,8.130211790557951e-05,289.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8241882324219,0.0,0.0,0.0001100765221053,291.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8133239746094,0.0,0.0,0.0005221532192081,290.54644775390625,294.1499938964844,255.35836791992188,254.39273071289065,256.82489013671875,255.3533172607422,288.9901428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137799592688,1.916935588042179e-08,0.0011137607507407,-0.0492240190505981,0.0,0.0,0.0,-0.014315859414637,60.0,-25.56060028076172,-0.0,-8.45783034719716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,291.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6615600585937,0.0,0.0,0.0001045308454195,290.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0001100763838621,290.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684997558594,0.0,0.0,8.130211790557951e-05,289.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8241882324219,0.0,0.0,0.0001100765221053,291.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8133239746094,0.0,0.0,0.0005221532192081,290.54644775390625,294.1499938964844,255.35836791992188,254.39273071289065,256.82489013671875,255.3533172607422,288.9901428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137799592688,1.916935588042179e-08,0.0011137607507407,-0.0492240190505981,0.0,0.0,0.0,-0.014315859414637,60.0,-25.56060028076172,-0.0,-8.45783034719716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,291.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6566467285156,0.0,0.0,0.0001046532634063,290.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.0,0.0,0.0001102052847272,290.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8621520996094,0.0,0.0,8.139733108691871e-05,289.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8181457519531,0.0,0.0,0.0001102054302464,291.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8004150390625,0.0,0.0,0.000522764690686,290.54058837890625,294.1499938964844,255.355697631836,254.38992309570312,256.81036376953125,255.35450744628903,288.98126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150841601192,1.9321873878652696e-08,0.0011150648351758,-0.0496222525835037,0.0,0.0,0.0,-0.0143914688378572,60.0,-25.584949493408203,-0.0,-8.477649515725717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,291.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6517028808594,0.0,0.0,0.0001047734476742,290.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0719299316406,0.0,0.0,0.0001103318500099,290.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558044433594,0.0,0.0,8.149080531438813e-05,289.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81207275390625,0.0,0.0,0.0001103319955291,291.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7875061035156,0.0,0.0,0.0005233651027083,290.5346984863281,294.1499938964844,255.35125732421875,254.3855743408203,256.7959289550781,255.35401916503903,288.9723815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116364612244,1.9471622536570976e-08,0.0011163451708853,-0.0500132292509079,0.0,0.0,0.0,-0.0144657045602798,60.0,-25.610084533691406,-0.0,-8.497131176454786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,291.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6417236328125,0.0,0.0,0.0001050074715749,290.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05615234375,0.0,0.0,0.0001105782794184,290.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8429870605469,0.0,0.0,8.167282067006454e-05,289.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79986572265625,0.0,0.0,0.0001105784176615,291.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.76177978515625,0.0,0.0,0.0005245340289548,290.5227966308594,294.1499938964844,255.3373107910156,254.3724670410156,256.7672119140625,255.3479461669922,288.9545593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188578791916,1.9763193748190133e-08,0.0011188380885869,-0.0507744252681732,0.0,0.0,0.0,-0.0146102476865053,60.0,-25.662647247314453,-0.0,-8.53512744924956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,291.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6417236328125,0.0,0.0,0.0001050074715749,290.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05615234375,0.0,0.0,0.0001105782794184,290.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8429870605469,0.0,0.0,8.167282067006454e-05,289.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79986572265625,0.0,0.0,0.0001105784176615,291.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.76177978515625,0.0,0.0,0.0005245340289548,290.5227966308594,294.1499938964844,255.3373107910156,254.3724670410156,256.7672119140625,255.3479461669922,288.9545593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188578791916,1.9763193748190133e-08,0.0011188380885869,-0.0507744252681732,0.0,0.0,0.0,-0.0146102476865053,60.0,-25.662647247314453,-0.0,-8.53512744924956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,291.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.63165283203125,0.0,0.0,0.0001052334555424,290.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403137207031,0.0,0.0,0.000110816254164,290.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8301086425781,0.0,0.0,8.184858597815037e-05,289.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78759765625,0.0,0.0,0.0001108163924072,291.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7361145019531,0.0,0.0,0.0005256629083305,290.5108337402344,294.1499938964844,255.3170166015625,254.35386657714844,256.7386779785156,255.33497619628903,288.93670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212655808776,2.0044760518089788e-08,0.0011212455574423,-0.0515094138681888,0.0,0.0,0.0,-0.0147498305886983,60.0,-25.71820640563965,-0.0,-8.571899456910614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,291.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.63165283203125,0.0,0.0,0.0001052334555424,290.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403137207031,0.0,0.0,0.000110816254164,290.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8301086425781,0.0,0.0,8.184858597815037e-05,289.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78759765625,0.0,0.0,0.0001108163924072,291.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7361145019531,0.0,0.0,0.0005256629083305,290.5108337402344,294.1499938964844,255.3170166015625,254.35386657714844,256.7386779785156,255.33497619628903,288.93670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212655808776,2.0044760518089788e-08,0.0011212455574423,-0.0515094138681888,0.0,0.0,0.0,-0.0147498305886983,60.0,-25.71820640563965,-0.0,-8.571899456910614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,291.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6214599609375,0.0,0.0,0.0001054518579621,290.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0244140625,0.0,0.0,0.0001110462326323,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8171691894531,0.0,0.0,8.201844320865348e-05,289.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7752685546875,0.0,0.0,0.0001110463708755,291.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7105407714844,0.0,0.0,0.0005267538363113,290.49871826171875,294.1499938964844,255.29090881347656,254.3302154541016,256.710205078125,255.3155059814453,288.9188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123592373915,2.0316868187819643e-08,0.0011235720012336,-0.0522196404635906,0.0,0.0,0.0,-0.0148847252130508,60.0,-25.776498794555664,-0.0,-8.60751185882691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,291.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6214599609375,0.0,0.0,0.0001054518579621,290.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0244140625,0.0,0.0,0.0001110462326323,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8171691894531,0.0,0.0,8.201844320865348e-05,289.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7752685546875,0.0,0.0,0.0001110463708755,291.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7105407714844,0.0,0.0,0.0005267538363113,290.49871826171875,294.1499938964844,255.29090881347656,254.3302154541016,256.710205078125,255.3155059814453,288.9188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123592373915,2.0316868187819643e-08,0.0011235720012336,-0.0522196404635906,0.0,0.0,0.0,-0.0148847252130508,60.0,-25.776498794555664,-0.0,-8.60751185882691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,291.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6111755371094,0.0,0.0,0.0001056629625963,290.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085144042969,0.0,0.0,0.0001112685276893,290.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8041687011719,0.0,0.0,8.218263246817514e-05,289.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7628173828125,0.0,0.0,0.0001112686659325,291.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.68505859375,0.0,0.0,0.0005278083845041,290.48651123046875,294.1499938964844,255.259506225586,254.3019561767578,256.681640625,255.29000854492188,288.90087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258414015173,2.0579889792315963e-08,0.0011258209124207,-0.0529060736298561,0.0,0.0,0.0,-0.0150151150301098,60.0,-25.837251663208008,-0.0,-8.642005155934387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,291.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6111755371094,0.0,0.0,0.0001056629625963,290.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085144042969,0.0,0.0,0.0001112685276893,290.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8041687011719,0.0,0.0,8.218263246817514e-05,289.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7628173828125,0.0,0.0,0.0001112686659325,291.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.68505859375,0.0,0.0,0.0005278083845041,290.48651123046875,294.1499938964844,255.259506225586,254.3019561767578,256.681640625,255.29000854492188,288.90087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258414015173,2.0579889792315963e-08,0.0011258209124207,-0.0529060736298561,0.0,0.0,0.0,-0.0150151150301098,60.0,-25.837251663208008,-0.0,-8.642005155934387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,291.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.60601806640625,0.0,0.0,0.0001057658228091,290.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00054931640625,0.0,0.0,0.0001113768521463,290.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.797607421875,0.0,0.0,8.22626388981007e-05,289.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7565612792969,0.0,0.0,0.0001113769831135,291.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6723327636719,0.0,0.0,0.000528322183527,290.4803771972656,294.1499938964844,255.2419586181641,254.2862243652344,256.6673278808594,255.27517700195312,288.89190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001126937335357,2.070805216192184e-08,0.0011269166134297,-0.0532405264675617,0.0,0.0,0.0,-0.0150786498561501,60.0,-25.86845588684082,-0.0,-8.658837913344541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,291.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6007995605469,0.0,0.0,0.0001058669004123,290.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925537109375,0.0,0.0,0.0001114832848543,290.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.79107666015625,0.0,0.0,8.234124834416434e-05,289.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.75030517578125,0.0,0.0,0.0001114834158215,291.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6596374511719,0.0,0.0,0.0005288270767778,290.4742126464844,294.1499938964844,255.22329711914065,254.2695159912109,256.6529235839844,255.259033203125,288.8829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280141770839,2.0833983427337444e-08,0.0011279933387413,-0.0535691417753696,0.0,0.0,0.0,-0.0151410792022943,60.0,-25.900146484375,-0.0,-8.675393559087753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,291.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5903015136719,0.0,0.0,0.0001060636059264,290.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765625,0.0,0.0,0.0001116904168156,290.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.77789306640625,0.0,0.0,8.249423990491778e-05,289.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377014160156,0.0,0.0,0.0001116905550588,291.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.63427734375,0.0,0.0,0.0005298096803016,290.4617919921875,294.1499938964844,255.18280029296875,254.2333374023437,256.6239624023437,255.22311401367188,288.8649597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301097692921,2.1079062051398978e-08,0.0011300886981189,-0.054208617657423,0.0,0.0,0.0,-0.0152625739574432,60.0,-25.964815139770508,-0.0,-8.70765717309041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,291.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5903015136719,0.0,0.0,0.0001060636059264,290.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765625,0.0,0.0,0.0001116904168156,290.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.77789306640625,0.0,0.0,8.249423990491778e-05,289.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377014160156,0.0,0.0,0.0001116905550588,291.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.63427734375,0.0,0.0,0.0005298096803016,290.4617919921875,294.1499938964844,255.18280029296875,254.2333374023437,256.6239624023437,255.22311401367188,288.8649597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301097692921,2.1079062051398978e-08,0.0011300886981189,-0.054208617657423,0.0,0.0,0.0,-0.0152625739574432,60.0,-25.964815139770508,-0.0,-8.70765717309041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,291.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5797119140625,0.0,0.0,0.0001062527808244,290.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0001118896252592,290.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7646789550781,0.0,0.0,8.264136704383418e-05,289.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7250366210937,0.0,0.0,0.0001118897562264,291.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6090087890625,0.0,0.0,0.0005307546234689,290.44927978515625,294.1499938964844,255.13853454589844,254.19387817382807,256.5946960449219,255.1827392578125,288.846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321252677589,2.1314761511348482e-08,0.001132103963755,-0.0548235587775707,0.0,0.0,0.0,-0.0153794195502996,60.0,-26.03084945678711,-0.0,-8.738743417779916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,291.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5797119140625,0.0,0.0,0.0001062527808244,290.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0001118896252592,290.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7646789550781,0.0,0.0,8.264136704383418e-05,289.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7250366210937,0.0,0.0,0.0001118897562264,291.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6090087890625,0.0,0.0,0.0005307546234689,290.44927978515625,294.1499938964844,255.13853454589844,254.19387817382807,256.5946960449219,255.1827392578125,288.846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321252677589,2.1314761511348482e-08,0.001132103963755,-0.0548235587775707,0.0,0.0,0.0,-0.0153794195502996,60.0,-26.03084945678711,-0.0,-8.738743417779916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,291.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5690002441406,0.0,0.0,0.0001064339085132,290.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9444885253906,0.0,0.0,0.0001120803572121,290.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7513732910156,0.0,0.0,8.278224413516e-05,289.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7123107910156,0.0,0.0,0.0001120804881793,291.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5838317871094,0.0,0.0,0.0005316594033502,290.4366455078125,294.1499938964844,255.0910186767578,254.15155029296875,256.5650329589844,255.1384735107422,288.828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340549681335,2.154043343693957e-08,0.001134033431299,-0.0554122775793075,0.0,0.0,0.0,-0.0154912937432527,60.0,-26.097761154174805,-0.0,-8.768558501515147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,291.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5690002441406,0.0,0.0,0.0001064339085132,290.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9444885253906,0.0,0.0,0.0001120803572121,290.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7513732910156,0.0,0.0,8.278224413516e-05,289.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7123107910156,0.0,0.0,0.0001120804881793,291.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5838317871094,0.0,0.0,0.0005316594033502,290.4366455078125,294.1499938964844,255.0910186767578,254.15155029296875,256.5650329589844,255.1384735107422,288.828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340549681335,2.154043343693957e-08,0.001134033431299,-0.0554122775793075,0.0,0.0,0.0,-0.0154912937432527,60.0,-26.097761154174805,-0.0,-8.768558501515147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,291.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5581970214844,0.0,0.0,0.0001066062322934,290.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.92840576171875,0.0,0.0,0.0001122618268709,290.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7380065917969,0.0,0.0,8.291626727441326e-05,289.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6994934082031,0.0,0.0,0.0001122619505622,291.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5587158203125,0.0,0.0,0.0005325202364474,290.4239196777344,294.1499938964844,255.04074096679688,254.10682678222656,256.534912109375,255.09085083007807,288.8107604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358908377587,2.175513635904736e-08,0.0011358690680935,-0.055972333997488,0.0,0.0,0.0,-0.0155977299436926,60.0,-26.165010452270508,-0.0,-8.79697168443272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
