time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516240,291.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5581970214844,0.0,0.0,0.0001066062322934,290.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.92840576171875,0.0,0.0,0.0001122618268709,290.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7380065917969,0.0,0.0,8.291626727441326e-05,289.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6994934082031,0.0,0.0,0.0001122619505622,291.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5587158203125,0.0,0.0,0.0005325202364474,290.4239196777344,294.1499938964844,255.04074096679688,254.10682678222656,256.534912109375,255.09085083007807,288.8107604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358908377587,2.175513635904736e-08,0.0011358690680935,-0.055972333997488,0.0,0.0,0.0,-0.0155977299436926,60.0,-26.165010452270508,-0.0,-8.79697168443272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,291.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5527648925781,0.0,0.0,0.0001066887707565,290.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203491210937,0.0,0.0,0.0001123487381846,290.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7312927246094,0.0,0.0,8.29804630484432e-05,289.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.69305419921875,0.0,0.0,0.0001123488618759,291.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54620361328125,0.0,0.0,0.0005329325213097,290.4175109863281,294.1499938964844,255.0147399902344,254.0836944580078,256.5196838378906,255.06594848632807,288.8016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367702390998,2.185797143283708e-08,0.0011367483530193,-0.0562405548989772,0.0,0.0,0.0,-0.0156487077474594,60.0,-26.198575973510746,-0.0,-8.81059634139092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516360,291.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5473022460937,0.0,0.0,0.000106768689875,290.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122619628906,0.0,0.0,0.0001124328919104,290.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7245483398437,0.0,0.0,8.304262155434117e-05,289.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.68658447265625,0.0,0.0,0.0001124330228776,291.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.53369140625,0.0,0.0,0.0005333317094482,290.4111022949219,294.1499938964844,254.9882354736328,254.06011962890625,256.5043334960937,255.04042053222656,288.7926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376215843483,2.1957545115469657e-08,0.0011375996982678,-0.0565002672374248,0.0,0.0,0.0,-0.0156980715692043,60.0,-26.23198699951172,-0.0,-8.823799646506816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,291.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53631591796875,0.0,0.0,0.0001069201098289,290.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8961181640625,0.0,0.0,0.0001125923445215,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7110595703125,0.0,0.0,8.316039020428434e-05,289.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6736145019531,0.0,0.0,0.0001125924682128,291.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5087585449219,0.0,0.0,0.0005340881180018,290.3981628417969,294.1499938964844,254.9340057373047,254.0118865966797,256.4732360839844,254.9877319335937,288.7744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392347514629,2.2146197764527642e-08,0.0011392126325517,-0.0569922849535942,0.0,0.0,0.0,-0.015791593119502,60.0,-26.29800796508789,-0.0,-8.848841304143208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516480,291.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53631591796875,0.0,0.0,0.0001069201098289,290.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8961181640625,0.0,0.0,0.0001125923445215,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7110595703125,0.0,0.0,8.316039020428434e-05,289.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6736145019531,0.0,0.0,0.0001125924682128,291.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5087585449219,0.0,0.0,0.0005340881180018,290.3981628417969,294.1499938964844,254.9340057373047,254.0118865966797,256.4732360839844,254.9877319335937,288.7744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392347514629,2.2146197764527642e-08,0.0011392126325517,-0.0569922849535942,0.0,0.0,0.0,-0.015791593119502,60.0,-26.29800796508789,-0.0,-8.848841304143208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516540,291.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.52520751953125,0.0,0.0,0.0001070593716576,290.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799133300781,0.0,0.0,0.0001127389914472,290.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6974792480469,0.0,0.0,8.326870010932907e-05,289.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6605834960937,0.0,0.0,0.0001127391078625,291.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.48388671875,0.0,0.0,0.0005347837577573,290.3851623535156,294.1499938964844,254.87857055664065,253.96258544921875,256.4416198730469,254.9333038330078,288.7562255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407184647396,2.23197051951729e-08,0.0011406961129978,-0.0574447624385356,0.0,0.0,0.0,-0.0158776082098484,60.0,-26.362380981445312,-0.0,-8.871903389717772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,291.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.52520751953125,0.0,0.0,0.0001070593716576,290.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799133300781,0.0,0.0,0.0001127389914472,290.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6974792480469,0.0,0.0,8.326870010932907e-05,289.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6605834960937,0.0,0.0,0.0001127391078625,291.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.48388671875,0.0,0.0,0.0005347837577573,290.3851623535156,294.1499938964844,254.87857055664065,253.96258544921875,256.4416198730469,254.9333038330078,288.7562255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407184647396,2.23197051951729e-08,0.0011406961129978,-0.0574447624385356,0.0,0.0,0.0,-0.0158776082098484,60.0,-26.362380981445312,-0.0,-8.871903389717772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,291.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5140380859375,0.0,0.0,0.0001071854057954,290.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8637084960937,0.0,0.0,0.0001128717049141,290.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.683837890625,0.0,0.0,8.336672181030735e-05,289.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6474609375,0.0,0.0,0.0001128718213294,291.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4591064453125,0.0,0.0,0.0005354132736101,290.3720397949219,294.1499938964844,254.8224334716797,253.91262817382807,256.40948486328125,254.8777008056641,288.73797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420610826462,2.2476722705278007e-08,0.0011420386144891,-0.0578542128205299,0.0,0.0,0.0,-0.0159554481506347,60.0,-26.424484252929688,-0.0,-8.892799741033741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,291.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5140380859375,0.0,0.0,0.0001071854057954,290.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8637084960937,0.0,0.0,0.0001128717049141,290.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.683837890625,0.0,0.0,8.336672181030735e-05,289.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6474609375,0.0,0.0,0.0001128718213294,291.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4591064453125,0.0,0.0,0.0005354132736101,290.3720397949219,294.1499938964844,254.8224334716797,253.91262817382807,256.40948486328125,254.8777008056641,288.73797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420610826462,2.2476722705278007e-08,0.0011420386144891,-0.0578542128205299,0.0,0.0,0.0,-0.0159554481506347,60.0,-26.424484252929688,-0.0,-8.892799741033741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,291.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.50274658203125,0.0,0.0,0.0001072971717803,290.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84747314453125,0.0,0.0,0.0001129893935285,290.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.670166015625,0.0,0.0,8.3453647675924e-05,289.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6343078613281,0.0,0.0,0.0001129895099438,291.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4344177246094,0.0,0.0,0.0005359716014936,290.3588562011719,294.1499938964844,254.76611328125,253.86248779296875,256.3768005371094,254.8214263916016,288.7196960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432517785578,2.2615964212491235e-08,0.0011432290775701,-0.058217279613018,0.0,0.0,0.0,-0.0160244740545749,60.0,-26.48359107971192,-0.0,-8.911351301321704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,291.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.50274658203125,0.0,0.0,0.0001072971717803,290.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84747314453125,0.0,0.0,0.0001129893935285,290.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.670166015625,0.0,0.0,8.3453647675924e-05,289.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6343078613281,0.0,0.0,0.0001129895099438,291.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4344177246094,0.0,0.0,0.0005359716014936,290.3588562011719,294.1499938964844,254.76611328125,253.86248779296875,256.3768005371094,254.8214263916016,288.7196960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432517785578,2.2615964212491235e-08,0.0011432290775701,-0.058217279613018,0.0,0.0,0.0,-0.0160244740545749,60.0,-26.48359107971192,-0.0,-8.911351301321704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,291.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4970703125,0.0,0.0,0.0001073473686119,290.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8393249511719,0.0,0.0,0.0001130422533606,290.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632995605469,0.0,0.0,8.349269046448171e-05,289.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.627685546875,0.0,0.0,0.0001130423697759,291.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.422119140625,0.0,0.0,0.0005362223600968,290.35223388671875,294.1499938964844,254.738037109375,253.8374786376953,256.3602600097656,254.793212890625,288.7105407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143786474131,2.267850618409285e-08,0.0011437638895586,-0.0583803467452526,0.0,0.0,0.0,-0.016055479645729,60.0,-26.51177215576172,-0.0,-8.919689520325846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,291.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4913635253906,0.0,0.0,0.0001073936073225,290.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8311767578125,0.0,0.0,0.000113090936793,290.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6564025878906,0.0,0.0,8.3528648247011e-05,289.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6210632324219,0.0,0.0,0.0001130910532083,291.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4098205566406,0.0,0.0,0.0005364532698877,290.3455505371094,294.1499938964844,254.71011352539065,253.8125915527344,256.3435974121094,254.76502990722656,288.70135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442790273576,2.2736102778253563e-08,0.0011442563263699,-0.0585305243730545,0.0,0.0,0.0,-0.0160840321332216,60.0,-26.538970947265625,-0.0,-8.92737261892762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,291.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4798889160156,0.0,0.0,0.0001074739120667,290.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8149108886719,0.0,0.0,0.0001131755052483,290.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6426086425781,0.0,0.0,8.359110506717116e-05,289.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6077575683594,0.0,0.0,0.0001131756143877,291.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.38531494140625,0.0,0.0,0.0005368544370867,290.3321838378906,294.1499938964844,254.6549530029297,253.763412475586,256.3099365234375,254.70901489257807,288.6829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451345635578,2.283614897180541e-08,0.0011451117461547,-0.0587913617491722,0.0,0.0,0.0,-0.0161336287856102,60.0,-26.590187072753903,-0.0,-8.94072584856076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,291.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4798889160156,0.0,0.0,0.0001074739120667,290.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8149108886719,0.0,0.0,0.0001131755052483,290.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6426086425781,0.0,0.0,8.359110506717116e-05,289.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6077575683594,0.0,0.0,0.0001131756143877,291.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.38531494140625,0.0,0.0,0.0005368544370867,290.3321838378906,294.1499938964844,254.6549530029297,253.763412475586,256.3099365234375,254.70901489257807,288.6829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451345635578,2.283614897180541e-08,0.0011451117461547,-0.0587913617491722,0.0,0.0,0.0,-0.0161336287856102,60.0,-26.590187072753903,-0.0,-8.94072584856076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,291.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4683532714844,0.0,0.0,0.0001075369582395,290.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.798583984375,0.0,0.0,0.0001132418838096,290.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.62872314453125,0.0,0.0,8.364013774553314e-05,289.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5943908691406,0.0,0.0,0.000113242000225,291.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3608703613281,0.0,0.0,0.0005371693405322,290.3187255859375,294.1499938964844,254.6011505126953,253.71539306640625,256.2758178710937,254.6539306640625,288.6645812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458060471341,2.29146817076753e-08,0.001145783229731,-0.0589961037039756,0.0,0.0,0.0,-0.0161725599318742,60.0,-26.636362075805664,-0.0,-8.95121488042605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,291.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4683532714844,0.0,0.0,0.0001075369582395,290.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.798583984375,0.0,0.0,0.0001132418838096,290.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.62872314453125,0.0,0.0,8.364013774553314e-05,289.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5943908691406,0.0,0.0,0.000113242000225,291.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3608703613281,0.0,0.0,0.0005371693405322,290.3187255859375,294.1499938964844,254.6011505126953,253.71539306640625,256.2758178710937,254.6539306640625,288.6645812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458060471341,2.29146817076753e-08,0.001145783229731,-0.0589961037039756,0.0,0.0,0.0,-0.0161725599318742,60.0,-26.636362075805664,-0.0,-8.95121488042605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,291.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45672607421875,0.0,0.0,0.0001075818727258,290.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7822570800781,0.0,0.0,0.0001132891775341,290.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61480712890625,0.0,0.0,8.367506234208122e-05,289.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5809631347656,0.0,0.0,0.0001132892866735,291.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3365478515625,0.0,0.0,0.000537393731065,290.3052062988281,294.1499938964844,254.5491943359375,253.66897583007807,256.2413024902344,254.6002960205078,288.6461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462845141068,2.2970619184548013e-08,0.001146261463873,-0.0591419339179992,0.0,0.0,0.0,-0.016200290992856,60.0,-26.67691421508789,-0.0,-8.958689079463512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,291.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45672607421875,0.0,0.0,0.0001075818727258,290.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7822570800781,0.0,0.0,0.0001132891775341,290.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61480712890625,0.0,0.0,8.367506234208122e-05,289.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5809631347656,0.0,0.0,0.0001132892866735,291.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3365478515625,0.0,0.0,0.000537393731065,290.3052062988281,294.1499938964844,254.5491943359375,253.66897583007807,256.2413024902344,254.6002960205078,288.6461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462845141068,2.2970619184548013e-08,0.001146261463873,-0.0591419339179992,0.0,0.0,0.0,-0.016200290992856,60.0,-26.67691421508789,-0.0,-8.958689079463512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,291.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44500732421875,0.0,0.0,0.0001076077169273,290.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7658996582031,0.0,0.0,0.0001133163896156,290.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6008605957031,0.0,0.0,8.36951585370116e-05,289.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5674743652344,0.0,0.0,0.000113316498755,291.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3123474121094,0.0,0.0,0.000537522835657,290.2915954589844,294.1499938964844,254.4996337890625,253.62461853027344,256.2064514160156,254.54861450195312,288.62762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465596035122,2.300279611233692e-08,0.0011465366696938,-0.05922582000494,0.0,0.0,0.0,-0.016216242685914,60.0,-26.71120262145996,-0.0,-8.962990705185805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,291.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44500732421875,0.0,0.0,0.0001076077169273,290.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7658996582031,0.0,0.0,0.0001133163896156,290.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6008605957031,0.0,0.0,8.36951585370116e-05,289.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5674743652344,0.0,0.0,0.000113316498755,291.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3123474121094,0.0,0.0,0.000537522835657,290.2915954589844,294.1499938964844,254.4996337890625,253.62461853027344,256.2064514160156,254.54861450195312,288.62762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465596035122,2.300279611233692e-08,0.0011465366696938,-0.05922582000494,0.0,0.0,0.0,-0.016216242685914,60.0,-26.71120262145996,-0.0,-8.962990705185805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,291.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4391174316406,0.0,0.0,0.0001076128100976,290.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7577209472656,0.0,0.0,0.0001133217592723,290.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5938415527344,0.0,0.0,8.369912393391132e-05,289.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5606994628906,0.0,0.0,0.0001133218684117,291.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3002624511719,0.0,0.0,0.0005375482724048,290.2847595214844,294.1499938964844,254.47589111328125,253.6033630371093,256.1889038085937,254.52374267578125,288.6183776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466139694675,2.3009137706253572e-08,0.0011465909192338,-0.0592423528432846,0.0,0.0,0.0,-0.0162193868309259,60.0,-26.725631713867188,-0.0,-8.963838382669564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,291.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4331970214844,0.0,0.0,0.0001076134140021,290.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7495422363281,0.0,0.0,0.0001133223922806,290.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5868530273437,0.0,0.0,8.369958959519863e-05,289.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5539245605469,0.0,0.0,0.000113322494144,291.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2882080078125,0.0,0.0,0.0005375512992031,290.2779235839844,294.1499938964844,254.45294189453125,253.5827789306641,256.1712951660156,254.4994964599609,288.6091003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466202558949,2.3009874894341923e-08,0.0011465972056612,-0.0592442713677883,0.0,0.0,0.0,-0.0162197519093751,60.0,-26.738370895385746,-0.0,-8.9639364375671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,291.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4213256835937,0.0,0.0,0.0001075983382179,290.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7331848144531,0.0,0.0,0.0001133065015892,290.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5727844238281,0.0,0.0,8.368786075152457e-05,289.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54034423828125,0.0,0.0,0.0001133066107286,291.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2641906738281,0.0,0.0,0.0005374759784899,290.26416015625,294.1499938964844,254.4096527099609,253.5438995361328,256.135986328125,254.4531707763672,288.59051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464593699201,2.2991056169985323e-08,0.0011464364361017,-0.0591952167451381,0.0,0.0,0.0,-0.0162104237824678,60.0,-26.75846672058105,-0.0,-8.96142111628251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,291.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4213256835937,0.0,0.0,0.0001075983382179,290.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7331848144531,0.0,0.0,0.0001133065015892,290.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5727844238281,0.0,0.0,8.368786075152457e-05,289.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54034423828125,0.0,0.0,0.0001133066107286,291.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2641906738281,0.0,0.0,0.0005374759784899,290.26416015625,294.1499938964844,254.4096527099609,253.5438995361328,256.135986328125,254.4531707763672,288.59051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464593699201,2.2991056169985323e-08,0.0011464364361017,-0.0591952167451381,0.0,0.0,0.0,-0.0162104237824678,60.0,-26.75846672058105,-0.0,-8.96142111628251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,291.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4093933105469,0.0,0.0,0.0001075609325198,290.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.716796875,0.0,0.0,0.0001132671095547,290.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5586853027344,0.0,0.0,8.365876419702545e-05,289.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5267028808594,0.0,0.0,0.000113267218694,291.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2402648925781,0.0,0.0,0.0005372891318984,290.2503356933594,294.1499938964844,254.3702850341797,253.50845336914065,256.1005554199219,254.41043090820312,288.5719299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460607638582,2.29444196975237e-08,0.0011460377136245,-0.0590736344456672,0.0,0.0,0.0,-0.0161873046308755,60.0,-26.7700424194336,-0.0,-8.955188235404422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,291.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4093933105469,0.0,0.0,0.0001075609325198,290.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.716796875,0.0,0.0,0.0001132671095547,290.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5586853027344,0.0,0.0,8.365876419702545e-05,289.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5267028808594,0.0,0.0,0.000113267218694,291.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2402648925781,0.0,0.0,0.0005372891318984,290.2503356933594,294.1499938964844,254.3702850341797,253.50845336914065,256.1005554199219,254.41043090820312,288.5719299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460607638582,2.29444196975237e-08,0.0011460377136245,-0.0590736344456672,0.0,0.0,0.0,-0.0161873046308755,60.0,-26.7700424194336,-0.0,-8.955188235404422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,291.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3973693847656,0.0,0.0,0.0001075005129678,290.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.700439453125,0.0,0.0,0.0001132034885813,290.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5445556640625,0.0,0.0,8.361176878679544e-05,289.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5130310058594,0.0,0.0,0.0001132035904447,291.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164611816406,0.0,0.0,0.0005369873251765,290.2364807128906,294.1499938964844,254.3353271484375,253.4768829345703,256.06512451171875,254.3714141845703,288.55328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454168707132,2.286911104931733e-08,0.0011453939368948,-0.0588772967457771,0.0,0.0,0.0,-0.0161499716341495,60.0,-26.773212432861328,-0.0,-8.945127660808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,291.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3973693847656,0.0,0.0,0.0001075005129678,290.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.700439453125,0.0,0.0,0.0001132034885813,290.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5445556640625,0.0,0.0,8.361176878679544e-05,289.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5130310058594,0.0,0.0,0.0001132035904447,291.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164611816406,0.0,0.0,0.0005369873251765,290.2364807128906,294.1499938964844,254.3353271484375,253.4768829345703,256.06512451171875,254.3714141845703,288.55328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454168707132,2.286911104931733e-08,0.0011453939368948,-0.0588772967457771,0.0,0.0,0.0,-0.0161499716341495,60.0,-26.773212432861328,-0.0,-8.945127660808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,291.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38531494140625,0.0,0.0,0.0001074144820449,290.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6840515136719,0.0,0.0,0.0001131128883571,290.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5303955078125,0.0,0.0,8.354485180461779e-05,289.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49932861328125,0.0,0.0,0.0001131129902205,291.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,0.000536557578016,290.2225341796875,294.1499938964844,254.3053131103516,253.4496459960937,256.02978515625,254.33706665039065,288.5346069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011445001000538,2.2761884821420608e-08,0.0011444772826507,-0.0585977397859096,0.0,0.0,0.0,-0.0160968154668808,60.0,-26.766111373901367,-0.0,-8.930813066854173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,291.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38531494140625,0.0,0.0,0.0001074144820449,290.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6840515136719,0.0,0.0,0.0001131128883571,290.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5303955078125,0.0,0.0,8.354485180461779e-05,289.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49932861328125,0.0,0.0,0.0001131129902205,291.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,0.000536557578016,290.2225341796875,294.1499938964844,254.3053131103516,253.4496459960937,256.02978515625,254.33706665039065,288.5346069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011445001000538,2.2761884821420608e-08,0.0011444772826507,-0.0585977397859096,0.0,0.0,0.0,-0.0160968154668808,60.0,-26.766111373901367,-0.0,-8.930813066854173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,291.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3792419433594,0.0,0.0,0.0001073607636499,290.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758728027344,0.0,0.0,0.0001130563177866,290.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5233154296875,0.0,0.0,8.350306598003954e-05,289.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.492431640625,0.0,0.0,0.00011305641965,291.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809387207031,0.0,0.0,0.0005362892406992,290.2155456542969,294.1499938964844,254.2923126220703,253.4377899169922,256.01220703125,254.32183837890625,288.5252380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439275695011,2.269492860307309e-08,0.0011439048685133,-0.0584231689572334,0.0,0.0,0.0,-0.0160636231303215,60.0,-26.758441925048828,-0.0,-8.921880123580196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,291.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3731689453125,0.0,0.0,0.0001073005114449,290.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6676940917969,0.0,0.0,0.0001129928641603,290.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5162048339844,0.0,0.0,8.345620153704658e-05,289.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4855651855469,0.0,0.0,0.0001129929660237,291.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.169189453125,0.0,0.0,0.0005359882488846,290.20855712890625,294.1499938964844,254.2807464599609,253.4272003173828,255.9946746826172,254.30780029296875,288.515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432855390012,2.2619838446757967e-08,0.0011432629544287,-0.0582273788750171,0.0,0.0,0.0,-0.0160263981670141,60.0,-26.748226165771484,-0.0,-8.911867155347863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,291.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3609924316406,0.0,0.0,0.0001071564911399,290.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6513366699219,0.0,0.0,0.0001128412040998,290.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5019836425781,0.0,0.0,8.334418816957623e-05,289.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4717712402344,0.0,0.0,0.0001128413059632,291.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,0.0005352688604034,290.19451904296875,294.1499938964844,254.2621307373047,253.4099884033203,255.9598693847656,254.2836456298828,288.49713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417509522289,2.2440351798991287e-08,0.0011417284840717,-0.0577593706548213,0.0,0.0,0.0,-0.0159374214708805,60.0,-26.719327926635746,-0.0,-8.887957392289537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,291.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3609924316406,0.0,0.0,0.0001071564911399,290.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6513366699219,0.0,0.0,0.0001128412040998,290.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5019836425781,0.0,0.0,8.334418816957623e-05,289.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4717712402344,0.0,0.0,0.0001128413059632,291.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,0.0005352688604034,290.19451904296875,294.1499938964844,254.2621307373047,253.4099884033203,255.9598693847656,254.2836456298828,288.49713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417509522289,2.2440351798991287e-08,0.0011417284840717,-0.0577593706548213,0.0,0.0,0.0,-0.0159374214708805,60.0,-26.719327926635746,-0.0,-8.887957392289537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,291.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3487243652344,0.0,0.0,0.0001069784411811,290.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6349792480469,0.0,0.0,0.0001126537026721,290.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4877624511719,0.0,0.0,8.320569759234786e-05,289.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4579772949219,0.0,0.0,0.0001126537972595,291.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,0.0005343794473446,290.1804504394531,294.1499938964844,254.25,253.3984832763672,255.9255523681641,254.2658233642578,288.4783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398536153137,2.2218454631683933e-08,0.0011398314964026,-0.0571807213127613,0.0,0.0,0.0,-0.0158274192363023,60.0,-26.676803588867188,-0.0,-8.858441447046064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,291.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3487243652344,0.0,0.0,0.0001069784411811,290.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6349792480469,0.0,0.0,0.0001126537026721,290.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4877624511719,0.0,0.0,8.320569759234786e-05,289.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4579772949219,0.0,0.0,0.0001126537972595,291.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,0.0005343794473446,290.1804504394531,294.1499938964844,254.25,253.3984832763672,255.9255523681641,254.2658233642578,288.4783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398536153137,2.2218454631683933e-08,0.0011398314964026,-0.0571807213127613,0.0,0.0,0.0,-0.0158274192363023,60.0,-26.676803588867188,-0.0,-8.858441447046064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,291.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3364562988281,0.0,0.0,0.0001067724515451,290.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.61865234375,0.0,0.0,0.0001124367772717,290.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4735107421875,0.0,0.0,8.304547372972593e-05,289.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.44415283203125,0.0,0.0,0.0001124368791352,291.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0991516113281,0.0,0.0,0.0005333505105227,290.1663513183594,294.1499938964844,254.24234008789065,253.39083862304688,255.89175415039065,254.2530670166016,288.4595642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376588372513,2.1961751528465363e-08,0.0011376368347555,-0.0565112382173538,0.0,0.0,0.0,-0.0157001614570617,60.0,-26.623247146606445,-0.0,-8.824357422554385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,291.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3364562988281,0.0,0.0,0.0001067724515451,290.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.61865234375,0.0,0.0,0.0001124367772717,290.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4735107421875,0.0,0.0,8.304547372972593e-05,289.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.44415283203125,0.0,0.0,0.0001124368791352,291.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0991516113281,0.0,0.0,0.0005333505105227,290.1663513183594,294.1499938964844,254.24234008789065,253.39083862304688,255.89175415039065,254.2530670166016,288.4595642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376588372513,2.1961751528465363e-08,0.0011376368347555,-0.0565112382173538,0.0,0.0,0.0,-0.0157001614570617,60.0,-26.623247146606445,-0.0,-8.824357422554385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
