time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
518580,291.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3241271972656,0.0,0.0,0.0001065411561285,290.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60235595703125,0.0,0.0,0.0001121932073147,290.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.459228515625,0.0,0.0,8.286557567771524e-05,289.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4302978515625,0.0,0.0,0.0001121933019021,291.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760803222656,0.0,0.0,0.0005321951466612,290.1521911621094,294.1499938964844,254.2366943359375,253.38487243652344,255.858642578125,254.24449157714844,288.44073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351942084729,2.1673510985920075e-08,0.0011351724388077,-0.0557594150304794,0.0,0.0,0.0,-0.0155572714284062,60.0,-26.55958747863769,-0.0,-8.786163618879075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,291.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3241271972656,0.0,0.0,0.0001065411561285,290.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60235595703125,0.0,0.0,0.0001121932073147,290.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.459228515625,0.0,0.0,8.286557567771524e-05,289.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4302978515625,0.0,0.0,0.0001121933019021,291.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760803222656,0.0,0.0,0.0005321951466612,290.1521911621094,294.1499938964844,254.2366943359375,253.38487243652344,255.858642578125,254.24449157714844,288.44073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351942084729,2.1673510985920075e-08,0.0011351724388077,-0.0557594150304794,0.0,0.0,0.0,-0.0155572714284062,60.0,-26.55958747863769,-0.0,-8.786163618879075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518700,291.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31793212890625,0.0,0.0,0.0001064166572177,290.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5942077636719,0.0,0.0,0.0001120621091104,290.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4521179199219,0.0,0.0,8.276874723378569e-05,289.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4233703613281,0.0,0.0,0.0001120622036978,291.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646057128906,0.0,0.0,0.000531573256012,290.1451110839844,294.1499938964844,254.2345733642578,253.38247680664065,255.84230041503903,254.2411346435547,288.4313049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338676558807,2.1518369308637372e-08,0.0011338462354615,-0.055354718118906,0.0,0.0,0.0,-0.0154803618788719,60.0,-26.52516365051269,-0.0,-8.765641013042116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,291.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3117370605469,0.0,0.0,0.0001062839583028,290.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5860595703125,0.0,0.0,0.0001119223670684,290.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4449768066406,0.0,0.0,8.266553049907088e-05,289.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4164428710937,0.0,0.0,0.0001119224616559,291.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531311035156,0.0,0.0,0.0005309103871695,290.1380310058594,294.1499938964844,254.23291015625,253.3804473876953,255.8261566162109,254.23843383789065,288.4219055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324536753818,2.1353002921387088e-08,0.0011324323713779,-0.0549233220517635,0.0,0.0,0.0,-0.0153983840718865,60.0,-26.488330841064453,-0.0,-8.74379182391749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518820,291.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2993469238281,0.0,0.0,0.0001059988499036,290.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.56982421875,0.0,0.0,0.0001116221319534,290.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4306945800781,0.0,0.0,8.24437738629058e-05,289.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4025573730469,0.0,0.0,0.0001116222192649,291.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03033447265625,0.0,0.0,0.0005294862203299,290.12384033203125,294.1499938964844,254.2308349609375,253.3774261474609,255.7943572998047,254.2344207763672,288.40301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294157011434,2.0997713789938643e-08,0.0011293947463855,-0.0539963617920875,0.0,0.0,0.0,-0.0152222542092204,60.0,-26.40896224975586,-0.0,-8.696941478092415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518880,291.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2993469238281,0.0,0.0,0.0001059988499036,290.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.56982421875,0.0,0.0,0.0001116221319534,290.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4306945800781,0.0,0.0,8.24437738629058e-05,289.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4025573730469,0.0,0.0,0.0001116222192649,291.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03033447265625,0.0,0.0,0.0005294862203299,290.12384033203125,294.1499938964844,254.2308349609375,253.3774261474609,255.7943572998047,254.2344207763672,288.40301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294157011434,2.0997713789938643e-08,0.0011293947463855,-0.0539963617920875,0.0,0.0,0.0,-0.0152222542092204,60.0,-26.40896224975586,-0.0,-8.696941478092415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,291.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2868957519531,0.0,0.0,0.0001056847395375,290.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5535888671875,0.0,0.0,0.0001112913596443,290.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4164123535156,0.0,0.0,8.219946903409436e-05,289.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.388671875,0.0,0.0,0.0001112914469558,291.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076904296875,0.0,0.0,0.0005279171746224,290.1096496582031,294.1499938964844,254.2303009033203,253.37567138671875,255.7632598876953,254.232162475586,288.3841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260688770562,2.0606291784019962e-08,0.0011260482715442,-0.0529749728739261,0.0,0.0,0.0,-0.0150282122194767,60.0,-26.32135772705078,-0.0,-8.645471183399422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,291.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2868957519531,0.0,0.0,0.0001056847395375,290.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5535888671875,0.0,0.0,0.0001112913596443,290.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4164123535156,0.0,0.0,8.219946903409436e-05,289.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.388671875,0.0,0.0,0.0001112914469558,291.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076904296875,0.0,0.0,0.0005279171746224,290.1096496582031,294.1499938964844,254.2303009033203,253.37567138671875,255.7632598876953,254.232162475586,288.3841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260688770562,2.0606291784019962e-08,0.0011260482715442,-0.0529749728739261,0.0,0.0,0.0,-0.0150282122194767,60.0,-26.32135772705078,-0.0,-8.645471183399422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,291.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2744445800781,0.0,0.0,0.0001053418818628,290.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.53741455078125,0.0,0.0,0.0001109302975237,290.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.40216064453125,0.0,0.0,8.193279063561931e-05,289.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3747863769531,0.0,0.0,0.0001109303921111,291.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9851989746094,0.0,0.0,0.0005262044724076,290.0954284667969,294.1499938964844,254.23114013671875,253.37506103515625,255.7328491210937,254.2313842773437,288.3652648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224155314266,2.017903888429373e-08,0.0011223953915759,-0.0518599040806293,0.0,0.0,0.0,-0.0148164071142673,60.0,-26.225669860839844,-0.0,-8.589464073338604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,291.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2744445800781,0.0,0.0,0.0001053418818628,290.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.53741455078125,0.0,0.0,0.0001109302975237,290.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.40216064453125,0.0,0.0,8.193279063561931e-05,289.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3747863769531,0.0,0.0,0.0001109303921111,291.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9851989746094,0.0,0.0,0.0005262044724076,290.0954284667969,294.1499938964844,254.23114013671875,253.37506103515625,255.7328491210937,254.2313842773437,288.3652648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224155314266,2.017903888429373e-08,0.0011223953915759,-0.0518599040806293,0.0,0.0,0.0,-0.0148164071142673,60.0,-26.225669860839844,-0.0,-8.589464073338604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,291.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.261962890625,0.0,0.0,0.0001049698257702,290.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5212707519531,0.0,0.0,0.000110538509034,290.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3879089355469,0.0,0.0,8.164341124938801e-05,289.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3609313964844,0.0,0.0,0.0001105385963455,291.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,0.00052434601821,290.0811767578125,294.1499938964844,254.23321533203125,253.37545776367188,255.70314025878903,254.2319183349609,288.34637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184513568878,1.9715420407351303e-08,0.0011184315662831,-0.050649706274271,0.0,0.0,0.0,-0.0145865743979811,60.0,-26.122026443481445,-0.0,-8.528895278914207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,291.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.261962890625,0.0,0.0,0.0001049698257702,290.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5212707519531,0.0,0.0,0.000110538509034,290.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3879089355469,0.0,0.0,8.164341124938801e-05,289.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3609313964844,0.0,0.0,0.0001105385963455,291.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,0.00052434601821,290.0811767578125,294.1499938964844,254.23321533203125,253.37545776367188,255.70314025878903,254.2319183349609,288.34637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184513568878,1.9715420407351303e-08,0.0011184315662831,-0.050649706274271,0.0,0.0,0.0,-0.0145865743979811,60.0,-26.122026443481445,-0.0,-8.528895278914207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,291.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557067871094,0.0,0.0,0.0001047735131578,290.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5132141113281,0.0,0.0,0.0001103317772503,290.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3807678222656,0.0,0.0,8.149072527885437e-05,289.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3539733886719,0.0,0.0,0.0001103318645618,291.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9516906738281,0.0,0.0,0.0005233653937466,290.0740661621094,294.1499938964844,254.23464965820312,253.37599182128903,255.68858337402344,254.2327117919922,288.3369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163596063852,1.9470792977926976e-08,0.0011163401650264,-0.0500110574066638,0.0,0.0,0.0,-0.0144653031602501,60.0,-26.06688499450684,-0.0,-8.497022463416216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,291.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2494506835937,0.0,0.0,0.0001045706230797,290.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50518798828125,0.0,0.0,0.000110118126031,290.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3736572265625,0.0,0.0,8.133291703416035e-05,289.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3470458984375,0.0,0.0,0.0001101182133425,291.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94061279296875,0.0,0.0,0.0005223519401624,290.06695556640625,294.1499938964844,254.23634338378903,253.37673950195312,255.6742248535156,254.2337646484375,288.3274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141977738589,1.9217972990759336e-08,0.0011141785653308,-0.0493509620428085,0.0,0.0,0.0,-0.0143399704247713,60.0,-26.00996780395508,-0.0,-8.46414494048986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,291.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2369384765625,0.0,0.0,0.0001041474242811,290.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4891357421875,0.0,0.0,0.0001096724736271,290.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35943603515625,0.0,0.0,8.10037599876523e-05,289.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.33319091796875,0.0,0.0,0.0001096725536626,291.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9185791015625,0.0,0.0,0.0005202379543334,290.052734375,294.1499938964844,254.2403717041016,253.3787536621093,255.64602661132807,254.236557006836,288.30859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096884263679,1.8690627712203426e-08,0.0011096697999164,-0.0479738935828208,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.89137840270996,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,291.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2369384765625,0.0,0.0,0.0001041474242811,290.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4891357421875,0.0,0.0,0.0001096724736271,290.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35943603515625,0.0,0.0,8.10037599876523e-05,289.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.33319091796875,0.0,0.0,0.0001096725536626,291.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9185791015625,0.0,0.0,0.0005202379543334,290.052734375,294.1499938964844,254.2403717041016,253.3787536621093,255.64602661132807,254.236557006836,288.30859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096884263679,1.8690627712203426e-08,0.0011096697999164,-0.0479738935828208,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.89137840270996,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,291.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22442626953125,0.0,0.0,0.0001037028123391,290.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.47314453125,0.0,0.0,0.0001092042730306,290.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34521484375,0.0,0.0,8.065794827416539e-05,289.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3193359375,0.0,0.0,0.0001092043530661,291.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966979980469,0.0,0.0,0.0005180170410312,290.0385131835937,294.1499938964844,254.24514770507807,253.3813934326172,255.61865234375,254.24026489257807,288.2897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049510212615,1.81366051066334e-08,0.0011049328604713,-0.0465268716216087,0.0,0.0,0.0,-0.0138038955628871,60.0,-25.76624298095703,-0.0,-8.32423836527596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,291.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22442626953125,0.0,0.0,0.0001037028123391,290.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.47314453125,0.0,0.0,0.0001092042730306,290.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34521484375,0.0,0.0,8.065794827416539e-05,289.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3193359375,0.0,0.0,0.0001092043530661,291.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966979980469,0.0,0.0,0.0005180170410312,290.0385131835937,294.1499938964844,254.24514770507807,253.3813934326172,255.61865234375,254.24026489257807,288.2897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049510212615,1.81366051066334e-08,0.0011049328604713,-0.0465268716216087,0.0,0.0,0.0,-0.0138038955628871,60.0,-25.76624298095703,-0.0,-8.32423836527596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,291.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2118835449219,0.0,0.0,0.0001032423388096,290.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.45721435546875,0.0,0.0,0.0001087193595594,290.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3310546875,0.0,0.0,8.029979653656483e-05,289.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3055114746094,0.0,0.0,0.0001087194468709,291.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,0.0005157168488949,290.0242919921875,294.1499938964844,254.25050354003903,253.384521484375,255.5919342041016,254.2446136474609,288.2708435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.7562816978511364e-08,0.0011000270023941,-0.0450279265642166,0.0,0.0,0.0,-0.0135194472968578,60.0,-25.63663673400879,-0.0,-8.250475502791232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,291.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2118835449219,0.0,0.0,0.0001032423388096,290.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.45721435546875,0.0,0.0,0.0001087193595594,290.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3310546875,0.0,0.0,8.029979653656483e-05,289.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3055114746094,0.0,0.0,0.0001087194468709,291.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,0.0005157168488949,290.0242919921875,294.1499938964844,254.25050354003903,253.384521484375,255.5919342041016,254.2446136474609,288.2708435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.7562816978511364e-08,0.0011000270023941,-0.0450279265642166,0.0,0.0,0.0,-0.0135194472968578,60.0,-25.63663673400879,-0.0,-8.250475502791232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,291.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1993713378906,0.0,0.0,0.0001027698017423,290.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4413452148437,0.0,0.0,0.0001082217568182,290.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.31689453125,0.0,0.0,7.993226608959958e-05,289.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2917175292969,0.0,0.0,0.0001082218368537,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8534240722656,0.0,0.0,0.0005133564118295,290.01007080078125,294.1499938964844,254.2562866210937,253.38800048828125,255.56602478027344,254.24954223632807,288.2519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950096184387,1.6974007976955363e-08,0.0010949926218017,-0.0434894263744354,0.0,0.0,0.0,-0.0132275512441992,60.0,-25.50284004211425,-0.0,-8.175121735121138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,291.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1993713378906,0.0,0.0,0.0001027698017423,290.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4413452148437,0.0,0.0,0.0001082217568182,290.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.31689453125,0.0,0.0,7.993226608959958e-05,289.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2917175292969,0.0,0.0,0.0001082218368537,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8534240722656,0.0,0.0,0.0005133564118295,290.01007080078125,294.1499938964844,254.2562866210937,253.38800048828125,255.56602478027344,254.24954223632807,288.2519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950096184387,1.6974007976955363e-08,0.0010949926218017,-0.0434894263744354,0.0,0.0,0.0,-0.0132275512441992,60.0,-25.50284004211425,-0.0,-8.175121735121138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,291.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1930847167969,0.0,0.0,0.0001025305828079,290.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4334411621094,0.0,0.0,0.0001079698413377,290.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.309814453125,0.0,0.0,7.974619802553207e-05,289.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2848205566406,0.0,0.0,0.0001079699213732,291.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8427124023437,0.0,0.0,0.0005121614667586,290.00299072265625,294.1499938964844,254.25927734375,253.38983154296875,255.5533599853516,254.25216674804688,288.2425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924607049673,1.6675926417519804e-08,0.0010924440575763,-0.0427104532718658,0.0,0.0,0.0,-0.0130797810852527,60.0,-25.434967041015625,-0.0,-8.137106277672501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,291.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18682861328125,0.0,0.0,0.0001022903379634,290.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.425537109375,0.0,0.0,0.0001077168562915,290.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3027648925781,0.0,0.0,7.955934415804222e-05,289.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2779235839844,0.0,0.0,0.000107716936327,291.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.83203125,0.0,0.0,0.0005109614576213,289.9958801269531,294.1499938964844,254.2623291015625,253.39170837402344,255.5408935546875,254.2548828125,288.2331237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899008484557,1.6376576539300913e-08,0.0010898845503106,-0.0419280864298343,0.0,0.0,0.0,-0.0129313813522458,60.0,-25.366661071777344,-0.0,-8.099017634322082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,291.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1742858886719,0.0,0.0,0.0001018091279547,290.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4097900390625,0.0,0.0,0.0001072101149475,290.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2886657714844,0.0,0.0,7.918506889836863e-05,289.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26416015625,0.0,0.0,0.000107210187707,291.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8108215332031,0.0,0.0,0.0005085576558485,289.9817199707031,294.1499938964844,254.2684631347656,253.3954925537109,255.5164794921875,254.2604522705078,288.2143249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.577696373544768e-08,0.0010847576195374,-0.0403607487678527,0.0,0.0,0.0,-0.0126341292634606,60.0,-25.22949981689453,-0.0,-8.022993114309429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,291.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1742858886719,0.0,0.0,0.0001018091279547,290.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4097900390625,0.0,0.0,0.0001072101149475,290.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2886657714844,0.0,0.0,7.918506889836863e-05,289.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26416015625,0.0,0.0,0.000107210187707,291.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8108215332031,0.0,0.0,0.0005085576558485,289.9817199707031,294.1499938964844,254.2684631347656,253.3954925537109,255.5164794921875,254.2604522705078,288.2143249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.577696373544768e-08,0.0010847576195374,-0.0403607487678527,0.0,0.0,0.0,-0.0126341292634606,60.0,-25.22949981689453,-0.0,-8.022993114309429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,291.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1617736816406,0.0,0.0,0.0001013306100503,290.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.39410400390625,0.0,0.0,0.000106706203951,290.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.27459716796875,0.0,0.0,7.88128818385303e-05,289.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2504272460937,0.0,0.0,0.0001067062767106,291.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78973388671875,0.0,0.0,0.0005061673582531,289.9675598144531,294.1499938964844,254.2745513916016,253.3992462158203,255.49269104003903,254.26611328125,288.195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.518071357509143e-08,0.0010796594433486,-0.0388019010424613,0.0,0.0,0.0,-0.0123385433107614,60.0,-25.092472076416016,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,291.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1617736816406,0.0,0.0,0.0001013306100503,290.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.39410400390625,0.0,0.0,0.000106706203951,290.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.27459716796875,0.0,0.0,7.88128818385303e-05,289.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2504272460937,0.0,0.0,0.0001067062767106,291.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78973388671875,0.0,0.0,0.0005061673582531,289.9675598144531,294.1499938964844,254.2745513916016,253.3992462158203,255.49269104003903,254.26611328125,288.195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.518071357509143e-08,0.0010796594433486,-0.0388019010424613,0.0,0.0,0.0,-0.0123385433107614,60.0,-25.092472076416016,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,291.28125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14923095703125,0.0,0.0,0.0001008601102512,290.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.37847900390625,0.0,0.0,0.0001062107476172,290.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26055908203125,0.0,0.0,7.844693755032495e-05,289.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2367248535156,0.0,0.0,0.0001062108203768,291.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7688293457031,0.0,0.0,0.0005038171657361,289.95343017578125,294.1499938964844,254.28042602539065,253.40283203125,255.4696350097656,254.2717437744141,288.1767883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746613843366,1.4594462527384168e-08,0.0010746468324214,-0.0372689329087734,0.0,0.0,0.0,-0.0120479157194495,60.0,-24.957130432128903,-0.0,-7.874113094885615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,291.28125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14923095703125,0.0,0.0,0.0001008601102512,290.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.37847900390625,0.0,0.0,0.0001062107476172,290.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26055908203125,0.0,0.0,7.844693755032495e-05,289.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2367248535156,0.0,0.0,0.0001062108203768,291.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7688293457031,0.0,0.0,0.0005038171657361,289.95343017578125,294.1499938964844,254.28042602539065,253.40283203125,255.4696350097656,254.2717437744141,288.1767883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746613843366,1.4594462527384168e-08,0.0010746468324214,-0.0372689329087734,0.0,0.0,0.0,-0.0120479157194495,60.0,-24.957130432128903,-0.0,-7.874113094885615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,291.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13671875,0.0,0.0,0.0001004009973257,290.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3629150390625,0.0,0.0,0.0001057272675097,290.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24658203125,0.0,0.0,7.808984082657844e-05,289.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2230224609375,0.0,0.0,0.0001057273402693,291.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.748046875,0.0,0.0,0.0005015237838961,289.9393005371094,294.1499938964844,254.2859039306641,253.40611267089844,255.44715881347656,254.27723693847656,288.1580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697693796828,1.4022393912682674e-08,0.0010697552934288,-0.0357727967202663,0.0,0.0,0.0,-0.0117643177509307,60.0,-24.824201583862305,-0.0,-7.802588442018532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,291.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13671875,0.0,0.0,0.0001004009973257,290.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3629150390625,0.0,0.0,0.0001057272675097,290.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24658203125,0.0,0.0,7.808984082657844e-05,289.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2230224609375,0.0,0.0,0.0001057273402693,291.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.748046875,0.0,0.0,0.0005015237838961,289.9393005371094,294.1499938964844,254.2859039306641,253.40611267089844,255.44715881347656,254.27723693847656,288.1580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697693796828,1.4022393912682674e-08,0.0010697552934288,-0.0357727967202663,0.0,0.0,0.0,-0.0117643177509307,60.0,-24.824201583862305,-0.0,-7.802588442018532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,291.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1304626464844,0.0,0.0,0.0001001770287984,290.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3551330566406,0.0,0.0,0.0001054914173437,290.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.23956298828125,0.0,0.0,7.791563984937966e-05,289.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2161865234375,0.0,0.0,0.0001054914901033,291.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377319335937,0.0,0.0,0.0005004049744457,289.9322509765625,294.1499938964844,254.2884521484375,253.4075927734375,255.4361724853516,254.2798614501953,288.14874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673828655853,1.3743327365034474e-08,0.0010673691285774,-0.035042867064476,0.0,0.0,0.0,-0.0116259735077619,60.0,-24.75930404663086,-0.0,-7.76781519107317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,291.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1241760253906,0.0,0.0,9.99575131572783e-05,290.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3473815917969,0.0,0.0,0.0001052602601703,290.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.23260498046875,0.0,0.0,7.774490950396284e-05,289.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2093811035156,0.0,0.0,0.0001052603256539,291.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7274475097656,0.0,0.0,0.0004993084585294,289.9252014160156,294.1499938964844,254.2908630371093,253.4089508056641,255.42535400390625,254.2823944091797,288.139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650438489392,1.3469809267974142e-08,0.0010650304611772,-0.034327395260334,0.0,0.0,0.0,-0.0114903794601559,60.0,-24.69547271728516,-0.0,-7.733809326282427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,291.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1116638183594,0.0,0.0,9.953293920261784e-05,290.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3319396972656,0.0,0.0,0.0001048131525749,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2186279296875,0.0,0.0,7.74146756157279e-05,289.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1957092285156,0.0,0.0,0.0001048132253345,291.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7069702148437,0.0,0.0,0.0004971876041963,289.9111022949219,294.1499938964844,254.29510498046875,253.41123962402344,255.40408325195312,254.2871551513672,288.12078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060519949533,1.2940787108561837e-08,0.0010605070274323,-0.0329434238374233,0.0,0.0,0.0,-0.0112281208857893,60.0,-24.57114791870117,-0.0,-7.668247548053841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,291.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1116638183594,0.0,0.0,9.953293920261784e-05,290.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3319396972656,0.0,0.0,0.0001048131525749,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2186279296875,0.0,0.0,7.74146756157279e-05,289.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1957092285156,0.0,0.0,0.0001048132253345,291.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7069702148437,0.0,0.0,0.0004971876041963,289.9111022949219,294.1499938964844,254.29510498046875,253.41123962402344,255.40408325195312,254.2871551513672,288.12078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060519949533,1.2940787108561837e-08,0.0010605070274323,-0.0329434238374233,0.0,0.0,0.0,-0.0112281208857893,60.0,-24.57114791870117,-0.0,-7.668247548053841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,291.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0991516113281,0.0,0.0,9.912894893204792e-05,290.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3164978027344,0.0,0.0,0.0001043877346091,290.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2047119140625,0.0,0.0,7.710046338615939e-05,289.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1820983886719,0.0,0.0,0.0001043878073687,291.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6866149902344,0.0,0.0,0.0004951696610078,289.8970031738281,294.1499938964844,254.2985076904297,253.412826538086,255.3834228515625,254.2913055419922,288.1022033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562152601778,1.2437422647337826e-08,0.0010562028037384,-0.0316264033317565,0.0,0.0,0.0,-0.0109785823151469,60.0,-24.45282936096192,-0.0,-7.6061240861236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,291.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0991516113281,0.0,0.0,9.912894893204792e-05,290.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3164978027344,0.0,0.0,0.0001043877346091,290.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2047119140625,0.0,0.0,7.710046338615939e-05,289.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1820983886719,0.0,0.0,0.0001043878073687,291.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6866149902344,0.0,0.0,0.0004951696610078,289.8970031738281,294.1499938964844,254.2985076904297,253.412826538086,255.3834228515625,254.2913055419922,288.1022033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562152601778,1.2437422647337826e-08,0.0010562028037384,-0.0316264033317565,0.0,0.0,0.0,-0.0109785823151469,60.0,-24.45282936096192,-0.0,-7.6061240861236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,291.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.08660888671875,0.0,0.0,9.874822717392816e-05,290.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3011474609375,0.0,0.0,0.0001039868147927,290.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1907958984375,0.0,0.0,7.680434646317735e-05,289.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1684875488281,0.0,0.0,0.0001039868875523,291.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6664123535156,0.0,0.0,0.0004932678421027,289.8829345703125,294.1499938964844,254.3008728027344,253.41360473632807,255.3632202148437,254.2948303222656,288.08367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963047441554409e-08,0.0010521465446799,-0.0303850844502449,0.0,0.0,0.0,-0.0107434140518307,60.0,-24.340227127075195,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
