time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
520920,291.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.08660888671875,0.0,0.0,9.874822717392816e-05,290.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3011474609375,0.0,0.0,0.0001039868147927,290.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1907958984375,0.0,0.0,7.680434646317735e-05,289.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1684875488281,0.0,0.0,0.0001039868875523,291.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6664123535156,0.0,0.0,0.0004932678421027,289.8829345703125,294.1499938964844,254.3008728027344,253.41360473632807,255.3632202148437,254.2948303222656,288.08367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963047441554409e-08,0.0010521465446799,-0.0303850844502449,0.0,0.0,0.0,-0.0107434140518307,60.0,-24.340227127075195,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,291.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0740966796875,0.0,0.0,9.8392425570637e-05,290.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2857971191406,0.0,0.0,0.0001036121320794,290.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1769104003906,0.0,0.0,7.652760541532189e-05,289.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1548767089844,0.0,0.0,0.000103612197563,291.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6463317871094,0.0,0.0,0.0004914905293844,289.8688659667969,294.1499938964844,254.30206298828125,253.4134216308593,255.343505859375,254.2975006103516,288.0652160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.151971584789635e-08,0.0010483557125553,-0.0292248725891113,0.0,0.0,0.0,-0.0105236358940601,60.0,-24.23482131958008,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521040,291.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0740966796875,0.0,0.0,9.8392425570637e-05,290.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2857971191406,0.0,0.0,0.0001036121320794,290.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1769104003906,0.0,0.0,7.652760541532189e-05,289.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1548767089844,0.0,0.0,0.000103612197563,291.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6463317871094,0.0,0.0,0.0004914905293844,289.8688659667969,294.1499938964844,254.30206298828125,253.4134216308593,255.343505859375,254.2975006103516,288.0652160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.151971584789635e-08,0.0010483557125553,-0.0292248725891113,0.0,0.0,0.0,-0.0105236358940601,60.0,-24.23482131958008,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,291.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0678100585937,0.0,0.0,9.822467109188436e-05,290.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2781677246094,0.0,0.0,0.0001034354791045,290.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16998291015625,0.0,0.0,7.639713294338435e-05,289.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1481018066406,0.0,0.0,0.0001034355445881,291.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6363220214844,0.0,0.0,0.0004906525718979,289.8618469238281,294.1499938964844,254.3021697998047,253.4129333496093,255.3338317871093,254.2984619140625,288.0559997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465797968208,1.131070259674516e-08,0.0010465685045346,-0.0286778397858142,0.0,0.0,0.0,-0.0104200197383761,60.0,-24.185014724731445,-0.0,-7.4679839201508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521160,291.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0615539550781,0.0,0.0,9.806232992559671e-05,290.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2705078125,0.0,0.0,0.0001032645232044,290.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1630249023437,0.0,0.0,7.627086597494781e-05,289.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.14129638671875,0.0,0.0,0.000103264588688,291.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6263427734375,0.0,0.0,0.0004898416227661,289.8548278808594,294.1499938964844,254.3019256591797,253.4121551513672,255.32424926757807,254.29920959472656,288.0467834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448499815538,1.1108425290728974e-08,0.0010448388056829,-0.0281484127044677,0.0,0.0,0.0,-0.0103197423741221,60.0,-24.13665008544922,-0.0,-7.443318139621624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521220,291.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0489807128906,0.0,0.0,9.775810030987486e-05,290.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2552490234375,0.0,0.0,0.0001029441555147,290.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.149169921875,0.0,0.0,7.603423728141934e-05,289.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1277160644531,0.0,0.0,0.0001029442209983,291.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6064758300781,0.0,0.0,0.0004883219953626,289.8407592773437,294.1499938964844,254.30029296875,253.40968322753903,255.30538940429688,254.29986572265625,288.0284118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.045804977416992,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,291.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0489807128906,0.0,0.0,9.775810030987486e-05,290.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2552490234375,0.0,0.0,0.0001029441555147,290.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.149169921875,0.0,0.0,7.603423728141934e-05,289.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1277160644531,0.0,0.0,0.0001029442209983,291.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6064758300781,0.0,0.0,0.0004883219953626,289.8407592773437,294.1499938964844,254.30029296875,253.40968322753903,255.30538940429688,254.29986572265625,288.0284118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.045804977416992,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,291.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03643798828125,0.0,0.0,9.748022421263158e-05,290.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.24005126953125,0.0,0.0,0.0001026515310513,290.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.13531494140625,0.0,0.0,7.581811223644763e-05,289.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1141357421875,0.0,0.0,0.0001026515965349,291.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58673095703125,0.0,0.0,0.0004869339172728,289.8266906738281,294.1499938964844,254.29698181152344,253.40586853027344,255.28689575195312,254.2993011474609,288.0101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.962791442871094,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,291.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03643798828125,0.0,0.0,9.748022421263158e-05,290.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.24005126953125,0.0,0.0,0.0001026515310513,290.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.13531494140625,0.0,0.0,7.581811223644763e-05,289.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1141357421875,0.0,0.0,0.0001026515965349,291.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58673095703125,0.0,0.0,0.0004869339172728,289.8266906738281,294.1499938964844,254.29698181152344,253.40586853027344,255.28689575195312,254.2993011474609,288.0101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.962791442871094,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,291.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0238342285156,0.0,0.0,9.722838149173184e-05,290.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2248229980469,0.0,0.0,0.0001023863296722,290.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1214599609375,0.0,0.0,7.562222890555859e-05,289.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1005554199219,0.0,0.0,0.0001023863951559,291.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.56707763671875,0.0,0.0,0.0004856759042013,289.8126220703125,294.1499938964844,254.2918701171875,253.40057373046875,255.2686920166016,254.2974090576172,287.99188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069346245700217e-08,0.0010359537554904,-0.0254284273833036,0.0,0.0,0.0,-0.0098046259954571,60.0,-23.887428283691406,-0.0,-7.317252936900331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,291.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0238342285156,0.0,0.0,9.722838149173184e-05,290.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2248229980469,0.0,0.0,0.0001023863296722,290.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1214599609375,0.0,0.0,7.562222890555859e-05,289.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1005554199219,0.0,0.0,0.0001023863951559,291.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.56707763671875,0.0,0.0,0.0004856759042013,289.8126220703125,294.1499938964844,254.2918701171875,253.40057373046875,255.2686920166016,254.2974090576172,287.99188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069346245700217e-08,0.0010359537554904,-0.0254284273833036,0.0,0.0,0.0,-0.0098046259954571,60.0,-23.887428283691406,-0.0,-7.317252936900331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,291.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0112609863281,0.0,0.0,9.700204100226983e-05,290.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.20965576171875,0.0,0.0,0.0001021479765768,290.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10760498046875,0.0,0.0,7.544618711108342e-05,289.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08697509765625,0.0,0.0,0.0001021480420604,291.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5474853515625,0.0,0.0,0.0004845452785957,289.7985534667969,294.1499938964844,254.28477478027344,253.39366149902344,255.25076293945312,254.29405212402344,287.97369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335519909858,9.787327392984936e-09,0.0010335422120988,-0.0246900934725999,0.0,0.0,0.0,-0.0096648167818784,60.0,-23.81977081298828,-0.0,-7.283222913656574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,291.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0112609863281,0.0,0.0,9.700204100226983e-05,290.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.20965576171875,0.0,0.0,0.0001021479765768,290.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10760498046875,0.0,0.0,7.544618711108342e-05,289.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08697509765625,0.0,0.0,0.0001021480420604,291.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5474853515625,0.0,0.0,0.0004845452785957,289.7985534667969,294.1499938964844,254.28477478027344,253.39366149902344,255.25076293945312,254.29405212402344,287.97369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335519909858,9.787327392984936e-09,0.0010335422120988,-0.0246900934725999,0.0,0.0,0.0,-0.0096648167818784,60.0,-23.81977081298828,-0.0,-7.283222913656574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,291.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.00494384765625,0.0,0.0,9.689872240414844e-05,290.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2020874023437,0.0,0.0,0.0001020391791826,290.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1006774902344,0.0,0.0,7.536582415923476e-05,289.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0801696777344,0.0,0.0,0.0001020392373902,291.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5377502441406,0.0,0.0,0.0004840291803702,289.79150390625,294.1499938964844,254.28042602539065,253.3895721435547,255.24188232421875,254.291732788086,287.9646301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324510512873,9.6585903719415e-09,0.0010324413888156,-0.0243530422449111,0.0,0.0,0.0,-0.0096009960398077,60.0,-23.78904151916504,-0.0,-7.26771531844861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,291.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9986267089844,0.0,0.0,9.680080256657676e-05,290.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1944885253906,0.0,0.0,0.0001019360570353,290.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09375,0.0,0.0,7.528965943492949e-05,289.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0733642578125,0.0,0.0,0.0001019361225189,291.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.52801513671875,0.0,0.0,0.0004835400322917,289.7844543457031,294.1499938964844,254.2755279541016,253.38504028320312,255.2330474853516,254.2890472412109,287.95556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314076207578,9.536583966962553e-09,0.0010313980747014,-0.0240336041897535,0.0,0.0,0.0,-0.0095405122265219,60.0,-23.7600212097168,-0.0,-7.253033373899599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,291.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9859924316406,0.0,0.0,9.662436787039042e-05,290.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1793518066406,0.0,0.0,0.0001017502654576,290.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.07989501953125,0.0,0.0,7.515243487432599e-05,289.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0597839355469,0.0,0.0,0.0001017503236653,291.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50860595703125,0.0,0.0,0.0004826587100978,289.7703552246094,294.1499938964844,254.2639923095703,253.37452697753903,255.21548461914065,254.28244018554688,287.9375305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295275133103,9.316751814480996e-09,0.0010295182000845,-0.0234580226242542,0.0,0.0,0.0,-0.0094315316528081,60.0,-23.70746803283692,-0.0,-7.22661681606951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,291.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9859924316406,0.0,0.0,9.662436787039042e-05,290.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1793518066406,0.0,0.0,0.0001017502654576,290.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.07989501953125,0.0,0.0,7.515243487432599e-05,289.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0597839355469,0.0,0.0,0.0001017503236653,291.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50860595703125,0.0,0.0,0.0004826587100978,289.7703552246094,294.1499938964844,254.2639923095703,253.37452697753903,255.21548461914065,254.28244018554688,287.9375305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295275133103,9.316751814480996e-09,0.0010295182000845,-0.0234580226242542,0.0,0.0,0.0,-0.0094315316528081,60.0,-23.70746803283692,-0.0,-7.22661681606951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,291.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.97332763671875,0.0,0.0,9.647053957451136e-05,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1642150878906,0.0,0.0,0.0001015882808133,290.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0660400390625,0.0,0.0,7.503278902731836e-05,289.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0461730957031,0.0,0.0,0.0001015883390209,291.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4892578125,0.0,0.0,0.00048189033987,289.7562561035156,294.1499938964844,254.25,253.36203002929688,255.1980438232422,254.2738037109375,287.9195251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278883855789,9.125089128758646e-09,0.0010278793051838,-0.0229561757296323,0.0,0.0,0.0,-0.0093365162611007,60.0,-23.6631088256836,-0.0,-7.203624363683049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,291.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.97332763671875,0.0,0.0,9.647053957451136e-05,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1642150878906,0.0,0.0,0.0001015882808133,290.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0660400390625,0.0,0.0,7.503278902731836e-05,289.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0461730957031,0.0,0.0,0.0001015883390209,291.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4892578125,0.0,0.0,0.00048189033987,289.7562561035156,294.1499938964844,254.25,253.36203002929688,255.1980438232422,254.2738037109375,287.9195251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278883855789,9.125089128758646e-09,0.0010278793051838,-0.0229561757296323,0.0,0.0,0.0,-0.0093365162611007,60.0,-23.6631088256836,-0.0,-7.203624363683049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,291.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.96063232421875,0.0,0.0,9.633973240852356e-05,290.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1490783691406,0.0,0.0,0.0001014505251077,290.2033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0521545410156,0.0,0.0,7.493104931199923e-05,289.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.03253173828125,0.0,0.0,0.0001014505833154,291.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.469970703125,0.0,0.0,0.0004812369006685,289.7420959472656,294.1499938964844,254.2347412109375,253.3485107421875,255.1806640625,254.26333618164065,287.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264945449307,8.962100395137895e-09,0.0010264855809509,-0.0225293952971696,0.0,0.0,0.0,-0.0092557156458497,60.0,-23.62558555603028,-0.0,-7.184101491475303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,291.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.96063232421875,0.0,0.0,9.633973240852356e-05,290.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1490783691406,0.0,0.0,0.0001014505251077,290.2033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0521545410156,0.0,0.0,7.493104931199923e-05,289.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.03253173828125,0.0,0.0,0.0001014505833154,291.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.469970703125,0.0,0.0,0.0004812369006685,289.7420959472656,294.1499938964844,254.2347412109375,253.3485107421875,255.1806640625,254.26333618164065,287.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264945449307,8.962100395137895e-09,0.0010264855809509,-0.0225293952971696,0.0,0.0,0.0,-0.0092557156458497,60.0,-23.62558555603028,-0.0,-7.184101491475303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,291.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,9.623001096770167e-05,290.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1339416503906,0.0,0.0,0.0001013349829008,290.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0382385253906,0.0,0.0,7.484570232918486e-05,289.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0188903808594,0.0,0.0,0.0001013350411085,291.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4507751464844,0.0,0.0,0.0004806888173334,289.7279357910156,294.1499938964844,254.2194976806641,253.3350524902344,255.1633453369141,254.25157165527344,287.8836975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253252694383,8.825383979171875e-09,0.0010253164218738,-0.0221713986247777,0.0,0.0,0.0,-0.009187938645482,60.0,-23.59387588500977,-0.0,-7.167744797698107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,291.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,9.623001096770167e-05,290.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1339416503906,0.0,0.0,0.0001013349829008,290.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0382385253906,0.0,0.0,7.484570232918486e-05,289.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0188903808594,0.0,0.0,0.0001013350411085,291.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4507751464844,0.0,0.0,0.0004806888173334,289.7279357910156,294.1499938964844,254.2194976806641,253.3350524902344,255.1633453369141,254.25157165527344,287.8836975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253252694383,8.825383979171875e-09,0.0010253164218738,-0.0221713986247777,0.0,0.0,0.0,-0.009187938645482,60.0,-23.59387588500977,-0.0,-7.167744797698107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,291.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9414978027344,0.0,0.0,9.618194599170238e-05,290.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1264038085937,0.0,0.0,0.0001012843640637,290.1935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.03131103515625,0.0,0.0,7.480831845896319e-05,289.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0120544433594,0.0,0.0,0.0001012844222714,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4411926269531,0.0,0.0,0.0004804487398359,289.7208557128906,294.1499938964844,254.21188354492188,253.32833862304688,255.1547088623047,254.245346069336,287.8747863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248130420222,8.765495884688335e-09,0.0010248043108731,-0.0220145769417285,0.0,0.0,0.0,-0.0091582499444484,60.0,-23.57988739013672,-0.0,-7.160586079635324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.93511962890625,0.0,0.0,9.613842121325432e-05,290.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.11883544921875,0.0,0.0,0.0001012385328067,290.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0243530273437,0.0,0.0,7.477446342818439e-05,289.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0052185058594,0.0,0.0,0.0001012385910144,291.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4316101074219,0.0,0.0,0.0004802313051186,289.7137451171875,294.1499938964844,254.2042694091797,253.32164001464844,255.1460876464844,254.23892211914065,287.8658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243492433801,8.711263710381445e-09,0.0010243405122309,-0.0218725651502609,0.0,0.0,0.0,-0.0091313645243644,60.0,-23.567068099975582,-0.0,-7.154106640427926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,291.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9223327636719,0.0,0.0,9.606293315300718e-05,290.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10369873046875,0.0,0.0,0.0001011590356938,290.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0104064941406,0.0,0.0,7.471575372619554e-05,289.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9915466308594,0.0,0.0,0.0001011590939015,291.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4125061035156,0.0,0.0,0.0004798542358912,289.6995544433594,294.1499938964844,254.1890411376953,253.3082427978516,255.12887573242188,254.22564697265625,287.8481140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235448135063,8.617201174843103e-09,0.0010235361987724,-0.0216262508183717,0.0,0.0,0.0,-0.0090847332030534,60.0,-23.544448852539062,-0.0,-7.142875091403766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,291.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9223327636719,0.0,0.0,9.606293315300718e-05,290.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10369873046875,0.0,0.0,0.0001011590356938,290.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0104064941406,0.0,0.0,7.471575372619554e-05,289.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9915466308594,0.0,0.0,0.0001011590939015,291.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4125061035156,0.0,0.0,0.0004798542358912,289.6995544433594,294.1499938964844,254.1890411376953,253.3082427978516,255.12887573242188,254.22564697265625,287.8481140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235448135063,8.617201174843103e-09,0.0010235361987724,-0.0216262508183717,0.0,0.0,0.0,-0.0090847332030534,60.0,-23.544448852539062,-0.0,-7.142875091403766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,291.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.90948486328125,0.0,0.0,9.600185876479372e-05,290.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.08856201171875,0.0,0.0,0.0001010947235045,290.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9964599609375,0.0,0.0,7.466824899893254e-05,289.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9778137207031,0.0,0.0,0.0001010947817121,291.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3934631347656,0.0,0.0,0.0004795491695404,289.685302734375,294.1499938964844,254.17379760742188,253.2948608398437,255.11170959472656,254.21188354492188,287.8304138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228939354419,8.541104712378456e-09,0.0010228854371234,-0.0214269775897264,0.0,0.0,0.0,-0.0090470090508461,60.0,-23.52587509155273,-0.0,-7.133795065783488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,291.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.90948486328125,0.0,0.0,9.600185876479372e-05,290.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.08856201171875,0.0,0.0,0.0001010947235045,290.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9964599609375,0.0,0.0,7.466824899893254e-05,289.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9778137207031,0.0,0.0,0.0001010947817121,291.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3934631347656,0.0,0.0,0.0004795491695404,289.685302734375,294.1499938964844,254.17379760742188,253.2948608398437,255.11170959472656,254.21188354492188,287.8304138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228939354419,8.541104712378456e-09,0.0010228854371234,-0.0214269775897264,0.0,0.0,0.0,-0.0090470090508461,60.0,-23.52587509155273,-0.0,-7.133795065783488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,291.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8966064453125,0.0,0.0,9.59520330070518e-05,290.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.07342529296875,0.0,0.0,0.0001010422565741,290.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.98248291015625,0.0,0.0,7.46294972486794e-05,289.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9640808105469,0.0,0.0,0.0001010423075058,291.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3744506835937,0.0,0.0,0.0004793002735823,289.6710205078125,294.1499938964844,254.1585388183593,253.281494140625,255.09458923339844,254.1977996826172,287.812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223629651591,8.479017488127738e-09,0.0010223544668406,-0.0212643910199403,0.0,0.0,0.0,-0.0090162297710776,60.0,-23.510177612304688,-0.0,-7.126390499934132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,291.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8966064453125,0.0,0.0,9.59520330070518e-05,290.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.07342529296875,0.0,0.0,0.0001010422565741,290.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.98248291015625,0.0,0.0,7.46294972486794e-05,289.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9640808105469,0.0,0.0,0.0001010423075058,291.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3744506835937,0.0,0.0,0.0004793002735823,289.6710205078125,294.1499938964844,254.1585388183593,253.281494140625,255.09458923339844,254.1977996826172,287.812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223629651591,8.479017488127738e-09,0.0010223544668406,-0.0212643910199403,0.0,0.0,0.0,-0.0090162297710776,60.0,-23.510177612304688,-0.0,-7.126390499934132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,291.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8836975097656,0.0,0.0,9.591342677595094e-05,290.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0582580566406,0.0,0.0,0.000101001591247,290.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9684753417969,0.0,0.0,7.459946209564805e-05,289.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9503173828125,0.0,0.0,0.0001010016494547,291.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35546875,0.0,0.0,0.0004791074316017,289.6567077636719,294.1499938964844,254.14321899414065,253.26809692382807,255.0775146484375,254.1834259033203,287.7951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219515534117,8.430904863132582e-09,0.0010219430550932,-0.021138397976756,0.0,0.0,0.0,-0.0089923776686191,60.0,-23.497745513916016,-0.0,-7.120655709513812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,291.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8836975097656,0.0,0.0,9.591342677595094e-05,290.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0582580566406,0.0,0.0,0.000101001591247,290.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9684753417969,0.0,0.0,7.459946209564805e-05,289.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9503173828125,0.0,0.0,0.0001010016494547,291.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35546875,0.0,0.0,0.0004791074316017,289.6567077636719,294.1499938964844,254.14321899414065,253.26809692382807,255.0775146484375,254.1834259033203,287.7951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219515534117,8.430904863132582e-09,0.0010219430550932,-0.021138397976756,0.0,0.0,0.0,-0.0089923776686191,60.0,-23.497745513916016,-0.0,-7.120655709513812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8772277832031,0.0,0.0,9.58969394559972e-05,290.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0506896972656,0.0,0.0,0.0001009842308121,290.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9614562988281,0.0,0.0,7.458664185833186e-05,289.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94342041015625,0.0,0.0,0.0001009842890198,291.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.34600830078125,0.0,0.0,0.0004790250677615,289.6495361328125,294.1499938964844,254.1355438232422,253.2613983154297,255.0689849853516,254.1761474609375,287.7863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217757662758,8.410363072641758e-09,0.0010217673843726,-0.0210846047848463,0.0,0.0,0.0,-0.0089821945875883,60.0,-23.4923038482666,-0.0,-7.11820788978912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8707580566406,0.0,0.0,9.588315879227594e-05,290.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0430908203125,0.0,0.0,0.0001009697152767,290.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9544677734375,0.0,0.0,7.457591709680855e-05,289.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9365234375,0.0,0.0,0.0001009697734843,291.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3365478515625,0.0,0.0,0.0004789562372025,289.6423645019531,294.1499938964844,254.1278533935547,253.25469970703125,255.0604705810547,254.1688232421875,287.7775573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216289665549,8.393185702004757e-09,0.0010216205846518,-0.0210396219044923,0.0,0.0,0.0,-0.008973678573966,60.0,-23.48753547668457,-0.0,-7.11616152671013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,291.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8577575683594,0.0,0.0,9.586070518707857e-05,290.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0279235839844,0.0,0.0,0.0001009460684144,290.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9403991699219,0.0,0.0,7.455845479853451e-05,289.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9226989746094,0.0,0.0,0.0001009461266221,291.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.317626953125,0.0,0.0,0.0004788440710399,289.62799072265625,294.1499938964844,254.1124267578125,253.2412567138672,255.04347229003903,254.1540679931641,287.7600402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213896166533,8.365201864535265e-09,0.0010213812347501,-0.0209663361310958,0.0,0.0,0.0,-0.0089598055928945,60.0,-23.47935104370117,-0.0,-7.112827660193943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,291.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8577575683594,0.0,0.0,9.586070518707857e-05,290.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0279235839844,0.0,0.0,0.0001009460684144,290.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9403991699219,0.0,0.0,7.455845479853451e-05,289.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9226989746094,0.0,0.0,0.0001009461266221,291.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.317626953125,0.0,0.0,0.0004788440710399,289.62799072265625,294.1499938964844,254.1124267578125,253.2412567138672,255.04347229003903,254.1540679931641,287.7600402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213896166533,8.365201864535265e-09,0.0010213812347501,-0.0209663361310958,0.0,0.0,0.0,-0.0089598055928945,60.0,-23.47935104370117,-0.0,-7.112827660193943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,291.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8447265625,0.0,0.0,9.584446524968372e-05,290.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0127258300781,0.0,0.0,0.000100928969914,290.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.92633056640625,0.0,0.0,7.454582373611629e-05,289.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9088439941406,0.0,0.0,0.0001009290208457,291.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2987670898437,0.0,0.0,0.0004787629586644,289.61358642578125,294.1499938964844,254.096908569336,253.227783203125,255.0264892578125,254.13912963867188,287.7425842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212165070697,8.344962942885559e-09,0.0010212081251665,-0.0209133364260196,0.0,0.0,0.0,-0.0089497724547982,60.0,-23.473087310791016,-0.0,-7.110417499234245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,291.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8447265625,0.0,0.0,9.584446524968372e-05,290.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0127258300781,0.0,0.0,0.000100928969914,290.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.92633056640625,0.0,0.0,7.454582373611629e-05,289.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9088439941406,0.0,0.0,0.0001009290208457,291.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2987670898437,0.0,0.0,0.0004787629586644,289.61358642578125,294.1499938964844,254.096908569336,253.227783203125,255.0264892578125,254.13912963867188,287.7425842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212165070697,8.344962942885559e-09,0.0010212081251665,-0.0209133364260196,0.0,0.0,0.0,-0.0089497724547982,60.0,-23.473087310791016,-0.0,-7.110417499234245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
