time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523260,291.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8316650390625,0.0,0.0,9.583325299900024e-05,290.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9975280761719,0.0,0.0,0.0001009171610348,290.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9122009277344,0.0,0.0,7.453709986293688e-05,289.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8949584960937,0.0,0.0,0.0001009172119665,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2799377441406,0.0,0.0,0.0004787069337908,289.5991516113281,294.1499938964844,254.0813140869141,253.2142333984375,255.0095367431641,254.1240234375,287.72515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210969485342,8.330981238202641e-09,0.001021088566631,-0.0208767224103212,0.0,0.0,0.0,-0.0089428415521979,60.0,-23.46836280822754,-0.0,-7.108752697604359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,291.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8316650390625,0.0,0.0,9.583325299900024e-05,290.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9975280761719,0.0,0.0,0.0001009171610348,290.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9122009277344,0.0,0.0,7.453709986293688e-05,289.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8949584960937,0.0,0.0,0.0001009172119665,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2799377441406,0.0,0.0,0.0004787069337908,289.5991516113281,294.1499938964844,254.0813140869141,253.2142333984375,255.0095367431641,254.1240234375,287.72515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210969485342,8.330981238202641e-09,0.001021088566631,-0.0208767224103212,0.0,0.0,0.0,-0.0089428415521979,60.0,-23.46836280822754,-0.0,-7.108752697604359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523380,291.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81854248046875,0.0,0.0,9.58262535277754e-05,290.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9822998046875,0.0,0.0,0.0001009097904898,290.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8980712890625,0.0,0.0,7.453165744664147e-05,289.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.88104248046875,0.0,0.0,0.0001009098414215,291.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2611694335937,0.0,0.0,0.0004786719800904,289.58465576171875,294.1499938964844,254.0655975341797,253.2006225585937,254.9926147460937,254.10874938964844,287.707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210223263129,8.322259326121184e-09,0.0010210139444097,-0.020853878930211,0.0,0.0,0.0,-0.0089385164901614,60.0,-23.464927673339844,-0.0,-7.107713884124679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,291.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81854248046875,0.0,0.0,9.58262535277754e-05,290.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9822998046875,0.0,0.0,0.0001009097904898,290.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8980712890625,0.0,0.0,7.453165744664147e-05,289.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.88104248046875,0.0,0.0,0.0001009098414215,291.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2611694335937,0.0,0.0,0.0004786719800904,289.58465576171875,294.1499938964844,254.0655975341797,253.2006225585937,254.9926147460937,254.10874938964844,287.707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210223263129,8.322259326121184e-09,0.0010210139444097,-0.020853878930211,0.0,0.0,0.0,-0.0089385164901614,60.0,-23.464927673339844,-0.0,-7.107713884124679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523500,291.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8119506835937,0.0,0.0,9.582362690707669e-05,290.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9747009277344,0.0,0.0,0.0001009070256259,290.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8909912109375,0.0,0.0,7.452961290255189e-05,289.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8740539550781,0.0,0.0,0.0001009070765576,291.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25177001953125,0.0,0.0,0.0004786588542629,289.5774230957031,294.1499938964844,254.0577087402344,253.1937866210937,254.98416137695312,254.10107421875,287.6990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209942702203,8.31898372410933e-09,0.0010209858883172,-0.020845303311944,0.0,0.0,0.0,-0.0089368931949138,60.0,-23.46350479125977,-0.0,-7.107323796162748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523560,291.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8053894042969,0.0,0.0,9.58217424340546e-05,290.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9670715332031,0.0,0.0,0.0001009050320135,290.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8839111328125,0.0,0.0,7.452814315911382e-05,289.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8670959472656,0.0,0.0,0.0001009050829452,291.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2424011230469,0.0,0.0,0.0004786494246218,289.5701599121094,294.1499938964844,254.04977416992188,253.1869354248047,254.9757080078125,254.0933532714844,287.6903991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209741303697,8.316628274940285e-09,0.0010209657484665,-0.0208391342312097,0.0,0.0,0.0,-0.0089357253164052,60.0,-23.46231269836425,-0.0,-7.107043842324856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,291.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79217529296875,0.0,0.0,9.581895574228838e-05,290.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9518127441406,0.0,0.0,0.0001009020998026,290.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8697204589844,0.0,0.0,7.45259749237448e-05,289.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85308837890625,0.0,0.0,0.0001009021507343,291.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2236633300781,0.0,0.0,0.0004786355420947,289.5556030273437,294.1499938964844,254.0338134765625,253.1731414794922,254.9588317871093,254.07781982421875,287.673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313153720962418e-09,0.0010209360625594,-0.0208300352096557,0.0,0.0,0.0,-0.0089340033009648,60.0,-23.460372924804688,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,291.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79217529296875,0.0,0.0,9.581895574228838e-05,290.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9518127441406,0.0,0.0,0.0001009020998026,290.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8697204589844,0.0,0.0,7.45259749237448e-05,289.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85308837890625,0.0,0.0,0.0001009021507343,291.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2236633300781,0.0,0.0,0.0004786355420947,289.5556030273437,294.1499938964844,254.0338134765625,253.1731414794922,254.9588317871093,254.07781982421875,287.673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313153720962418e-09,0.0010209360625594,-0.0208300352096557,0.0,0.0,0.0,-0.0089340033009648,60.0,-23.460372924804688,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,291.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7789306640625,0.0,0.0,9.581667109159751e-05,290.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9365539550781,0.0,0.0,0.0001008996914606,290.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8554992675781,0.0,0.0,7.452419959008694e-05,289.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8390808105469,0.0,0.0,0.0001008997423923,291.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2049560546875,0.0,0.0,0.0004786241042893,289.541015625,294.1499938964844,254.0177154541016,253.15924072265625,254.94195556640625,254.06211853027344,287.65582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310296450986243e-09,0.0010209117317572,-0.0208225529640913,0.0,0.0,0.0,-0.0089325867593288,60.0,-23.458829879760746,-0.0,-7.106289956482216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,291.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7789306640625,0.0,0.0,9.581667109159751e-05,290.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9365539550781,0.0,0.0,0.0001008996914606,290.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8554992675781,0.0,0.0,7.452419959008694e-05,289.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8390808105469,0.0,0.0,0.0001008997423923,291.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2049560546875,0.0,0.0,0.0004786241042893,289.541015625,294.1499938964844,254.0177154541016,253.15924072265625,254.94195556640625,254.06211853027344,287.65582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310296450986243e-09,0.0010209117317572,-0.0208225529640913,0.0,0.0,0.0,-0.0089325867593288,60.0,-23.458829879760746,-0.0,-7.106289956482216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,291.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7656555175781,0.0,0.0,9.58138407440856e-05,290.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9212646484375,0.0,0.0,0.000100896708318,290.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8412170410156,0.0,0.0,7.452199497492984e-05,289.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8250427246094,0.0,0.0,0.0001008967592497,291.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.186279296875,0.0,0.0,0.0004786099598277,289.5263977050781,294.1499938964844,254.0014495849609,253.14523315429688,254.92510986328125,254.0462951660156,287.6385803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208897292613,8.306760612697417e-09,0.0010208814637735,-0.0208132918924093,0.0,0.0,0.0,-0.0089308330789208,60.0,-23.457426071166992,-0.0,-7.10586860463991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,291.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7656555175781,0.0,0.0,9.58138407440856e-05,290.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9212646484375,0.0,0.0,0.000100896708318,290.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8412170410156,0.0,0.0,7.452199497492984e-05,289.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8250427246094,0.0,0.0,0.0001008967592497,291.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.186279296875,0.0,0.0,0.0004786099598277,289.5263977050781,294.1499938964844,254.0014495849609,253.14523315429688,254.92510986328125,254.0462951660156,287.6385803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208897292613,8.306760612697417e-09,0.0010208814637735,-0.0208132918924093,0.0,0.0,0.0,-0.0089308330789208,60.0,-23.457426071166992,-0.0,-7.10586860463991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,291.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7523193359375,0.0,0.0,9.580930054653436e-05,290.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9059753417969,0.0,0.0,0.0001008919280138,290.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8269348144531,0.0,0.0,7.451845885952935e-05,289.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8109741210937,0.0,0.0,0.0001008919716696,291.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1676330566406,0.0,0.0,0.0004785872879438,289.5117492675781,294.1499938964844,253.98501586914065,253.131088256836,254.9082489013672,254.0303192138672,287.621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208413004875,8.301095810736571e-09,0.0010208330349996,-0.0207984577864408,0.0,0.0,0.0,-0.0089280251413583,60.0,-23.45589256286621,-0.0,-7.105194299583675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,291.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7523193359375,0.0,0.0,9.580930054653436e-05,290.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9059753417969,0.0,0.0,0.0001008919280138,290.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8269348144531,0.0,0.0,7.451845885952935e-05,289.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8109741210937,0.0,0.0,0.0001008919716696,291.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1676330566406,0.0,0.0,0.0004785872879438,289.5117492675781,294.1499938964844,253.98501586914065,253.131088256836,254.9082489013672,254.0303192138672,287.621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208413004875,8.301095810736571e-09,0.0010208330349996,-0.0207984577864408,0.0,0.0,0.0,-0.0089280251413583,60.0,-23.45589256286621,-0.0,-7.105194299583675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,291.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7456359863281,0.0,0.0,9.580606274539603e-05,290.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8983154296875,0.0,0.0,0.0001008885155897,290.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8197937011719,0.0,0.0,7.451594137819484e-05,289.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8039245605469,0.0,0.0,0.0001008885592455,291.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1583251953125,0.0,0.0,0.000478571106214,289.50439453125,294.1499938964844,253.9767303466797,253.1239471435547,254.8998413085937,254.02227783203125,287.6127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208067251369,8.297057263462193e-09,0.001020798459649,-0.0207878816872835,0.0,0.0,0.0,-0.0089260237291455,60.0,-23.45499038696289,-0.0,-7.1047139726943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,291.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73895263671875,0.0,0.0,9.580187179381028e-05,290.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.89068603515625,0.0,0.0,0.0001008841063594,290.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8126525878906,0.0,0.0,7.451268174918368e-05,289.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7968444824219,0.0,0.0,0.0001008841572911,291.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1490173339844,0.0,0.0,0.0004785502096638,289.4970703125,294.1499938964844,253.9683990478516,253.1167907714844,254.89141845703125,254.0142059326172,287.6041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207621380686,8.291840991603294e-09,0.0010207538725808,-0.020774221047759,0.0,0.0,0.0,-0.0089234374463558,60.0,-23.45396423339844,-0.0,-7.104092958343244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,291.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7255554199219,0.0,0.0,9.579051402397454e-05,290.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8753356933594,0.0,0.0,0.0001008721446851,290.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7983093261719,0.0,0.0,7.450384873664007e-05,289.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.78271484375,0.0,0.0,0.0001008721883408,291.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1304016113281,0.0,0.0,0.0004784934571944,289.4823303222656,294.1499938964844,253.9515838623047,253.1023406982422,254.87457275390625,253.9979248046875,287.58697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206410661339,8.277681651236435e-09,0.0010206328006461,-0.0207371395081281,0.0,0.0,0.0,-0.0089164180681109,60.0,-23.451372146606445,-0.0,-7.102407550974021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,291.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7255554199219,0.0,0.0,9.579051402397454e-05,290.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8753356933594,0.0,0.0,0.0001008721446851,290.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7983093261719,0.0,0.0,7.450384873664007e-05,289.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.78271484375,0.0,0.0,0.0001008721883408,291.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1304016113281,0.0,0.0,0.0004784934571944,289.4823303222656,294.1499938964844,253.9515838623047,253.1023406982422,254.87457275390625,253.9979248046875,287.58697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206410661339,8.277681651236435e-09,0.0010206328006461,-0.0207371395081281,0.0,0.0,0.0,-0.0089164180681109,60.0,-23.451372146606445,-0.0,-7.102407550974021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,291.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71209716796875,0.0,0.0,9.577434684615582e-05,290.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8600158691406,0.0,0.0,0.0001008551116683,290.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.783935546875,0.0,0.0,7.449126860592514e-05,289.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7685546875,0.0,0.0,0.0001008551626,291.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1118469238281,0.0,0.0,0.0004784126940649,289.46759033203125,294.1499938964844,253.9345703125,253.0877227783203,254.8577423095703,253.98147583007807,287.56982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204687714576,8.2575271065366e-09,0.0010204605059698,-0.0206843614578247,0.0,0.0,0.0,-0.0089064268395304,60.0,-23.44784545898437,-0.0,-7.100008758698095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,291.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71209716796875,0.0,0.0,9.577434684615582e-05,290.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8600158691406,0.0,0.0,0.0001008551116683,290.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.783935546875,0.0,0.0,7.449126860592514e-05,289.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7685546875,0.0,0.0,0.0001008551626,291.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1118469238281,0.0,0.0,0.0004784126940649,289.46759033203125,294.1499938964844,253.9345703125,253.0877227783203,254.8577423095703,253.98147583007807,287.56982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204687714576,8.2575271065366e-09,0.0010204605059698,-0.0206843614578247,0.0,0.0,0.0,-0.0089064268395304,60.0,-23.44784545898437,-0.0,-7.100008758698095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,291.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6986389160156,0.0,0.0,9.575216245139018e-05,290.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8446655273437,0.0,0.0,0.0001008317485684,290.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7695617675781,0.0,0.0,7.44740100344643e-05,289.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7543640136719,0.0,0.0,0.0001008317995001,291.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.09332275390625,0.0,0.0,0.0004783018666785,289.45281982421875,294.1499938964844,253.9173278808593,253.0729217529297,254.8408966064453,253.96487426757807,287.5527038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020232331939,8.229881665045014e-09,0.0010202241828665,-0.0206119604408741,0.0,0.0,0.0,-0.0088927214965224,60.0,-23.443208694458008,-0.0,-7.096718945831526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,291.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6986389160156,0.0,0.0,9.575216245139018e-05,290.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8446655273437,0.0,0.0,0.0001008317485684,290.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7695617675781,0.0,0.0,7.44740100344643e-05,289.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7543640136719,0.0,0.0,0.0001008317995001,291.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.09332275390625,0.0,0.0,0.0004783018666785,289.45281982421875,294.1499938964844,253.9173278808593,253.0729217529297,254.8408966064453,253.96487426757807,287.5527038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020232331939,8.229881665045014e-09,0.0010202241828665,-0.0206119604408741,0.0,0.0,0.0,-0.0088927214965224,60.0,-23.443208694458008,-0.0,-7.096718945831526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.68511962890625,0.0,0.0,9.57231313805096e-05,290.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8293151855469,0.0,0.0,0.0001008011822705,290.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7551574707031,0.0,0.0,7.445143273798749e-05,289.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7401428222656,0.0,0.0,0.0001008012259262,291.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0747985839844,0.0,0.0,0.0004781568713951,289.4380187988281,294.1499938964844,253.8998413085937,253.0579376220703,254.8240509033203,253.94810485839844,287.5356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199230164289,8.193705269832208e-09,0.0010199148673564,-0.0205172207206487,0.0,0.0,0.0,-0.0088747879490256,60.0,-23.437179565429688,-0.0,-7.092415899023764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.68511962890625,0.0,0.0,9.57231313805096e-05,290.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8293151855469,0.0,0.0,0.0001008011822705,290.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7551574707031,0.0,0.0,7.445143273798749e-05,289.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7401428222656,0.0,0.0,0.0001008012259262,291.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0747985839844,0.0,0.0,0.0004781568713951,289.4380187988281,294.1499938964844,253.8998413085937,253.0579376220703,254.8240509033203,253.94810485839844,287.5356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199230164289,8.193705269832208e-09,0.0010199148673564,-0.0205172207206487,0.0,0.0,0.0,-0.0088747879490256,60.0,-23.437179565429688,-0.0,-7.092415899023764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,291.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6783447265625,0.0,0.0,9.570581460138784e-05,290.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8216247558594,0.0,0.0,0.0001007829487207,290.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7479248046875,0.0,0.0,7.443796494044363e-05,289.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7330322265625,0.0,0.0,0.0001007829923764,291.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0655822753906,0.0,0.0,0.000478070374811,289.4306030273437,294.1499938964844,253.8910217285156,253.0503692626953,254.8156280517578,253.9396514892578,287.5270690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197384981438,8.172129639660852e-09,0.0010197303490713,-0.0204607173800468,0.0,0.0,0.0,-0.0088640917092561,60.0,-23.43355369567871,-0.0,-7.089850129204933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,291.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.67156982421875,0.0,0.0,9.568632231093944e-05,290.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8139343261719,0.0,0.0,0.0001007624159683,290.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74072265625,0.0,0.0,7.442280184477568e-05,289.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.72589111328125,0.0,0.0,0.000100762459624,291.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05633544921875,0.0,0.0,0.0004779729933943,289.4231872558594,294.1499938964844,253.8821258544922,253.0427398681641,254.8072052001953,253.93116760253903,287.5185241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195306967943,8.147835295346795e-09,0.0010195225477218,-0.0203970950096845,0.0,0.0,0.0,-0.0088520478457212,60.0,-23.42949104309082,-0.0,-7.086961062441334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6579895019531,0.0,0.0,9.564089850755408e-05,290.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7985534667969,0.0,0.0,0.0001007145838229,290.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.72625732421875,0.0,0.0,7.438747707055882e-05,289.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7116394042969,0.0,0.0,0.0001007146274787,291.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.03790283203125,0.0,0.0,0.0004777460999321,289.4083251953125,294.1499938964844,253.8641357421875,253.0273284912109,254.7903289794922,253.9140472412109,287.50146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190467583015,8.091242342800342e-09,0.0010190387256443,-0.0202488861978054,0.0,0.0,0.0,-0.0088239926844835,60.0,-23.42011260986328,-0.0,-7.080234354361893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6579895019531,0.0,0.0,9.564089850755408e-05,290.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7985534667969,0.0,0.0,0.0001007145838229,290.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.72625732421875,0.0,0.0,7.438747707055882e-05,289.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7116394042969,0.0,0.0,0.0001007146274787,291.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.03790283203125,0.0,0.0,0.0004777460999321,289.4083251953125,294.1499938964844,253.8641357421875,253.0273284912109,254.7903289794922,253.9140472412109,287.50146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190467583015,8.091242342800342e-09,0.0010190387256443,-0.0202488861978054,0.0,0.0,0.0,-0.0088239926844835,60.0,-23.42011260986328,-0.0,-7.080234354361893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,291.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6443786621094,0.0,0.0,9.558641613693908e-05,290.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7831726074219,0.0,0.0,0.0001006572056212,290.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7117919921875,0.0,0.0,7.43450946174562e-05,289.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6973571777344,0.0,0.0,0.0001006572492769,291.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0195007324219,0.0,0.0,0.0004774739209096,289.3934326171875,294.1499938964844,253.8458709716797,253.0116729736328,254.77345275878903,253.8967742919922,287.48443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184661950916,8.023349096220045e-09,0.0010184581624343,-0.0200710818171501,0.0,0.0,0.0,-0.0087903356179595,60.0,-23.408710479736328,-0.0,-7.072168273225543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,291.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6443786621094,0.0,0.0,9.558641613693908e-05,290.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7831726074219,0.0,0.0,0.0001006572056212,290.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7117919921875,0.0,0.0,7.43450946174562e-05,289.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6973571777344,0.0,0.0,0.0001006572492769,291.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0195007324219,0.0,0.0,0.0004774739209096,289.3934326171875,294.1499938964844,253.8458709716797,253.0116729736328,254.77345275878903,253.8967742919922,287.48443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184661950916,8.023349096220045e-09,0.0010184581624343,-0.0200710818171501,0.0,0.0,0.0,-0.0087903356179595,60.0,-23.408710479736328,-0.0,-7.072168273225543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,291.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6307373046875,0.0,0.0,9.55222567426972e-05,290.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7677917480469,0.0,0.0,0.0001005896483547,290.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6972961425781,0.0,0.0,7.429519610013813e-05,289.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6830444335937,0.0,0.0,0.0001005896847345,291.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0011291503906,0.0,0.0,0.0004771534586325,289.3785400390625,294.1499938964844,253.8273162841797,252.99578857421875,254.75656127929688,253.8793029785156,287.4674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177826043218,7.943411262090194e-09,0.0010177746880799,-0.0198617316782474,0.0,0.0,0.0,-0.008750706911087,60.0,-23.39525032043457,-0.0,-7.062677553903995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,291.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6307373046875,0.0,0.0,9.55222567426972e-05,290.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7677917480469,0.0,0.0,0.0001005896483547,290.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6972961425781,0.0,0.0,7.429519610013813e-05,289.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6830444335937,0.0,0.0,0.0001005896847345,291.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0011291503906,0.0,0.0,0.0004771534586325,289.3785400390625,294.1499938964844,253.8273162841797,252.99578857421875,254.75656127929688,253.8793029785156,287.4674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177826043218,7.943411262090194e-09,0.0010177746880799,-0.0198617316782474,0.0,0.0,0.0,-0.008750706911087,60.0,-23.39525032043457,-0.0,-7.062677553903995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,291.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6170959472656,0.0,0.0,9.544810745865108e-05,290.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7523803710937,0.0,0.0,0.0001005115555017,290.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.68280029296875,0.0,0.0,7.42375195841305e-05,289.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6687316894531,0.0,0.0,0.0001005115991574,291.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9827880859375,0.0,0.0,0.0004767830541823,289.3636169433594,294.1499938964844,253.8084716796875,252.97964477539065,254.73963928222656,253.8616638183593,287.45037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169924935325,7.851018501980889e-09,0.001016984693706,-0.019619757309556,0.0,0.0,0.0,-0.0087049044668674,60.0,-23.379613876342773,-0.0,-7.051716011119424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,291.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6170959472656,0.0,0.0,9.544810745865108e-05,290.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7523803710937,0.0,0.0,0.0001005115555017,290.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.68280029296875,0.0,0.0,7.42375195841305e-05,289.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6687316894531,0.0,0.0,0.0001005115991574,291.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9827880859375,0.0,0.0,0.0004767830541823,289.3636169433594,294.1499938964844,253.8084716796875,252.97964477539065,254.73963928222656,253.8616638183593,287.45037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169924935325,7.851018501980889e-09,0.001016984693706,-0.019619757309556,0.0,0.0,0.0,-0.0087049044668674,60.0,-23.379613876342773,-0.0,-7.051716011119424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,291.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6102294921875,0.0,0.0,9.540735482005402e-05,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.74468994140625,0.0,0.0,0.0001004686491796,290.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.675537109375,0.0,0.0,7.420582551276311e-05,289.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6615600585937,0.0,0.0,0.0001004686855594,291.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9736328125,0.0,0.0,0.000476579501992,289.3561706542969,294.1499938964844,253.79893493652344,252.9714813232422,254.73117065429688,253.852783203125,287.44189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165583807975,7.800245782618731e-09,0.0010165505809709,-0.0194867849349975,0.0,0.0,0.0,-0.0086797336116433,60.0,-23.370983123779297,-0.0,-7.045695582519329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,291.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6033935546875,0.0,0.0,9.53638445935212e-05,290.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73699951171875,0.0,0.0,0.0001004228251986,290.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.66827392578125,0.0,0.0,7.417198503389955e-05,289.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6543884277344,0.0,0.0,0.0001004228688543,291.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9644775390625,0.0,0.0,0.0004763621545862,289.34869384765625,294.1499938964844,253.789306640625,252.9632263183593,254.72268676757807,253.84385681152344,287.4333801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160946985706,7.746033148237075e-09,0.0010160870151594,-0.0193448010832071,0.0,0.0,0.0,-0.0086528584361076,60.0,-23.361745834350582,-0.0,-7.039270855102586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,291.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5896911621094,0.0,0.0,9.526910434942693e-05,290.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7216186523437,0.0,0.0,0.0001003230572678,290.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6537475585937,0.0,0.0,7.409828685922548e-05,289.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6400451660156,0.0,0.0,0.0001003230936476,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9462280273437,0.0,0.0,0.0004758888971991,289.333740234375,294.1499938964844,253.7698211669922,252.946533203125,254.70571899414065,253.82586669921875,287.4164123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150851448997,7.627983578117892e-09,0.0010150775779038,-0.0190356224775314,0.0,0.0,0.0,-0.0085943359881639,60.0,-23.34169578552246,-0.0,-7.025289505691036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,291.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5896911621094,0.0,0.0,9.526910434942693e-05,290.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7216186523437,0.0,0.0,0.0001003230572678,290.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6537475585937,0.0,0.0,7.409828685922548e-05,289.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6400451660156,0.0,0.0,0.0001003230936476,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9462280273437,0.0,0.0,0.0004758888971991,289.333740234375,294.1499938964844,253.7698211669922,252.946533203125,254.70571899414065,253.82586669921875,287.4164123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150851448997,7.627983578117892e-09,0.0010150775779038,-0.0190356224775314,0.0,0.0,0.0,-0.0085943359881639,60.0,-23.34169578552246,-0.0,-7.025289505691036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,291.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5759582519531,0.0,0.0,9.516517457086592e-05,290.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7062072753906,0.0,0.0,0.0001002136123133,290.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.63922119140625,0.0,0.0,7.40174509701319e-05,289.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.62567138671875,0.0,0.0,0.0001002136486931,291.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9280090332031,0.0,0.0,0.0004753697430714,289.3187866210937,294.1499938964844,253.75,252.92955017089844,254.688720703125,253.8076934814453,287.3994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139778023585,7.498492493596132e-09,0.0010139703517779,-0.0186964757740497,0.0,0.0,0.0,-0.0085301417857408,60.0,-23.319307327270508,-0.0,-7.009969493765311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
