time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
525600,291.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5759582519531,0.0,0.0,9.516517457086592e-05,290.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7062072753906,0.0,0.0,0.0001002136123133,290.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.63922119140625,0.0,0.0,7.40174509701319e-05,289.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.62567138671875,0.0,0.0,0.0001002136486931,291.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9280090332031,0.0,0.0,0.0004753697430714,289.3187866210937,294.1499938964844,253.75,252.92955017089844,254.688720703125,253.8076934814453,287.3994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139778023585,7.498492493596132e-09,0.0010139703517779,-0.0186964757740497,0.0,0.0,0.0,-0.0085301417857408,60.0,-23.319307327270508,-0.0,-7.009969493765311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,291.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.56219482421875,0.0,0.0,9.505139314569532e-05,290.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6908264160156,0.0,0.0,0.0001000937991193,290.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6246643066406,0.0,0.0,7.39289607736282e-05,289.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6112976074219,0.0,0.0,0.0001000938354991,291.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90985107421875,0.0,0.0,0.0004748014034703,289.3038024902344,294.1499938964844,253.72999572753903,252.9124298095703,254.67169189453125,253.78936767578125,287.3824768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012765453197,7.3567307801170045e-09,0.0010127581190317,-0.0183251816779375,0.0,0.0,0.0,-0.0084598651155829,60.0,-23.29476928710937,-0.0,-6.993217027684295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525720,291.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.56219482421875,0.0,0.0,9.505139314569532e-05,290.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6908264160156,0.0,0.0,0.0001000937991193,290.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6246643066406,0.0,0.0,7.39289607736282e-05,289.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6112976074219,0.0,0.0,0.0001000938354991,291.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90985107421875,0.0,0.0,0.0004748014034703,289.3038024902344,294.1499938964844,253.72999572753903,252.9124298095703,254.67169189453125,253.78936767578125,287.3824768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012765453197,7.3567307801170045e-09,0.0010127581190317,-0.0183251816779375,0.0,0.0,0.0,-0.0084598651155829,60.0,-23.29476928710937,-0.0,-6.993217027684295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,291.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5484313964844,0.0,0.0,9.492983372183517e-05,290.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6754455566406,0.0,0.0,9.9965778645128e-05,290.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.610107421875,0.0,0.0,7.383440970443189e-05,289.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.596923828125,0.0,0.0,9.99658223008737e-05,291.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8916931152344,0.0,0.0,0.0004741941520478,289.288818359375,294.1499938964844,253.7100067138672,252.8953399658203,254.6546173095703,253.7709503173828,287.36553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114702163264,7.205267493759493e-09,0.0010114629985764,-0.0179284699261188,0.0,0.0,0.0,-0.0083847781643271,60.0,-23.268205642700195,-0.0,-6.975339772452571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525840,291.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5484313964844,0.0,0.0,9.492983372183517e-05,290.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6754455566406,0.0,0.0,9.9965778645128e-05,290.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.610107421875,0.0,0.0,7.383440970443189e-05,289.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.596923828125,0.0,0.0,9.99658223008737e-05,291.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8916931152344,0.0,0.0,0.0004741941520478,289.288818359375,294.1499938964844,253.7100067138672,252.8953399658203,254.6546173095703,253.7709503173828,287.36553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114702163264,7.205267493759493e-09,0.0010114629985764,-0.0179284699261188,0.0,0.0,0.0,-0.0083847781643271,60.0,-23.268205642700195,-0.0,-6.975339772452571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525900,291.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5415344238281,0.0,0.0,9.486707858741283e-05,290.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6677551269531,0.0,0.0,9.98997056740336e-05,290.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60284423828125,0.0,0.0,7.378560258075595e-05,289.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5897216796875,0.0,0.0,9.989974205382168e-05,291.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8826599121094,0.0,0.0,0.0004738807037938,289.2813415527344,294.1499938964844,253.6999969482422,252.8867950439453,254.6460723876953,253.76173400878903,287.3570861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108016431331,7.127086476543809e-09,0.0010107945417985,-0.0177236963063478,0.0,0.0,0.0,-0.0083460202440619,60.0,-23.25428581237793,-0.0,-6.96612119099882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,291.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.53466796875,0.0,0.0,9.48035012697801e-05,290.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6600646972656,0.0,0.0,9.98327523120679e-05,290.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5955505371094,0.0,0.0,7.373614789685234e-05,289.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58251953125,0.0,0.0,9.983278869185595e-05,291.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8736267089844,0.0,0.0,0.0004735631227958,289.2738342285156,294.1499938964844,253.69000244140625,252.8782653808593,254.6375274658203,253.7525177001953,287.3486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101241059601,7.047868511023125e-09,0.0010101171210408,-0.0175162032246589,0.0,0.0,0.0,-0.0083067491650581,60.0,-23.240074157714844,-0.0,-6.956786791079139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,291.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5208435058594,0.0,0.0,9.467534255236389e-05,290.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.64471435546875,0.0,0.0,9.96977905742824e-05,290.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5809936523437,0.0,0.0,7.363646727753803e-05,289.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.568115234375,0.0,0.0,9.969782695407048e-05,291.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8555908203125,0.0,0.0,0.0004729229549411,289.25885009765625,294.1499938964844,253.6699981689453,252.8612060546875,254.62039184570312,253.7340850830078,287.33172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087585542351,6.888192238818647e-09,0.0010087516857311,-0.0170979630202054,0.0,0.0,0.0,-0.0082275904715061,60.0,-23.21113967895508,-0.0,-6.937990093547344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,291.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5208435058594,0.0,0.0,9.467534255236389e-05,290.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.64471435546875,0.0,0.0,9.96977905742824e-05,290.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5809936523437,0.0,0.0,7.363646727753803e-05,289.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.568115234375,0.0,0.0,9.969782695407048e-05,291.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8555908203125,0.0,0.0,0.0004729229549411,289.25885009765625,294.1499938964844,253.6699981689453,252.8612060546875,254.62039184570312,253.7340850830078,287.33172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087585542351,6.888192238818647e-09,0.0010087516857311,-0.0170979630202054,0.0,0.0,0.0,-0.0082275904715061,60.0,-23.21113967895508,-0.0,-6.937990093547344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,291.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5070495605469,0.0,0.0,9.454791870666668e-05,290.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6293334960937,0.0,0.0,9.956360736396164e-05,290.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5664367675781,0.0,0.0,7.353736145887524e-05,289.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5537109375,0.0,0.0,9.956364374374972e-05,291.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.83758544921875,0.0,0.0,0.0004722864250652,289.24383544921875,294.1499938964844,253.6499938964844,252.8441772460937,254.60324096679688,253.7156677246093,287.3148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074008023366,6.7294263494943615e-09,0.0010073940502479,-0.0166820958256721,0.0,0.0,0.0,-0.0081488834694027,60.0,-23.18201446533203,-0.0,-6.919325556964395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,291.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5070495605469,0.0,0.0,9.454791870666668e-05,290.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6293334960937,0.0,0.0,9.956360736396164e-05,290.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5664367675781,0.0,0.0,7.353736145887524e-05,289.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5537109375,0.0,0.0,9.956364374374972e-05,291.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.83758544921875,0.0,0.0,0.0004722864250652,289.24383544921875,294.1499938964844,253.6499938964844,252.8441772460937,254.60324096679688,253.7156677246093,287.3148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074008023366,6.7294263494943615e-09,0.0010073940502479,-0.0166820958256721,0.0,0.0,0.0,-0.0081488834694027,60.0,-23.18201446533203,-0.0,-6.919325556964395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,291.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49322509765625,0.0,0.0,9.442447480978444e-05,290.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6139831542969,0.0,0.0,9.943361510522664e-05,290.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5518798828125,0.0,0.0,7.344134792219847e-05,289.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.539306640625,0.0,0.0,9.943365148501472e-05,291.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8196105957031,0.0,0.0,0.0004716698022093,289.2288513183594,294.1499938964844,253.6300048828125,252.8271484375,254.5860595703125,253.69729614257807,287.2979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060855420306,6.5756275979822484e-09,0.0010060789063572,-0.0162792336195707,0.0,0.0,0.0,-0.0080726388841867,60.0,-23.15349006652832,-0.0,-6.90126924496326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,291.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49322509765625,0.0,0.0,9.442447480978444e-05,290.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6139831542969,0.0,0.0,9.943361510522664e-05,290.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5518798828125,0.0,0.0,7.344134792219847e-05,289.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.539306640625,0.0,0.0,9.943365148501472e-05,291.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8196105957031,0.0,0.0,0.0004716698022093,289.2288513183594,294.1499938964844,253.6300048828125,252.8271484375,254.5860595703125,253.69729614257807,287.2979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060855420306,6.5756275979822484e-09,0.0010060789063572,-0.0162792336195707,0.0,0.0,0.0,-0.0080726388841867,60.0,-23.15349006652832,-0.0,-6.90126924496326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,291.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4793701171875,0.0,0.0,9.430647332919762e-05,290.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5986328125,0.0,0.0,9.93093563010916e-05,290.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.53729248046875,0.0,0.0,7.334956899285316e-05,289.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5248718261719,0.0,0.0,9.930939268087968e-05,291.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8016967773437,0.0,0.0,0.0004710803623311,289.2138366699219,294.1499938964844,253.6100006103516,252.8101348876953,254.56884765625,253.678939819336,287.28106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048281401395,6.428607868258496e-09,0.0010048217372968,-0.0158941205590963,0.0,0.0,0.0,-0.0079997545108199,60.0,-23.1259765625,-0.0,-6.884030767650985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,291.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4793701171875,0.0,0.0,9.430647332919762e-05,290.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5986328125,0.0,0.0,9.93093563010916e-05,290.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.53729248046875,0.0,0.0,7.334956899285316e-05,289.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5248718261719,0.0,0.0,9.930939268087968e-05,291.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8016967773437,0.0,0.0,0.0004710803623311,289.2138366699219,294.1499938964844,253.6100006103516,252.8101348876953,254.56884765625,253.678939819336,287.28106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048281401395,6.428607868258496e-09,0.0010048217372968,-0.0158941205590963,0.0,0.0,0.0,-0.0079997545108199,60.0,-23.1259765625,-0.0,-6.884030767650985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,291.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4724426269531,0.0,0.0,9.4250550318975e-05,290.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5909729003906,0.0,0.0,9.92504647001624e-05,290.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5299987792969,0.0,0.0,7.330607331823558e-05,289.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5176696777344,0.0,0.0,9.925050107995048e-05,291.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7927551269531,0.0,0.0,0.0004708010237663,289.2063293457031,294.1499938964844,253.6000061035156,252.8016357421875,254.5602264404297,253.6697692871093,287.27264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042323265224,6.35893204758986e-09,0.0010042259236797,-0.0157116055488586,0.0,0.0,0.0,-0.0079652126878499,60.0,-23.11284446716309,-0.0,-6.875868763245307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,291.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46551513671875,0.0,0.0,9.41969410632737e-05,290.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5832824707031,0.0,0.0,9.919400326907636e-05,290.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.522705078125,0.0,0.0,7.326437480514869e-05,289.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5104675292969,0.0,0.0,9.919403964886442e-05,291.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7838439941406,0.0,0.0,0.0004705332103185,289.1988220214844,294.1499938964844,253.58999633789065,252.7931365966797,254.5516052246093,253.6605987548828,287.26422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036609601229,6.2921303722873745e-09,0.0010036546736955,-0.0155366165563464,0.0,0.0,0.0,-0.0079320957884192,60.0,-23.1002140045166,-0.0,-6.868047819352796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,291.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4516296386719,0.0,0.0,9.409790800418703e-05,290.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5679626464844,0.0,0.0,9.908972424454988e-05,290.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.50811767578125,0.0,0.0,7.318735151784495e-05,289.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4960327148437,0.0,0.0,9.908975334838031e-05,291.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7659912109375,0.0,0.0,0.0004700385325122,289.18377685546875,294.1499938964844,253.57000732421875,252.7761383056641,254.5343475341797,253.6422576904297,287.24737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026057716459,6.168748178936312e-09,0.0010025996016338,-0.0152134113013744,0.0,0.0,0.0,-0.0078709302470088,60.0,-23.076602935791016,-0.0,-6.853614564761301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,291.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4516296386719,0.0,0.0,9.409790800418703e-05,290.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5679626464844,0.0,0.0,9.908972424454988e-05,290.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.50811767578125,0.0,0.0,7.318735151784495e-05,289.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4960327148437,0.0,0.0,9.908975334838031e-05,291.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7659912109375,0.0,0.0,0.0004700385325122,289.18377685546875,294.1499938964844,253.57000732421875,252.7761383056641,254.5343475341797,253.6422576904297,287.24737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026057716459,6.168748178936312e-09,0.0010025996016338,-0.0152134113013744,0.0,0.0,0.0,-0.0078709302470088,60.0,-23.076602935791016,-0.0,-6.853614564761301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,291.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.437744140625,0.0,0.0,9.401003626408055e-05,290.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5526123046875,0.0,0.0,9.899718861561269e-05,290.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4935302734375,0.0,0.0,7.31190011720173e-05,289.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4815673828125,0.0,0.0,9.899721771944314e-05,290.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7481994628906,0.0,0.0,0.0004695995885413,289.1687316894531,294.1499938964844,253.5500030517578,252.7591552734375,254.5170440673828,253.62388610839844,287.2305603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016694432124,6.059263313318297e-09,0.0010016633896157,-0.0149266067892313,0.0,0.0,0.0,-0.0078166536986827,60.0,-23.05583000183105,-0.0,-6.840819111175733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,291.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.437744140625,0.0,0.0,9.401003626408055e-05,290.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5526123046875,0.0,0.0,9.899718861561269e-05,290.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4935302734375,0.0,0.0,7.31190011720173e-05,289.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4815673828125,0.0,0.0,9.899721771944314e-05,290.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7481994628906,0.0,0.0,0.0004695995885413,289.1687316894531,294.1499938964844,253.5500030517578,252.7591552734375,254.5170440673828,253.62388610839844,287.2305603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016694432124,6.059263313318297e-09,0.0010016633896157,-0.0149266067892313,0.0,0.0,0.0,-0.0078166536986827,60.0,-23.05583000183105,-0.0,-6.840819111175733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,291.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.423828125,0.0,0.0,9.39352685236372e-05,290.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5372619628906,0.0,0.0,9.89184554782696e-05,290.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4789123535156,0.0,0.0,7.306085171876475e-05,289.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4671325683594,0.0,0.0,9.891848458210006e-05,290.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7304382324219,0.0,0.0,0.0004692261281888,289.1536865234375,294.1499938964844,253.52999877929688,252.74215698242188,254.4997100830078,253.6054534912109,287.2137756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008726967498,5.9661093843033094e-09,0.0010008667595684,-0.0146825788542628,0.0,0.0,0.0,-0.0077704731374979,60.0,-23.037872314453125,-0.0,-6.829942122976719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,291.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.423828125,0.0,0.0,9.39352685236372e-05,290.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5372619628906,0.0,0.0,9.89184554782696e-05,290.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4789123535156,0.0,0.0,7.306085171876475e-05,289.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4671325683594,0.0,0.0,9.891848458210006e-05,290.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7304382324219,0.0,0.0,0.0004692261281888,289.1536865234375,294.1499938964844,253.52999877929688,252.74215698242188,254.4997100830078,253.6054534912109,287.2137756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008726967498,5.9661093843033094e-09,0.0010008667595684,-0.0146825788542628,0.0,0.0,0.0,-0.0077704731374979,60.0,-23.037872314453125,-0.0,-6.829942122976719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,291.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.409912109375,0.0,0.0,9.387448517372832e-05,290.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5219421386719,0.0,0.0,9.88544343272224e-05,290.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4642944335937,0.0,0.0,7.301356527023017e-05,289.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4526672363281,0.0,0.0,9.885447070701048e-05,290.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7126770019531,0.0,0.0,0.0004689224879257,289.1386413574219,294.1499938964844,253.509994506836,252.7251739501953,254.4823455810547,253.5869598388672,287.19696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002249618992,5.890368193206541e-09,0.0010002190247178,-0.0144841643050313,0.0,0.0,0.0,-0.0077329245395958,60.0,-23.023178100585938,-0.0,-6.821104392429336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,291.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.409912109375,0.0,0.0,9.387448517372832e-05,290.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5219421386719,0.0,0.0,9.88544343272224e-05,290.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4642944335937,0.0,0.0,7.301356527023017e-05,289.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4526672363281,0.0,0.0,9.885447070701048e-05,290.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7126770019531,0.0,0.0,0.0004689224879257,289.1386413574219,294.1499938964844,253.509994506836,252.7251739501953,254.4823455810547,253.5869598388672,287.19696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002249618992,5.890368193206541e-09,0.0010002190247178,-0.0144841643050313,0.0,0.0,0.0,-0.0077329245395958,60.0,-23.023178100585938,-0.0,-6.821104392429336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,291.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4029235839844,0.0,0.0,9.384950681123884e-05,290.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5142517089844,0.0,0.0,9.882813901640476e-05,290.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4570007324219,0.0,0.0,7.299414573935792e-05,289.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4454040527344,0.0,0.0,9.88281681202352e-05,290.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7038269042969,0.0,0.0,0.0004687977198045,289.131103515625,294.1499938964844,253.5,252.7166748046875,254.47364807128903,253.57766723632807,287.1885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999588364735,5.8592495300047184e-09,0.0009999528992921,-0.01440264377743,0.0,0.0,0.0,-0.0077174976468086,60.0,-23.017126083374023,-0.0,-6.817475650677808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,291.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3959350585937,0.0,0.0,9.382816642755644e-05,290.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.506591796875,0.0,0.0,9.880566358333454e-05,290.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4496765136719,0.0,0.0,7.297754200408235e-05,289.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.43817138671875,0.0,0.0,9.8805692687165e-05,290.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6949768066406,0.0,0.0,0.0004686911124736,289.1235656738281,294.1499938964844,253.4900054931641,252.7081756591797,254.4649353027344,253.5683441162109,287.1802062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997313609346,5.832657912208106e-09,0.0009997255401685,-0.0143329817801713,0.0,0.0,0.0,-0.0077043147757649,60.0,-23.01199150085449,-0.0,-6.81437484217895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,291.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3819580078125,0.0,0.0,9.379637049278244e-05,290.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4912414550781,0.0,0.0,9.877217962639406e-05,290.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4350280761719,0.0,0.0,7.295281830010936e-05,289.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4236755371094,0.0,0.0,9.877221600618212e-05,290.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6772766113281,0.0,0.0,0.0004685322928708,289.10845947265625,294.1499938964844,253.47000122070312,252.691162109375,254.447494506836,253.5496063232422,287.1634216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993924759328,5.7930442665110604e-09,0.000999386771582,-0.0142292072996497,0.0,0.0,0.0,-0.0076846764422953,60.0,-23.00442314147949,-0.0,-6.809757024939246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,291.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3819580078125,0.0,0.0,9.379637049278244e-05,290.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4912414550781,0.0,0.0,9.877217962639406e-05,290.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4350280761719,0.0,0.0,7.295281830010936e-05,289.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4236755371094,0.0,0.0,9.877221600618212e-05,290.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6772766113281,0.0,0.0,0.0004685322928708,289.10845947265625,294.1499938964844,253.47000122070312,252.691162109375,254.447494506836,253.5496063232422,287.1634216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993924759328,5.7930442665110604e-09,0.000999386771582,-0.0142292072996497,0.0,0.0,0.0,-0.0076846764422953,60.0,-23.00442314147949,-0.0,-6.809757024939246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,291.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.36798095703125,0.0,0.0,9.377886453876272e-05,290.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4758605957031,0.0,0.0,9.875374234979972e-05,289.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4203796386719,0.0,0.0,7.29391977074556e-05,289.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4091491699219,0.0,0.0,9.875377145363018e-05,290.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6596069335937,0.0,0.0,0.0004684448358602,289.0933532714844,294.1499938964844,253.4499969482422,252.6741485595703,254.4300231933593,253.5307006835937,287.1466979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992058621719,5.771225719541917e-09,0.0009992001578211,-0.0141720492392778,0.0,0.0,0.0,-0.0076738595962524,60.0,-23.000408172607425,-0.0,-6.807214703030695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,291.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.36798095703125,0.0,0.0,9.377886453876272e-05,290.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4758605957031,0.0,0.0,9.875374234979972e-05,289.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4203796386719,0.0,0.0,7.29391977074556e-05,289.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4091491699219,0.0,0.0,9.875377145363018e-05,290.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6596069335937,0.0,0.0,0.0004684448358602,289.0933532714844,294.1499938964844,253.4499969482422,252.6741485595703,254.4300231933593,253.5307006835937,287.1466979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992058621719,5.771225719541917e-09,0.0009992001578211,-0.0141720492392778,0.0,0.0,0.0,-0.0076738595962524,60.0,-23.000408172607425,-0.0,-6.807214703030695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,291.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3539428710937,0.0,0.0,9.377504466101529e-05,290.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.46051025390625,0.0,0.0,9.874971874523908e-05,289.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4057006835937,0.0,0.0,7.29362218407914e-05,289.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39459228515625,0.0,0.0,9.874974784906954e-05,290.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6419372558594,0.0,0.0,0.0004684257437475,289.0782470703125,294.1499938964844,253.42999267578125,252.6571350097656,254.41249084472656,253.5115966796875,287.12994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991651168093,5.766461974587855e-09,0.0009991592960432,-0.0141595695167779,0.0,0.0,0.0,-0.0076714977622032,60.0,-22.999839782714844,-0.0,-6.806659769154066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,291.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3539428710937,0.0,0.0,9.377504466101529e-05,290.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.46051025390625,0.0,0.0,9.874971874523908e-05,289.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4057006835937,0.0,0.0,7.29362218407914e-05,289.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39459228515625,0.0,0.0,9.874974784906954e-05,290.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6419372558594,0.0,0.0,0.0004684257437475,289.0782470703125,294.1499938964844,253.42999267578125,252.6571350097656,254.41249084472656,253.5115966796875,287.12994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991651168093,5.766461974587855e-09,0.0009991592960432,-0.0141595695167779,0.0,0.0,0.0,-0.0076714977622032,60.0,-22.999839782714844,-0.0,-6.806659769154066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,291.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3398742675781,0.0,0.0,9.378399408888072e-05,290.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.44512939453125,0.0,0.0,9.875914111034945e-05,289.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3909912109375,0.0,0.0,7.294318493222818e-05,289.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3800354003906,0.0,0.0,9.875917749013752e-05,290.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.62432861328125,0.0,0.0,0.0004684704763349,289.0630798339844,294.1499938964844,253.4100036621093,252.6400909423828,254.3949279785156,253.4923095703125,287.1132507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992604609578,5.777610834201141e-09,0.0009992546401917,-0.0141887767240405,0.0,0.0,0.0,-0.0076770246960222,60.0,-23.002540588378903,-0.0,-6.807958641275036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,291.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3398742675781,0.0,0.0,9.378399408888072e-05,290.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.44512939453125,0.0,0.0,9.875914111034945e-05,289.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3909912109375,0.0,0.0,7.294318493222818e-05,289.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3800354003906,0.0,0.0,9.875917749013752e-05,290.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.62432861328125,0.0,0.0,0.0004684704763349,289.0630798339844,294.1499938964844,253.4100036621093,252.6400909423828,254.3949279785156,253.4923095703125,287.1132507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992604609578,5.777610834201141e-09,0.0009992546401917,-0.0141887767240405,0.0,0.0,0.0,-0.0076770246960222,60.0,-23.002540588378903,-0.0,-6.807958641275036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,291.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33282470703125,0.0,0.0,9.379289258504286e-05,290.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4374084472656,0.0,0.0,9.876851254375651e-05,289.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3836364746094,0.0,0.0,7.295010436791927e-05,289.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37274169921875,0.0,0.0,9.876854164758696e-05,290.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6155090332031,0.0,0.0,0.000468514917884,289.0555114746094,294.1499938964844,253.3999938964844,252.63156127929688,254.38612365722656,253.48257446289065,287.1048889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993552230298,5.788693080432949e-09,0.0009993494022637,-0.0142178088426589,0.0,0.0,0.0,-0.0076825185678899,60.0,-23.00503921508789,-0.0,-6.809250407968649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,291.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3257751464844,0.0,0.0,9.380451228935272e-05,290.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4297180175781,0.0,0.0,9.878074342850596e-05,289.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3762512207031,0.0,0.0,7.295914110727608e-05,289.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3654479980469,0.0,0.0,9.878077980829404e-05,290.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.606689453125,0.0,0.0,0.0004685729509219,289.04791259765625,294.1499938964844,253.38999938964844,252.6230316162109,254.37730407714844,253.4727935791016,287.0965270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994789725169,5.803165947781963e-09,0.0009994731517508,-0.0142557229846715,0.0,0.0,0.0,-0.0076896934770047,60.0,-23.00825309753418,-0.0,-6.810937236423342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,291.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3116760253906,0.0,0.0,9.38351295189932e-05,290.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.414306640625,0.0,0.0,9.881299047265202e-05,289.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36151123046875,0.0,0.0,7.29829553165473e-05,289.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.350830078125,0.0,0.0,9.881301957648247e-05,290.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5890808105469,0.0,0.0,0.0004687259206548,289.03271484375,294.1499938964844,253.3699951171875,252.6059417724609,254.35964965820312,253.4530639648437,287.079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998051682487,5.841313210908083e-09,0.0009997993474826,-0.0143556557595729,0.0,0.0,0.0,-0.0077086044475436,60.0,-23.016647338867188,-0.0,-6.815383812863729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,291.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3116760253906,0.0,0.0,9.38351295189932e-05,290.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.414306640625,0.0,0.0,9.881299047265202e-05,289.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36151123046875,0.0,0.0,7.29829553165473e-05,289.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.350830078125,0.0,0.0,9.881301957648247e-05,290.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5890808105469,0.0,0.0,0.0004687259206548,289.03271484375,294.1499938964844,253.3699951171875,252.6059417724609,254.35964965820312,253.4530639648437,287.079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998051682487,5.841313210908083e-09,0.0009997993474826,-0.0143556557595729,0.0,0.0,0.0,-0.0077086044475436,60.0,-23.016647338867188,-0.0,-6.815383812863729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
