time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
527940,291.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2975158691406,0.0,0.0,9.387416503159328e-05,290.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3988647460937,0.0,0.0,9.885409235721454e-05,289.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.34674072265625,0.0,0.0,7.301331788767129e-05,289.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.336181640625,0.0,0.0,9.88541287370026e-05,290.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57147216796875,0.0,0.0,0.000468920887215,289.0174865722656,294.1499938964844,253.3500061035156,252.58883666992188,254.3419342041016,253.43313598632807,287.06317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002210037782,5.889942311654295e-09,0.0010002150665968,-0.0144830476492643,0.0,0.0,0.0,-0.0077327117323875,60.0,-23.0273494720459,-0.0,-6.82105465443783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,291.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2975158691406,0.0,0.0,9.387416503159328e-05,290.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3988647460937,0.0,0.0,9.885409235721454e-05,289.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.34674072265625,0.0,0.0,7.301331788767129e-05,289.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.336181640625,0.0,0.0,9.88541287370026e-05,290.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57147216796875,0.0,0.0,0.000468920887215,289.0174865722656,294.1499938964844,253.3500061035156,252.58883666992188,254.3419342041016,253.43313598632807,287.06317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002210037782,5.889942311654295e-09,0.0010002150665968,-0.0144830476492643,0.0,0.0,0.0,-0.0077327117323875,60.0,-23.0273494720459,-0.0,-6.82105465443783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528060,291.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2833251953125,0.0,0.0,9.39191595534794e-05,290.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3834228515625,0.0,0.0,9.89014733931981e-05,289.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3319396972656,0.0,0.0,7.30483079678379e-05,289.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3215026855469,0.0,0.0,9.890150977298616e-05,290.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5538635253906,0.0,0.0,0.0004691456560976,289.0022277832031,294.1499938964844,253.3300018310547,252.5717163085937,254.32418823242188,253.4130096435547,287.0465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007004020735,5.945997472167619e-09,0.0010006944648921,-0.0146298920735716,0.0,0.0,0.0,-0.0077605005353689,60.0,-23.03986549377441,-0.0,-6.827595200320502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,291.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2833251953125,0.0,0.0,9.39191595534794e-05,290.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3834228515625,0.0,0.0,9.89014733931981e-05,289.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3319396972656,0.0,0.0,7.30483079678379e-05,289.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3215026855469,0.0,0.0,9.890150977298616e-05,290.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5538635253906,0.0,0.0,0.0004691456560976,289.0022277832031,294.1499938964844,253.3300018310547,252.5717163085937,254.32418823242188,253.4130096435547,287.0465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007004020735,5.945997472167619e-09,0.0010006944648921,-0.0146298920735716,0.0,0.0,0.0,-0.0077605005353689,60.0,-23.03986549377441,-0.0,-6.827595200320502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528180,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2690734863281,0.0,0.0,9.39672827371396e-05,290.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3679504394531,0.0,0.0,9.895214316202328e-05,289.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3171081542969,0.0,0.0,7.308573549380526e-05,289.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30682373046875,0.0,0.0,9.895217954181136e-05,290.9599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5362854003906,0.0,0.0,0.0004693860246334,288.9869384765625,294.1499938964844,253.3099975585937,252.5545654296875,254.306381225586,253.3927001953125,287.02984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012129787355,6.0059428541592305e-09,0.0010012070415541,-0.014786927960813,0.0,0.0,0.0,-0.0077902185730636,60.0,-23.05352783203125,-0.0,-6.83459262518227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528240,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2690734863281,0.0,0.0,9.39672827371396e-05,290.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3679504394531,0.0,0.0,9.895214316202328e-05,289.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3171081542969,0.0,0.0,7.308573549380526e-05,289.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30682373046875,0.0,0.0,9.895217954181136e-05,290.9599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5362854003906,0.0,0.0,0.0004693860246334,288.9869384765625,294.1499938964844,253.3099975585937,252.5545654296875,254.306381225586,253.3927001953125,287.02984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012129787355,6.0059428541592305e-09,0.0010012070415541,-0.014786927960813,0.0,0.0,0.0,-0.0077902185730636,60.0,-23.05352783203125,-0.0,-6.83459262518227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,291.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.261962890625,0.0,0.0,9.399173723068088e-05,290.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3601989746094,0.0,0.0,9.89779073279351e-05,289.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3096618652344,0.0,0.0,7.310476212296635e-05,289.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2994384765625,0.0,0.0,9.897793643176556e-05,290.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5274963378906,0.0,0.0,0.0004695082025136,288.9792785644531,294.1499938964844,253.3000030517578,252.5459747314453,254.2974548339844,253.3824920654297,287.0215148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014736326411,6.036416255739141e-09,0.0010014675790444,-0.0148667553439736,0.0,0.0,0.0,-0.0078053250908851,60.0,-23.060596466064453,-0.0,-6.838151023202954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,291.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2548217773437,0.0,0.0,9.401604620506988e-05,290.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3524475097656,0.0,0.0,9.900349687086418e-05,289.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.30224609375,0.0,0.0,7.3123665060848e-05,289.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2920837402344,0.0,0.0,9.900353325065224e-05,290.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5186767578125,0.0,0.0,0.0004696296236943,288.9716186523437,294.1499938964844,253.2899932861328,252.5373687744141,254.2885284423828,253.37225341796875,287.01318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017326567322,6.066698254869607e-09,0.0010017264867201,-0.0149460826069116,0.0,0.0,0.0,-0.0078203370794653,60.0,-23.067703247070312,-0.0,-6.841688104941569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,291.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.24053955078125,0.0,0.0,9.406322351424024e-05,290.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3369445800781,0.0,0.0,9.905317710945384e-05,289.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.287353515625,0.0,0.0,7.316035771509632e-05,289.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2773132324219,0.0,0.0,9.905320621328428e-05,290.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5010986328125,0.0,0.0,0.0004698652774095,288.9562683105469,294.1499938964844,253.2700042724609,252.5201568603516,254.27061462402344,253.3516998291016,286.9965515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022352216765,6.125472573614843e-09,0.0010022291680797,-0.0151000479236245,0.0,0.0,0.0,-0.0078494744375348,60.0,-23.081787109375,-0.0,-6.848555500482689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,291.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.24053955078125,0.0,0.0,9.406322351424024e-05,290.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3369445800781,0.0,0.0,9.905317710945384e-05,289.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.287353515625,0.0,0.0,7.316035771509632e-05,289.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2773132324219,0.0,0.0,9.905320621328428e-05,290.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5010986328125,0.0,0.0,0.0004698652774095,288.9562683105469,294.1499938964844,253.2700042724609,252.5201568603516,254.27061462402344,253.3516998291016,286.9965515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022352216765,6.125472573614843e-09,0.0010022291680797,-0.0151000479236245,0.0,0.0,0.0,-0.0078494744375348,60.0,-23.081787109375,-0.0,-6.848555500482689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,291.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2261962890625,0.0,0.0,9.410695201950148e-05,290.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3214111328125,0.0,0.0,9.909921936923638e-05,289.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2724304199219,0.0,0.0,7.319436554098502e-05,289.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2625427246094,0.0,0.0,9.909924847306684e-05,290.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4835205078125,0.0,0.0,0.0004700837016571,288.94091796875,294.1499938964844,253.25,252.50289916992188,254.252670288086,253.33108520507807,286.9799194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027011157944,6.179944112005842e-09,0.0010026949457824,-0.0152427395805716,0.0,0.0,0.0,-0.0078764781355857,60.0,-23.09528350830078,-0.0,-6.854923384480571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,291.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2261962890625,0.0,0.0,9.410695201950148e-05,290.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3214111328125,0.0,0.0,9.909921936923638e-05,289.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2724304199219,0.0,0.0,7.319436554098502e-05,289.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2625427246094,0.0,0.0,9.909924847306684e-05,290.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4835205078125,0.0,0.0,0.0004700837016571,288.94091796875,294.1499938964844,253.25,252.50289916992188,254.252670288086,253.33108520507807,286.9799194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027011157944,6.179944112005842e-09,0.0010026949457824,-0.0152427395805716,0.0,0.0,0.0,-0.0078764781355857,60.0,-23.09528350830078,-0.0,-6.854923384480571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,291.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2118225097656,0.0,0.0,9.414558007847518e-05,290.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30584716796875,0.0,0.0,9.913989924825728e-05,289.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.25750732421875,0.0,0.0,7.322440796997398e-05,289.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2477111816406,0.0,0.0,9.913992835208774e-05,290.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4659729003906,0.0,0.0,0.000470276660053,288.9255065917969,294.1499938964844,253.22999572753903,252.485595703125,254.23468017578125,253.31044006347656,286.9632873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031126439571,6.228068283320454e-09,0.001003106473945,-0.0153688043355941,0.0,0.0,0.0,-0.0079003358259797,60.0,-23.10775184631348,-0.0,-6.860551593490527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,291.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2118225097656,0.0,0.0,9.414558007847518e-05,290.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30584716796875,0.0,0.0,9.913989924825728e-05,289.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.25750732421875,0.0,0.0,7.322440796997398e-05,289.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2477111816406,0.0,0.0,9.913992835208774e-05,290.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4659729003906,0.0,0.0,0.000470276660053,288.9255065917969,294.1499938964844,253.22999572753903,252.485595703125,254.23468017578125,253.31044006347656,286.9632873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031126439571,6.228068283320454e-09,0.001003106473945,-0.0153688043355941,0.0,0.0,0.0,-0.0079003358259797,60.0,-23.10775184631348,-0.0,-6.860551593490527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,291.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.19744873046875,0.0,0.0,9.417772525921464e-05,290.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.290283203125,0.0,0.0,9.917375427903607e-05,289.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2425231933594,0.0,0.0,7.324941543629393e-05,289.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2328796386719,0.0,0.0,9.917378338286652e-05,290.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4483947753906,0.0,0.0,0.0004704372549895,288.9100952148437,294.1499938964844,253.2100067138672,252.46826171875,254.2166442871093,253.289794921875,286.9466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034552542492,6.268119800978411e-09,0.0010034489678218,-0.0154737206175923,0.0,0.0,0.0,-0.0079201906919479,60.0,-23.11881446838379,-0.0,-6.865237622832866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,291.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.19744873046875,0.0,0.0,9.417772525921464e-05,290.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.290283203125,0.0,0.0,9.917375427903607e-05,289.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2425231933594,0.0,0.0,7.324941543629393e-05,289.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2328796386719,0.0,0.0,9.917378338286652e-05,290.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4483947753906,0.0,0.0,0.0004704372549895,288.9100952148437,294.1499938964844,253.2100067138672,252.46826171875,254.2166442871093,253.289794921875,286.9466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034552542492,6.268119800978411e-09,0.0010034489678218,-0.0154737206175923,0.0,0.0,0.0,-0.0079201906919479,60.0,-23.11881446838379,-0.0,-6.865237622832866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,291.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1902160644531,0.0,0.0,9.419088019058108e-05,290.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2825012207031,0.0,0.0,9.918760042637588e-05,289.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.23504638671875,0.0,0.0,7.325963815674186e-05,289.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2254333496094,0.0,0.0,9.918762953020632e-05,290.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4396057128906,0.0,0.0,0.0004705029423348,288.9023742675781,294.1499938964844,253.1999969482422,252.45957946777344,254.2076110839844,253.27947998046875,286.9383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035953018814,6.284503584197409e-09,0.001003589015454,-0.0155166387557983,0.0,0.0,0.0,-0.0079283136874437,60.0,-23.123680114746094,-0.0,-6.867155377676681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1830139160156,0.0,0.0,9.42021724767983e-05,290.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27471923828125,0.0,0.0,9.919949661707506e-05,289.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2275390625,0.0,0.0,7.326842751353979e-05,289.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.218017578125,0.0,0.0,9.919952572090553e-05,290.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.43084716796875,0.0,0.0,0.0004705593746621,288.8946533203125,294.1499938964844,253.19000244140625,252.4508819580078,254.1985626220703,253.2691802978516,286.9300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037156753242,6.298572774454669e-09,0.0010037093888968,-0.015553493052721,0.0,0.0,0.0,-0.007935288362205,60.0,-23.128114700317383,-0.0,-6.86880170519544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,291.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1685485839844,0.0,0.0,9.421809227205812e-05,290.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.25909423828125,0.0,0.0,9.921626042341812e-05,289.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2125244140625,0.0,0.0,7.328080391744152e-05,289.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.203125,0.0,0.0,9.921628225129098e-05,290.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4132995605469,0.0,0.0,0.0004706388863269,288.8791809082031,294.1499938964844,253.1699981689453,252.4334716796875,254.18045043945312,253.24864196777344,286.9134216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038852924481,6.318400913585265e-09,0.0010038790060207,-0.0156054338440299,0.0,0.0,0.0,-0.0079451175406575,60.0,-23.135517120361328,-0.0,-6.871123048313167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,291.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1685485839844,0.0,0.0,9.421809227205812e-05,290.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.25909423828125,0.0,0.0,9.921626042341812e-05,289.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2125244140625,0.0,0.0,7.328080391744152e-05,289.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.203125,0.0,0.0,9.921628225129098e-05,290.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4132995605469,0.0,0.0,0.0004706388863269,288.8791809082031,294.1499938964844,253.1699981689453,252.4334716796875,254.18045043945312,253.24864196777344,286.9134216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038852924481,6.318400913585265e-09,0.0010038790060207,-0.0156054338440299,0.0,0.0,0.0,-0.0079451175406575,60.0,-23.135517120361328,-0.0,-6.871123048313167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,291.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.154052734375,0.0,0.0,9.422451694263144e-05,290.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2434997558594,0.0,0.0,9.922301978804172e-05,289.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.197509765625,0.0,0.0,7.328580250032246e-05,289.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1882019042969,0.0,0.0,9.922304889187215e-05,290.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.395751953125,0.0,0.0,0.000470670958748,288.8636779785156,294.1499938964844,253.1499938964844,252.4160003662109,254.16229248046875,253.22817993164065,286.8968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039537446573,6.326399404343874e-09,0.0010039473418146,-0.015626385807991,0.0,0.0,0.0,-0.0079490831121802,60.0,-23.1406478881836,-0.0,-6.872059543638899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,291.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.154052734375,0.0,0.0,9.422451694263144e-05,290.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2434997558594,0.0,0.0,9.922301978804172e-05,289.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.197509765625,0.0,0.0,7.328580250032246e-05,289.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1882019042969,0.0,0.0,9.922304889187215e-05,290.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.395751953125,0.0,0.0,0.000470670958748,288.8636779785156,294.1499938964844,253.1499938964844,252.4160003662109,254.16229248046875,253.22817993164065,286.8968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039537446573,6.326399404343874e-09,0.0010039473418146,-0.015626385807991,0.0,0.0,0.0,-0.0079490831121802,60.0,-23.1406478881836,-0.0,-6.872059543638899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,291.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1395568847656,0.0,0.0,9.422985749552026e-05,290.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2278747558594,0.0,0.0,9.922864410327747e-05,289.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18243408203125,0.0,0.0,7.328995707212016e-05,289.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1732482910156,0.0,0.0,9.922867320710792e-05,290.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37823486328125,0.0,0.0,0.0004706976469606,288.8481750488281,294.1499938964844,253.1300048828125,252.39846801757807,254.14410400390625,253.20779418945312,286.8802185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040105553343,6.333054081153477e-09,0.001004004268907,-0.0156438183039426,0.0,0.0,0.0,-0.0079523818567395,60.0,-23.14449119567871,-0.0,-6.872838298477292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,291.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1395568847656,0.0,0.0,9.422985749552026e-05,290.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2278747558594,0.0,0.0,9.922864410327747e-05,289.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18243408203125,0.0,0.0,7.328995707212016e-05,289.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1732482910156,0.0,0.0,9.922867320710792e-05,290.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37823486328125,0.0,0.0,0.0004706976469606,288.8481750488281,294.1499938964844,253.1300048828125,252.39846801757807,254.14410400390625,253.20779418945312,286.8802185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040105553343,6.333054081153477e-09,0.001004004268907,-0.0156438183039426,0.0,0.0,0.0,-0.0079523818567395,60.0,-23.14449119567871,-0.0,-6.872838298477292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,291.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1250305175781,0.0,0.0,9.424293239135297e-05,290.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.21221923828125,0.0,0.0,9.924241749104112e-05,289.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1673889160156,0.0,0.0,7.330012158490717e-05,289.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1582946777344,0.0,0.0,9.924243931891397e-05,290.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3607177734375,0.0,0.0,0.0004707629559561,288.8326416015625,294.1499938964844,253.1100006103516,252.3809051513672,254.1258850097656,253.1874542236328,286.8636169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041499044746,6.3493406088355195e-09,0.0010041435016319,-0.0156864803284406,0.0,0.0,0.0,-0.0079604554921388,60.0,-23.149200439453125,-0.0,-6.874745395180072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,291.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1250305175781,0.0,0.0,9.424293239135297e-05,290.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.21221923828125,0.0,0.0,9.924241749104112e-05,289.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1673889160156,0.0,0.0,7.330012158490717e-05,289.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1582946777344,0.0,0.0,9.924243931891397e-05,290.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3607177734375,0.0,0.0,0.0004707629559561,288.8326416015625,294.1499938964844,253.1100006103516,252.3809051513672,254.1258850097656,253.1874542236328,286.8636169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041499044746,6.3493406088355195e-09,0.0010041435016319,-0.0156864803284406,0.0,0.0,0.0,-0.0079604554921388,60.0,-23.149200439453125,-0.0,-6.874745395180072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,291.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.11773681640625,0.0,0.0,9.425258758710696e-05,290.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.20440673828125,0.0,0.0,9.925258200382814e-05,289.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1598205566406,0.0,0.0,7.330763037316501e-05,289.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1508178710937,0.0,0.0,9.925260383170098e-05,290.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3519897460937,0.0,0.0,0.0004708111810032,288.82489013671875,294.1499938964844,253.1000061035156,252.37210083007807,254.11676025390625,253.1772918701172,286.8553161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042526992037,6.3613661005490485e-09,0.001004246296361,-0.0157179813832044,0.0,0.0,0.0,-0.0079664178192615,60.0,-23.152238845825195,-0.0,-6.876153690882347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,291.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1104431152344,0.0,0.0,9.426405449630693e-05,290.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19659423828125,0.0,0.0,9.926465281751008e-05,289.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1522827148437,0.0,0.0,7.33165506972e-05,289.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.143310546875,0.0,0.0,9.926468192134053e-05,290.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3432312011719,0.0,0.0,0.0004708684864453,288.8171081542969,294.1499938964844,253.08999633789065,252.36328125,254.10763549804688,253.1671295166016,286.8470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043748188763,6.375652894519135e-09,0.001004368532449,-0.0157554056495428,0.0,0.0,0.0,-0.0079734995961189,60.0,-23.15571594238281,-0.0,-6.877827019025062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,291.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0958557128906,0.0,0.0,9.429256897419692e-05,290.2591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.180908203125,0.0,0.0,9.92946806945838e-05,289.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1371765136719,0.0,0.0,7.333872781600803e-05,289.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1283264160156,0.0,0.0,9.929470979841426e-05,290.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.32574462890625,0.0,0.0,0.0004710109205916,288.8015441894531,294.1499938964844,253.07000732421875,252.3456268310547,254.0893402099609,253.1467742919922,286.83038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046786628663,6.411176478593461e-09,0.0010046722600236,-0.015848459675908,0.0,0.0,0.0,-0.0079911109060049,60.0,-23.16401481628418,-0.0,-6.881988667828409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,291.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0958557128906,0.0,0.0,9.429256897419692e-05,290.2591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.180908203125,0.0,0.0,9.92946806945838e-05,289.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1371765136719,0.0,0.0,7.333872781600803e-05,289.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1283264160156,0.0,0.0,9.929470979841426e-05,290.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.32574462890625,0.0,0.0,0.0004710109205916,288.8015441894531,294.1499938964844,253.07000732421875,252.3456268310547,254.0893402099609,253.1467742919922,286.83038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046786628663,6.411176478593461e-09,0.0010046722600236,-0.015848459675908,0.0,0.0,0.0,-0.0079911109060049,60.0,-23.16401481628418,-0.0,-6.881988667828409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,291.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.08123779296875,0.0,0.0,9.43274499149993e-05,290.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.16522216796875,0.0,0.0,9.933141700457782e-05,289.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1220397949219,0.0,0.0,7.336585986195132e-05,289.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1133117675781,0.0,0.0,9.933143883245066e-05,290.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3082580566406,0.0,0.0,0.0004711851652245,288.78594970703125,294.1499938964844,253.0500030517578,252.3279266357422,254.07101440429688,253.1263732910156,286.81378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050502605736,6.454632384134129e-09,0.0010050438577309,-0.0159622933715581,0.0,0.0,0.0,-0.0080126533284783,60.0,-23.17402648925781,-0.0,-6.887081127615603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,291.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.08123779296875,0.0,0.0,9.43274499149993e-05,290.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.16522216796875,0.0,0.0,9.933141700457782e-05,289.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1220397949219,0.0,0.0,7.336585986195132e-05,289.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1133117675781,0.0,0.0,9.933143883245066e-05,290.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3082580566406,0.0,0.0,0.0004711851652245,288.78594970703125,294.1499938964844,253.0500030517578,252.3279266357422,254.07101440429688,253.1263732910156,286.81378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050502605736,6.454632384134129e-09,0.0010050438577309,-0.0159622933715581,0.0,0.0,0.0,-0.0080126533284783,60.0,-23.17402648925781,-0.0,-6.887081127615603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,291.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.06658935546875,0.0,0.0,9.436731488676742e-05,290.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1495361328125,0.0,0.0,9.937339200405404e-05,289.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1068725585937,0.0,0.0,7.339686271734536e-05,289.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0982360839844,0.0,0.0,9.937341383192688e-05,290.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.290771484375,0.0,0.0,0.0004713842645287,288.7703552246094,294.1499938964844,253.02999877929688,252.3101959228516,254.0526428222656,253.10592651367188,286.79718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054749436676,6.504289995490353e-09,0.0010054684244096,-0.0160923693329095,0.0,0.0,0.0,-0.0080372709780931,60.0,-23.185453414916992,-0.0,-6.89290189370695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,291.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.06658935546875,0.0,0.0,9.436731488676742e-05,290.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1495361328125,0.0,0.0,9.937339200405404e-05,289.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1068725585937,0.0,0.0,7.339686271734536e-05,289.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0982360839844,0.0,0.0,9.937341383192688e-05,290.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.290771484375,0.0,0.0,0.0004713842645287,288.7703552246094,294.1499938964844,253.02999877929688,252.3101959228516,254.0526428222656,253.10592651367188,286.79718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054749436676,6.504289995490353e-09,0.0010054684244096,-0.0160923693329095,0.0,0.0,0.0,-0.0080372709780931,60.0,-23.185453414916992,-0.0,-6.89290189370695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,291.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0519104003906,0.0,0.0,9.441045403946192e-05,290.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1338195800781,0.0,0.0,9.94188158074394e-05,289.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0917053222656,0.0,0.0,7.343041215790436e-05,289.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0831604003906,0.0,0.0,9.941883763531224e-05,290.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2732849121094,0.0,0.0,0.0004715997492894,288.75469970703125,294.1499938964844,253.009994506836,252.2924194335937,254.03424072265625,253.08541870117188,286.78057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558033671666408e-09,0.0010059279156848,-0.0162331480532884,0.0,0.0,0.0,-0.0080639133229851,60.0,-23.19790840148925,-0.0,-6.899205118315876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,291.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0519104003906,0.0,0.0,9.441045403946192e-05,290.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1338195800781,0.0,0.0,9.94188158074394e-05,289.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0917053222656,0.0,0.0,7.343041215790436e-05,289.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0831604003906,0.0,0.0,9.941883763531224e-05,290.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2732849121094,0.0,0.0,0.0004715997492894,288.75469970703125,294.1499938964844,253.009994506836,252.2924194335937,254.03424072265625,253.08541870117188,286.78057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558033671666408e-09,0.0010059279156848,-0.0162331480532884,0.0,0.0,0.0,-0.0080639133229851,60.0,-23.19790840148925,-0.0,-6.899205118315876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,291.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0445556640625,0.0,0.0,9.443268936593086e-05,290.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1259460449219,0.0,0.0,9.944222983904184e-05,289.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0840759277344,0.0,0.0,7.344770710915327e-05,289.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0756225585937,0.0,0.0,9.944225894287229e-05,290.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2645568847656,0.0,0.0,0.0004717108386103,288.74688720703125,294.1499938964844,253.0,252.2835235595703,254.0250244140625,253.0751495361328,286.77227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061714565381,6.585735068398435e-09,0.0010061648208647,-0.016305711120367,0.0,0.0,0.0,-0.0080776466056704,60.0,-23.204395294189453,-0.0,-6.902455140789243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,291.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0372009277344,0.0,0.0,9.445506293559448e-05,290.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1180725097656,0.0,0.0,9.946578938979656e-05,289.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07647705078125,0.0,0.0,7.34651111997664e-05,289.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.06805419921875,0.0,0.0,9.9465818493627e-05,290.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2557983398437,0.0,0.0,0.0004718225973192,288.7390441894531,294.1499938964844,252.9900054931641,252.2746124267578,254.01580810546875,253.0648651123047,286.76397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064098751172,6.613608771743884e-09,0.0010064032394438,-0.0163787249475717,0.0,0.0,0.0,-0.00809146463871,60.0,-23.21097183227539,-0.0,-6.905726479544684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,291.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0224609375,0.0,0.0,9.449936624150725e-05,290.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1023254394531,0.0,0.0,9.95124428300187e-05,289.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0612487792969,0.0,0.0,7.349956285906956e-05,289.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0529479980469,0.0,0.0,9.951247193384916e-05,290.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.23834228515625,0.0,0.0,0.000472043902846,288.7233581542969,294.1499938964844,252.97000122070312,252.2567901611328,253.9973297119141,253.0442657470703,286.74737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668804175546938e-09,0.0010068751871585,-0.016523303464055,0.0,0.0,0.0,-0.0081188278272748,60.0,-23.224197387695312,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
