time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
530280,291.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0224609375,0.0,0.0,9.449936624150725e-05,290.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1023254394531,0.0,0.0,9.95124428300187e-05,289.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0612487792969,0.0,0.0,7.349956285906956e-05,289.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0529479980469,0.0,0.0,9.951247193384916e-05,290.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.23834228515625,0.0,0.0,0.000472043902846,288.7233581542969,294.1499938964844,252.97000122070312,252.2567901611328,253.9973297119141,253.0442657470703,286.74737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668804175546938e-09,0.0010068751871585,-0.016523303464055,0.0,0.0,0.0,-0.0081188278272748,60.0,-23.224197387695312,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,291.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0076904296875,0.0,0.0,9.454145038034768e-05,290.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0865783691406,0.0,0.0,9.955676068784668e-05,289.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0459899902344,0.0,0.0,7.353229739237577e-05,289.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.03778076171875,0.0,0.0,9.955678251571952e-05,290.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.22088623046875,0.0,0.0,0.0004722541198134,288.7076721191406,294.1499938964844,252.9499969482422,252.23892211914065,253.97882080078125,253.023666381836,286.7307434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721232903572627e-09,0.0010073235025629,-0.0166606344282627,0.0,0.0,0.0,-0.0081448191776871,60.0,-23.23712730407715,-0.0,-6.918363482100176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530400,291.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0076904296875,0.0,0.0,9.454145038034768e-05,290.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0865783691406,0.0,0.0,9.955676068784668e-05,289.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0459899902344,0.0,0.0,7.353229739237577e-05,289.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.03778076171875,0.0,0.0,9.955678251571952e-05,290.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.22088623046875,0.0,0.0,0.0004722541198134,288.7076721191406,294.1499938964844,252.9499969482422,252.23892211914065,253.97882080078125,253.023666381836,286.7307434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721232903572627e-09,0.0010073235025629,-0.0166606344282627,0.0,0.0,0.0,-0.0081448191776871,60.0,-23.23712730407715,-0.0,-6.918363482100176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,291.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9928894042969,0.0,0.0,9.458015847485512e-05,290.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0707702636719,0.0,0.0,9.959752787835896e-05,289.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0307312011719,0.0,0.0,7.356240530498326e-05,289.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0226135253906,0.0,0.0,9.95975497062318e-05,290.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2033996582031,0.0,0.0,0.0004724474856629,288.6919250488281,294.1499938964844,252.92999267578125,252.22105407714844,253.9602813720703,253.0030517578125,286.7141418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.24945068359375,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530520,291.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9928894042969,0.0,0.0,9.458015847485512e-05,290.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0707702636719,0.0,0.0,9.959752787835896e-05,289.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0307312011719,0.0,0.0,7.356240530498326e-05,289.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0226135253906,0.0,0.0,9.95975497062318e-05,290.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2033996582031,0.0,0.0,0.0004724474856629,288.6919250488281,294.1499938964844,252.92999267578125,252.22105407714844,253.9602813720703,253.0030517578125,286.7141418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.24945068359375,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530580,291.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9780578613281,0.0,0.0,9.461399167776108e-05,290.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.05499267578125,0.0,0.0,9.9633150966838e-05,289.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0154113769531,0.0,0.0,7.358871516771615e-05,289.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0074157714844,0.0,0.0,9.963317279471084e-05,290.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1859436035156,0.0,0.0,0.0004726164916064,288.6761779785156,294.1499938964844,252.9100036621093,252.20315551757807,253.9416961669922,252.9824676513672,286.697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.811606390044744e-09,0.0010080962674692,-0.0168973580002784,0.0,0.0,0.0,-0.008189620450139,60.0,-23.260684967041016,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530640,291.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9780578613281,0.0,0.0,9.461399167776108e-05,290.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.05499267578125,0.0,0.0,9.9633150966838e-05,289.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0154113769531,0.0,0.0,7.358871516771615e-05,289.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0074157714844,0.0,0.0,9.963317279471084e-05,290.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1859436035156,0.0,0.0,0.0004726164916064,288.6761779785156,294.1499938964844,252.9100036621093,252.20315551757807,253.9416961669922,252.9824676513672,286.697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.811606390044744e-09,0.0010080962674692,-0.0168973580002784,0.0,0.0,0.0,-0.008189620450139,60.0,-23.260684967041016,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530700,291.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9706420898437,0.0,0.0,9.462925663683563e-05,290.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0470886230469,0.0,0.0,9.964922355720772e-05,289.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0077514648437,0.0,0.0,7.360058953054249e-05,289.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.99981689453125,0.0,0.0,9.96492526610382e-05,290.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1772155761719,0.0,0.0,0.0004726927436422,288.6683044433594,294.1499938964844,252.8999938964844,252.19419860839844,253.9323883056641,252.97218322753903,286.689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082658845931,6.8306262868134135e-09,0.0010082590160891,-0.0169471781700849,0.0,0.0,0.0,-0.008199050091207,60.0,-23.26592445373535,-0.0,-6.931220042361019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530760,291.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9632263183594,0.0,0.0,9.464302274864168e-05,290.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0391540527344,0.0,0.0,9.96637245407328e-05,289.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0000915527344,0.0,0.0,7.361129974015057e-05,289.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9921875,0.0,0.0,9.966374636860564e-05,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1684875488281,0.0,0.0,0.0004727615159936,288.6604309082031,294.1499938964844,252.88999938964844,252.1852264404297,253.923080444336,252.9619140625,286.680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084124514833,6.847774347562563e-09,0.0010084055829793,-0.0169920939952135,0.0,0.0,0.0,-0.0082075512036681,60.0,-23.27083969116211,-0.0,-6.933235852102372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530820,291.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9483337402344,0.0,0.0,9.466718620387836e-05,290.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0233459472656,0.0,0.0,9.96891685645096e-05,289.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9847717285156,0.0,0.0,7.3630093538668e-05,289.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9769592285156,0.0,0.0,9.968919039238244e-05,290.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.15106201171875,0.0,0.0,0.0004728822095785,288.6446228027344,294.1499938964844,252.8699951171875,252.16729736328125,253.90444946289065,252.9413909912109,286.6642761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778760464738314e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-23.27977180480957,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530880,291.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9483337402344,0.0,0.0,9.466718620387836e-05,290.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0233459472656,0.0,0.0,9.96891685645096e-05,289.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9847717285156,0.0,0.0,7.3630093538668e-05,289.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9769592285156,0.0,0.0,9.968919039238244e-05,290.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.15106201171875,0.0,0.0,0.0004728822095785,288.6446228027344,294.1499938964844,252.8699951171875,252.16729736328125,253.90444946289065,252.9413909912109,286.6642761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778760464738314e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-23.27977180480957,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530940,291.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9334411621094,0.0,0.0,9.46875661611557e-05,290.1888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.00750732421875,0.0,0.0,9.971062536351384e-05,289.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9693908691406,0.0,0.0,7.36459405743517e-05,289.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9617004394531,0.0,0.0,9.971064719138668e-05,290.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.13360595703125,0.0,0.0,0.0004729839856736,288.6288146972656,294.1499938964844,252.8500061035156,252.1493530273437,253.8857879638672,252.92092895507807,286.64764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260185708859e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.287643432617188,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531000,291.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9334411621094,0.0,0.0,9.46875661611557e-05,290.1888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.00750732421875,0.0,0.0,9.971062536351384e-05,289.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9693908691406,0.0,0.0,7.36459405743517e-05,289.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9617004394531,0.0,0.0,9.971064719138668e-05,290.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.13360595703125,0.0,0.0,0.0004729839856736,288.6288146972656,294.1499938964844,252.8500061035156,252.1493530273437,253.8857879638672,252.92092895507807,286.64764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260185708859e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.287643432617188,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531060,290.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.91851806640625,0.0,0.0,9.470542863709852e-05,290.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9916381835937,0.0,0.0,9.972943371394648e-05,289.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9540100097656,0.0,0.0,7.365983037743717e-05,289.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9464111328125,0.0,0.0,9.972945554181932e-05,290.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1161804199219,0.0,0.0,0.0004730732180178,288.6130065917969,294.1499938964844,252.8300018310547,252.13140869140625,253.86708068847656,252.9005126953125,286.6310119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.9255148282820755e-09,0.0010090704308822,-0.0171957220882177,0.0,0.0,0.0,-0.0082460902631282,60.0,-23.294692993164062,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531120,290.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.91851806640625,0.0,0.0,9.470542863709852e-05,290.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9916381835937,0.0,0.0,9.972943371394648e-05,289.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9540100097656,0.0,0.0,7.365983037743717e-05,289.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9464111328125,0.0,0.0,9.972945554181932e-05,290.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1161804199219,0.0,0.0,0.0004730732180178,288.6130065917969,294.1499938964844,252.8300018310547,252.13140869140625,253.86708068847656,252.9005126953125,286.6310119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.9255148282820755e-09,0.0010090704308822,-0.0171957220882177,0.0,0.0,0.0,-0.0082460902631282,60.0,-23.294692993164062,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531180,290.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.903564453125,0.0,0.0,9.472153760725632e-05,290.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.97576904296875,0.0,0.0,9.974639397114517e-05,289.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9386291503906,0.0,0.0,7.36723595764488e-05,289.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9311218261719,0.0,0.0,9.9746415799018e-05,290.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0987548828125,0.0,0.0,0.000473153690109,288.59716796875,294.1499938964844,252.8099975585937,252.1134490966797,253.848373413086,252.8801422119141,286.6143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.30125999450684,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531240,290.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.903564453125,0.0,0.0,9.472153760725632e-05,290.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.97576904296875,0.0,0.0,9.974639397114517e-05,289.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9386291503906,0.0,0.0,7.36723595764488e-05,289.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9311218261719,0.0,0.0,9.9746415799018e-05,290.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0987548828125,0.0,0.0,0.000473153690109,288.59716796875,294.1499938964844,252.8099975585937,252.1134490966797,253.848373413086,252.8801422119141,286.6143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.30125999450684,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531300,290.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.89605712890625,0.0,0.0,9.47288644965738e-05,290.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.96783447265625,0.0,0.0,9.97541137621738e-05,289.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.930908203125,0.0,0.0,7.36780566512607e-05,289.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9234619140625,0.0,0.0,9.975413559004664e-05,290.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.09002685546875,0.0,0.0,0.0004731903027277,288.5892333984375,294.1499938964844,252.8000030517578,252.10446166992188,253.8389892578125,252.8699645996093,286.6060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093270102515,6.954710141116038e-09,0.0010093200253322,-0.0172721948474645,0.0,0.0,0.0,-0.0082605639472603,60.0,-23.304340362548828,-0.0,-6.945817432324476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531360,290.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8885803222656,0.0,0.0,9.473592217545956e-05,290.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9598999023437,0.0,0.0,9.976154251489788e-05,289.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9232177734375,0.0,0.0,7.368354999925941e-05,289.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9158020019531,0.0,0.0,9.976156434277073e-05,290.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0813293457031,0.0,0.0,0.0004732255474664,288.581298828125,294.1499938964844,252.7899932861328,252.09548950195312,253.82962036132807,252.8598175048828,286.5977478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094022145494,6.963497778400551e-09,0.0010093952296301,-0.0172952115535736,0.0,0.0,0.0,-0.0082649206742644,60.0,-23.307329177856445,-0.0,-6.946851272005007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531420,290.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8735656738281,0.0,0.0,9.4749171694275e-05,290.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9440002441406,0.0,0.0,9.977549052564429e-05,289.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.90777587890625,0.0,0.0,7.36938527552411e-05,289.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.90045166015625,0.0,0.0,9.977551235351712e-05,290.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0639038085937,0.0,0.0,0.0004732917295768,288.5654296875,294.1499938964844,252.7700042724609,252.07752990722656,253.81085205078125,252.83950805664065,286.5810852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.9800010216169994e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731014117598,60.0,-23.313072204589844,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531480,290.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8735656738281,0.0,0.0,9.4749171694275e-05,290.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9440002441406,0.0,0.0,9.977549052564429e-05,289.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.90777587890625,0.0,0.0,7.36938527552411e-05,289.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.90045166015625,0.0,0.0,9.977551235351712e-05,290.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0639038085937,0.0,0.0,0.0004732917295768,288.5654296875,294.1499938964844,252.7700042724609,252.07752990722656,253.81085205078125,252.83950805664065,286.5810852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.9800010216169994e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731014117598,60.0,-23.313072204589844,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531540,290.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8585510253906,0.0,0.0,9.476178092882036e-05,290.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9281005859375,0.0,0.0,9.978877642424776e-05,289.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.892333984375,0.0,0.0,7.370366074610502e-05,289.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8851013183594,0.0,0.0,9.97887982521206e-05,290.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0465087890625,0.0,0.0,0.0004733547393698,288.549560546875,294.1499938964844,252.75,252.0595703125,253.79205322265625,252.8192443847656,286.564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.0173795949667692,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.318588256835938,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531600,290.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8585510253906,0.0,0.0,9.476178092882036e-05,290.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9281005859375,0.0,0.0,9.978877642424776e-05,289.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.892333984375,0.0,0.0,7.370366074610502e-05,289.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8851013183594,0.0,0.0,9.97887982521206e-05,290.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0465087890625,0.0,0.0,0.0004733547393698,288.549560546875,294.1499938964844,252.75,252.0595703125,253.79205322265625,252.8192443847656,286.564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.0173795949667692,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.318588256835938,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531660,290.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.843505859375,0.0,0.0,9.477422281634064e-05,290.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9122009277344,0.0,0.0,9.98018731479533e-05,289.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8768615722656,0.0,0.0,7.371333776973188e-05,289.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8697204589844,0.0,0.0,9.980189497582614e-05,290.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.02911376953125,0.0,0.0,0.0004734168760478,288.5336608886719,294.1499938964844,252.72999572753903,252.04161071777344,253.77322387695312,252.7989959716797,286.5477905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.011209834928422e-09,0.0010098031489178,-0.0174201838672161,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.323993682861328,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531720,290.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.843505859375,0.0,0.0,9.477422281634064e-05,290.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9122009277344,0.0,0.0,9.98018731479533e-05,289.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8768615722656,0.0,0.0,7.371333776973188e-05,289.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8697204589844,0.0,0.0,9.980189497582614e-05,290.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.02911376953125,0.0,0.0,0.0004734168760478,288.5336608886719,294.1499938964844,252.72999572753903,252.04161071777344,253.77322387695312,252.7989959716797,286.5477905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.011209834928422e-09,0.0010098031489178,-0.0174201838672161,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.323993682861328,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531780,290.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8284606933594,0.0,0.0,9.478694119025022e-05,290.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8962707519531,0.0,0.0,9.9815268185921e-05,289.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.86138916015625,0.0,0.0,7.372322579612955e-05,289.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8543395996094,0.0,0.0,9.981529001379386e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.01171875,0.0,0.0,0.0004734804097097,288.5177307128906,294.1499938964844,252.7100067138672,252.023666381836,253.7543792724609,252.77877807617188,286.5311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054049757453e-09,0.0010099386563524,-0.0174616854637861,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.329402923583984,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531840,290.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8284606933594,0.0,0.0,9.478694119025022e-05,290.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8962707519531,0.0,0.0,9.9815268185921e-05,289.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.86138916015625,0.0,0.0,7.372322579612955e-05,289.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8543395996094,0.0,0.0,9.981529001379386e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.01171875,0.0,0.0,0.0004734804097097,288.5177307128906,294.1499938964844,252.7100067138672,252.023666381836,253.7543792724609,252.77877807617188,286.5311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054049757453e-09,0.0010099386563524,-0.0174616854637861,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.329402923583984,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531900,290.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8209228515625,0.0,0.0,9.479351137997584e-05,290.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8883056640625,0.0,0.0,9.982218034565447e-05,289.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8536376953125,0.0,0.0,7.372833351837471e-05,289.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8466186523437,0.0,0.0,9.982220217352732e-05,290.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0030517578125,0.0,0.0,0.0004735132097266,288.509765625,294.1499938964844,252.6999969482422,252.0146942138672,253.7449493408203,252.76866149902344,286.5227966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100157232955,7.035235061181311e-09,0.0010100086219608,-0.0174831133335828,0.0,0.0,0.0,-0.0083004832267761,60.0,-23.33213996887207,-0.0,-6.955298204047723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531960,290.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8133544921875,0.0,0.0,9.480029257247224e-05,290.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8803405761719,0.0,0.0,9.982932533603162e-05,289.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.84588623046875,0.0,0.0,7.373361586360261e-05,289.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.83892822265625,0.0,0.0,9.982934716390446e-05,290.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9943542480469,0.0,0.0,0.0004735470865853,288.5018005371094,294.1499938964844,252.69000244140625,252.00572204589844,253.7355194091797,252.7585601806641,286.51446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010087900795,7.043686522933967e-09,0.0010100809158757,-0.0175052490085363,0.0,0.0,0.0,-0.0083046732470393,60.0,-23.334917068481445,-0.0,-6.956293674420523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532020,290.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7982482910156,0.0,0.0,9.481461165705696e-05,290.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8643798828125,0.0,0.0,9.98444011202082e-05,289.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.83038330078125,0.0,0.0,7.374474807875231e-05,289.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.823486328125,0.0,0.0,9.984442294808105e-05,290.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9769897460937,0.0,0.0,0.0004736186238005,288.4858703613281,294.1499938964844,252.6699981689453,251.98780822753903,253.71661376953125,252.7383575439453,286.497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102405212819,7.061522033779965e-09,0.0010102334199473,-0.0175519660115242,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.340620040893555,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532080,290.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7982482910156,0.0,0.0,9.481461165705696e-05,290.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8643798828125,0.0,0.0,9.98444011202082e-05,289.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.83038330078125,0.0,0.0,7.374474807875231e-05,289.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.823486328125,0.0,0.0,9.984442294808105e-05,290.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9769897460937,0.0,0.0,0.0004736186238005,288.4858703613281,294.1499938964844,252.6699981689453,251.98780822753903,253.71661376953125,252.7383575439453,286.497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102405212819,7.061522033779965e-09,0.0010102334199473,-0.0175519660115242,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.340620040893555,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532140,290.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7831420898437,0.0,0.0,9.482999303145334e-05,290.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8484191894531,0.0,0.0,9.9860604677815e-05,289.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8148498535156,0.0,0.0,7.375670975307003e-05,289.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8080444335937,0.0,0.0,9.986061922973022e-05,290.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9595947265625,0.0,0.0,0.0004736954579129,288.46990966796875,294.1499938964844,252.6499938964844,251.9698944091797,253.6977081298828,252.7181396484375,286.4811096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021587103605,0.0,0.0,0.0,-0.0083230147138237,60.0,-23.34656143188477,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532200,290.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7831420898437,0.0,0.0,9.482999303145334e-05,290.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8484191894531,0.0,0.0,9.9860604677815e-05,289.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8148498535156,0.0,0.0,7.375670975307003e-05,289.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8080444335937,0.0,0.0,9.986061922973022e-05,290.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9595947265625,0.0,0.0,0.0004736954579129,288.46990966796875,294.1499938964844,252.6499938964844,251.9698944091797,253.6977081298828,252.7181396484375,286.4811096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021587103605,0.0,0.0,0.0,-0.0083230147138237,60.0,-23.34656143188477,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532260,290.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7679748535156,0.0,0.0,9.484661131864414e-05,290.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8324584960937,0.0,0.0,9.987809607991947e-05,289.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7992858886719,0.0,0.0,7.376963185379282e-05,289.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7926025390625,0.0,0.0,9.987811790779232e-05,290.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9422607421875,0.0,0.0,0.0004737784620374,288.45391845703125,294.1499938964844,252.6300048828125,251.9519958496093,253.67877197265625,252.69793701171875,286.4644470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.352783203125,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532320,290.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7679748535156,0.0,0.0,9.484661131864414e-05,290.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8324584960937,0.0,0.0,9.987809607991947e-05,289.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7992858886719,0.0,0.0,7.376963185379282e-05,289.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7926025390625,0.0,0.0,9.987811790779232e-05,290.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9422607421875,0.0,0.0,0.0004737784620374,288.45391845703125,294.1499938964844,252.6300048828125,251.9519958496093,253.67877197265625,252.69793701171875,286.4644470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.352783203125,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532380,290.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7528076171875,0.0,0.0,9.48645028984174e-05,290.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164978027344,0.0,0.0,9.989694081014022e-05,289.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7837219238281,0.0,0.0,7.378355076070875e-05,289.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.777099609375,0.0,0.0,9.989696263801306e-05,290.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9248962402344,0.0,0.0,0.0004738678399007,288.4379272460937,294.1499938964844,252.6100006103516,251.9341278076172,253.6598052978516,252.6777191162109,286.44775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443261682987,60.0,-23.359304428100582,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532440,290.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7528076171875,0.0,0.0,9.48645028984174e-05,290.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164978027344,0.0,0.0,9.989694081014022e-05,289.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7837219238281,0.0,0.0,7.378355076070875e-05,289.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.777099609375,0.0,0.0,9.989696263801306e-05,290.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9248962402344,0.0,0.0,0.0004738678399007,288.4379272460937,294.1499938964844,252.6100006103516,251.9341278076172,253.6598052978516,252.6777191162109,286.44775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443261682987,60.0,-23.359304428100582,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532500,290.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7452087402344,0.0,0.0,9.487396891927348e-05,290.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8085021972656,0.0,0.0,9.990690159611404e-05,289.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.77593994140625,0.0,0.0,7.379090675385669e-05,289.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7693786621094,0.0,0.0,9.990692342398688e-05,290.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9162292480469,0.0,0.0,0.0004739151045214,288.429931640625,294.1499938964844,252.6000061035156,251.9252014160156,253.6503295898437,252.6676025390625,286.4394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108727728947,7.135460222684742e-09,0.0010108656715601,-0.01774562895298,0.0,0.0,0.0,-0.0083501692861318,60.0,-23.362689971923828,-0.0,-6.96710813485879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532560,290.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.73760986328125,0.0,0.0,9.488380601396784e-05,290.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8005065917969,0.0,0.0,9.991726983571424e-05,289.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7681579589844,0.0,0.0,7.379856106126681e-05,289.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7616271972656,0.0,0.0,9.991728438762948e-05,290.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.90753173828125,0.0,0.0,0.000473964260891,288.42193603515625,294.1499938964844,252.58999633789065,251.91629028320312,253.64083862304688,252.65750122070312,286.4310607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109776630997,7.147720637590281e-09,0.0010109704453498,-0.0177777428179979,0.0,0.0,0.0,-0.0083562480285763,60.0,-23.36615943908692,-0.0,-6.968553378783326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
