time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
532620,290.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.722412109375,0.0,0.0,9.490473166806623e-05,290.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78448486328125,0.0,0.0,9.993930143537e-05,289.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7525634765625,0.0,0.0,7.381483737844974e-05,289.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.74609375,0.0,0.0,9.993931598728524e-05,290.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89019775390625,0.0,0.0,0.0004740687727462,288.4059143066406,294.1499938964844,252.57000732421875,251.89846801757807,253.621826171875,252.63726806640625,286.41436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.1737868978516425e-09,0.0010111933806911,-0.0178460162132978,0.0,0.0,0.0,-0.0083691691979765,60.0,-23.373374938964844,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532680,290.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.722412109375,0.0,0.0,9.490473166806623e-05,290.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78448486328125,0.0,0.0,9.993930143537e-05,289.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7525634765625,0.0,0.0,7.381483737844974e-05,289.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.74609375,0.0,0.0,9.993931598728524e-05,290.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89019775390625,0.0,0.0,0.0004740687727462,288.4059143066406,294.1499938964844,252.57000732421875,251.89846801757807,253.621826171875,252.63726806640625,286.41436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.1737868978516425e-09,0.0010111933806911,-0.0178460162132978,0.0,0.0,0.0,-0.0083691691979765,60.0,-23.373374938964844,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532740,290.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7071838378906,0.0,0.0,9.492768731433898e-05,290.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7684936523437,0.0,0.0,9.996347216656432e-05,289.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7369384765625,0.0,0.0,7.383269257843494e-05,289.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7305603027344,0.0,0.0,9.996349399443716e-05,290.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.87286376953125,0.0,0.0,0.0004741834418382,288.389892578125,294.1499938964844,252.5500030517578,251.8806610107422,253.6027984619141,252.6170196533203,286.3976745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.2023835784307275e-09,0.0010114378528669,-0.0179209169000387,0.0,0.0,0.0,-0.0083833457902073,60.0,-23.38104057312012,-0.0,-6.974999422482142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532800,290.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7071838378906,0.0,0.0,9.492768731433898e-05,290.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7684936523437,0.0,0.0,9.996347216656432e-05,289.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7369384765625,0.0,0.0,7.383269257843494e-05,289.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7305603027344,0.0,0.0,9.996349399443716e-05,290.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.87286376953125,0.0,0.0,0.0004741834418382,288.389892578125,294.1499938964844,252.5500030517578,251.8806610107422,253.6027984619141,252.6170196533203,286.3976745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.2023835784307275e-09,0.0010114378528669,-0.0179209169000387,0.0,0.0,0.0,-0.0083833457902073,60.0,-23.38104057312012,-0.0,-6.974999422482142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532860,290.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6919250488281,0.0,0.0,9.495400445302948e-05,290.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.75244140625,0.0,0.0,9.999118628911674e-05,289.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7213134765625,0.0,0.0,7.385315984720364e-05,289.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.71502685546875,0.0,0.0,9.999120084103196e-05,290.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.85552978515625,0.0,0.0,0.0004743149038404,288.37384033203125,294.1499938964844,252.5303192138672,251.8632354736328,253.5837554931641,252.59678649902344,286.3809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235169796615537e-09,0.0010117181809619,-0.0180067922919988,0.0,0.0,0.0,-0.0083995992317795,60.0,-23.389244079589844,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532920,290.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6919250488281,0.0,0.0,9.495400445302948e-05,290.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.75244140625,0.0,0.0,9.999118628911674e-05,289.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7213134765625,0.0,0.0,7.385315984720364e-05,289.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.71502685546875,0.0,0.0,9.999120084103196e-05,290.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.85552978515625,0.0,0.0,0.0004743149038404,288.37384033203125,294.1499938964844,252.5303192138672,251.8632354736328,253.5837554931641,252.59678649902344,286.3809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235169796615537e-09,0.0010117181809619,-0.0180067922919988,0.0,0.0,0.0,-0.0083995992317795,60.0,-23.389244079589844,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532980,290.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6766357421875,0.0,0.0,9.49851528275758e-05,290.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7364196777344,0.0,0.0,0.000100023986306,289.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7056579589844,0.0,0.0,7.387738151010126e-05,289.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.699462890625,0.0,0.0,0.0001000240008579,290.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.83819580078125,0.0,0.0,0.000474470492918,288.3577880859375,294.1499938964844,252.5112762451172,251.84646606445312,253.5647125244141,252.5767364501953,286.3642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273974755861445e-09,0.0010120500810444,-0.0181084293872118,0.0,0.0,0.0,-0.0084188366308808,60.0,-23.39814567565918,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533040,290.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6766357421875,0.0,0.0,9.49851528275758e-05,290.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7364196777344,0.0,0.0,0.000100023986306,289.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7056579589844,0.0,0.0,7.387738151010126e-05,289.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.699462890625,0.0,0.0,0.0001000240008579,290.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.83819580078125,0.0,0.0,0.000474470492918,288.3577880859375,294.1499938964844,252.5112762451172,251.84646606445312,253.5647125244141,252.5767364501953,286.3642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273974755861445e-09,0.0010120500810444,-0.0181084293872118,0.0,0.0,0.0,-0.0084188366308808,60.0,-23.39814567565918,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533100,290.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.66900634765625,0.0,0.0,9.500239684712142e-05,290.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7283935546875,0.0,0.0,0.0001000421398202,289.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6978454589844,0.0,0.0,7.389079837594181e-05,289.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.691650390625,0.0,0.0,0.0001000421616481,290.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8295288085937,0.0,0.0,0.0004745566402561,288.3497314453125,294.1499938964844,252.50196838378903,251.8383026123047,253.55517578125,252.56678771972656,286.3559265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122410021722,7.295454906852683e-09,0.0010122336680069,-0.0181646905839443,0.0,0.0,0.0,-0.0084294853731989,60.0,-23.4028549194336,-0.0,-6.98598157100605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533160,290.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6613464355469,0.0,0.0,9.502110333414748e-05,290.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7203674316406,0.0,0.0,0.0001000618431135,289.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.69000244140625,0.0,0.0,7.390534301521257e-05,289.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6838684082031,0.0,0.0,0.0001000618576654,290.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82086181640625,0.0,0.0,0.0004746500926557,288.3417053222656,294.1499938964844,252.4927978515625,251.830307006836,253.545654296875,252.55691528320312,286.3475646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124403052031,7.318763373120873e-09,0.0010124329710379,-0.0182257387787103,0.0,0.0,0.0,-0.0084410402923822,60.0,-23.40778541564941,-0.0,-6.988733503021649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533220,290.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6460266113281,0.0,0.0,9.50620960793458e-05,290.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.70428466796875,0.0,0.0,0.000100105004094,289.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.67431640625,0.0,0.0,7.393722626147792e-05,289.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66827392578125,0.0,0.0,0.0001001050259219,290.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.80352783203125,0.0,0.0,0.000474854838103,288.3255920410156,294.1499938964844,252.474853515625,251.8147125244141,253.526611328125,252.53738403320312,286.3308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.41823387145996,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533280,290.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6460266113281,0.0,0.0,9.50620960793458e-05,290.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.70428466796875,0.0,0.0,0.000100105004094,289.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.67431640625,0.0,0.0,7.393722626147792e-05,289.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66827392578125,0.0,0.0,0.0001001050259219,290.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.80352783203125,0.0,0.0,0.000474854838103,288.3255920410156,294.1499938964844,252.474853515625,251.8147125244141,253.526611328125,252.53738403320312,286.3308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.41823387145996,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533340,290.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.63067626953125,0.0,0.0,9.510845848126336e-05,290.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.688232421875,0.0,0.0,0.0001001538257696,289.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6586303710937,0.0,0.0,7.397328590741381e-05,289.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.65264892578125,0.0,0.0,0.0001001538475975,290.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.78619384765625,0.0,0.0,0.000475086417282,288.3094787597656,294.1499938964844,252.45741271972656,251.79962158203125,253.5075836181641,252.51821899414065,286.3141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.42963600158692,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533400,290.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.63067626953125,0.0,0.0,9.510845848126336e-05,290.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.688232421875,0.0,0.0,0.0001001538257696,289.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6586303710937,0.0,0.0,7.397328590741381e-05,289.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.65264892578125,0.0,0.0,0.0001001538475975,290.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.78619384765625,0.0,0.0,0.000475086417282,288.3094787597656,294.1499938964844,252.45741271972656,251.79962158203125,253.5075836181641,252.51821899414065,286.3141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.42963600158692,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533460,290.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.61529541015625,0.0,0.0,9.51599795371294e-05,290.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.672119140625,0.0,0.0,0.0001002080825855,289.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.64288330078125,0.0,0.0,7.401336188195273e-05,289.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6369934082031,0.0,0.0,0.0001002081044134,290.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7688903808594,0.0,0.0,0.0004753437824547,288.2933654785156,294.1499938964844,252.44039916992188,251.78501892089844,253.4885711669922,252.4994354248047,286.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.441999435424805,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533520,290.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.61529541015625,0.0,0.0,9.51599795371294e-05,290.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.672119140625,0.0,0.0,0.0001002080825855,289.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.64288330078125,0.0,0.0,7.401336188195273e-05,289.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6369934082031,0.0,0.0,0.0001002081044134,290.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7688903808594,0.0,0.0,0.0004753437824547,288.2933654785156,294.1499938964844,252.44039916992188,251.78501892089844,253.4885711669922,252.4994354248047,286.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.441999435424805,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533580,290.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.59991455078125,0.0,0.0,9.521636820863932e-05,290.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.656005859375,0.0,0.0,0.0001002674689516,289.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6271667480469,0.0,0.0,7.405722135445103e-05,289.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6213073730469,0.0,0.0,0.0001002674835035,290.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7515563964844,0.0,0.0,0.0004756254784297,288.2771911621094,294.1499938964844,252.42379760742188,251.7708435058593,253.4696044921875,252.48101806640625,286.2806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.455305099487305,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533640,290.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.59991455078125,0.0,0.0,9.521636820863932e-05,290.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.656005859375,0.0,0.0,0.0001002674689516,289.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6271667480469,0.0,0.0,7.405722135445103e-05,289.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6213073730469,0.0,0.0,0.0001002674835035,290.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7515563964844,0.0,0.0,0.0004756254784297,288.2771911621094,294.1499938964844,252.42379760742188,251.7708435058593,253.4696044921875,252.48101806640625,286.2806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.455305099487305,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533700,290.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5921936035156,0.0,0.0,9.524629422230646e-05,290.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.64794921875,0.0,0.0,0.000100298981124,289.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6192626953125,0.0,0.0,7.408048986690119e-05,289.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.61346435546875,0.0,0.0,0.0001002989956759,290.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7428894042969,0.0,0.0,0.0004757749557029,288.2691345214844,294.1499938964844,252.4156188964844,251.76388549804688,253.4601287841797,252.4719696044922,286.27227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148395085707,7.59931850780049e-09,0.0010148319415748,-0.0189605504274368,0.0,0.0,0.0,-0.0085801240056753,60.0,-23.462308883666992,-0.0,-7.02189666412778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533760,290.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.58447265625,0.0,0.0,9.527717338642104e-05,290.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.639892578125,0.0,0.0,0.0001003314901026,289.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.61138916015625,0.0,0.0,7.410450780298561e-05,289.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6056213378906,0.0,0.0,0.0001003315119305,290.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7342224121094,0.0,0.0,0.0004759292060043,288.26104736328125,294.1499938964844,252.4075469970703,251.75701904296875,253.4506683349609,252.4630126953125,286.263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151684982702,7.637785515157702e-09,0.0010151608148589,-0.0190612971782684,0.0,0.0,0.0,-0.0085991928353905,60.0,-23.46951484680176,-0.0,-7.026449821978531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533820,290.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56903076171875,0.0,0.0,9.534145647194237e-05,290.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.62371826171875,0.0,0.0,0.0001003991928882,289.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5956115722656,0.0,0.0,7.415450818371028e-05,289.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58990478515625,0.0,0.0,0.0001003992074402,290.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7168884277344,0.0,0.0,0.0004762503376696,288.2448425292969,294.1499938964844,252.3916015625,251.74354553222656,253.4317626953125,252.44534301757807,286.2471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710682749748,0.0,0.0,0.0,-0.0086388997733592,60.0,-23.484424591064453,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533880,290.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56903076171875,0.0,0.0,9.534145647194237e-05,290.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.62371826171875,0.0,0.0,0.0001003991928882,289.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5956115722656,0.0,0.0,7.415450818371028e-05,289.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58990478515625,0.0,0.0,0.0001003992074402,290.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7168884277344,0.0,0.0,0.0004762503376696,288.2448425292969,294.1499938964844,252.3916015625,251.74354553222656,253.4317626953125,252.44534301757807,286.2471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710682749748,0.0,0.0,0.0,-0.0086388997733592,60.0,-23.484424591064453,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533940,290.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5535583496094,0.0,0.0,9.540846076561138e-05,290.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6075744628906,0.0,0.0,0.0001004697478492,289.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.57977294921875,0.0,0.0,7.420662586810067e-05,289.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5741577148437,0.0,0.0,0.0001004697624011,290.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.69952392578125,0.0,0.0,0.0004765850317198,288.2286376953125,294.1499938964844,252.3759307861328,251.7303466796875,253.41290283203125,252.42800903320312,286.2304382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.49991798400879,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534000,290.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5535583496094,0.0,0.0,9.540846076561138e-05,290.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6075744628906,0.0,0.0,0.0001004697478492,289.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.57977294921875,0.0,0.0,7.420662586810067e-05,289.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5741577148437,0.0,0.0,0.0001004697624011,290.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.69952392578125,0.0,0.0,0.0004765850317198,288.2286376953125,294.1499938964844,252.3759307861328,251.7303466796875,253.41290283203125,252.42800903320312,286.2304382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.49991798400879,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534060,290.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5380554199219,0.0,0.0,9.547703666612506e-05,290.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.59136962890625,0.0,0.0,0.0001005419617285,289.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.56396484375,0.0,0.0,7.425995863741264e-05,289.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.55841064453125,0.0,0.0,0.0001005419762805,290.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.68218994140625,0.0,0.0,0.0004769275838043,288.21240234375,294.1499938964844,252.3604736328125,251.7173767089844,253.3940887451172,252.4110107421875,286.21368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.51577949523925,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534120,290.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5380554199219,0.0,0.0,9.547703666612506e-05,290.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.59136962890625,0.0,0.0,0.0001005419617285,289.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.56396484375,0.0,0.0,7.425995863741264e-05,289.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.55841064453125,0.0,0.0,0.0001005419762805,290.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.68218994140625,0.0,0.0,0.0004769275838043,288.21240234375,294.1499938964844,252.3604736328125,251.7173767089844,253.3940887451172,252.4110107421875,286.21368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.51577949523925,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534180,290.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.52252197265625,0.0,0.0,9.554596181260422e-05,290.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5751647949219,0.0,0.0,0.0001006145394057,289.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.548095703125,0.0,0.0,7.431356789311394e-05,289.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5426025390625,0.0,0.0,0.0001006145612336,290.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6648254394531,0.0,0.0,0.0004772718821186,288.1961364746094,294.1499938964844,252.3451995849609,251.70458984375,253.3753204345703,252.394287109375,286.1968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.5317440032959,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534240,290.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.52252197265625,0.0,0.0,9.554596181260422e-05,290.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5751647949219,0.0,0.0,0.0001006145394057,289.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.548095703125,0.0,0.0,7.431356789311394e-05,289.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5426025390625,0.0,0.0,0.0001006145612336,290.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6648254394531,0.0,0.0,0.0004772718821186,288.1961364746094,294.1499938964844,252.3451995849609,251.70458984375,253.3753204345703,252.394287109375,286.1968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.5317440032959,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534300,290.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5147399902344,0.0,0.0,9.55801151576452e-05,290.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.56707763671875,0.0,0.0,0.0001006505044642,289.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5401611328125,0.0,0.0,7.434012513840571e-05,289.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5346984863281,0.0,0.0,0.0001006505190161,290.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6561584472656,0.0,0.0,0.0004774424596689,288.1880187988281,294.1499938964844,252.33761596679688,251.69825744628903,253.365966796875,252.38604736328125,286.18853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183962294831,8.015209829181913e-09,0.0010183881968259,-0.0200497657060623,0.0,0.0,0.0,-0.0087862983345985,60.0,-23.5396728515625,-0.0,-7.07120193510491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534360,290.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5069580078125,0.0,0.0,9.561367915011942e-05,289.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5589599609375,0.0,0.0,0.0001006858510663,289.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5322265625,0.0,0.0,7.43662312743254e-05,289.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5267944335937,0.0,0.0,0.0001006858656182,290.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6474914550781,0.0,0.0,0.0004776101268362,288.17987060546875,294.1499938964844,252.3300628662109,251.6919403076172,253.3566131591797,252.3778533935547,286.1801452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187538573518,8.057028821895074e-09,0.0010187458246946,-0.0201592855155468,0.0,0.0,0.0,-0.0088070295751094,60.0,-23.54749298095703,-0.0,-7.076169339370608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534420,290.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.49139404296875,0.0,0.0,9.567775850882754e-05,289.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.542724609375,0.0,0.0,0.0001007533282972,289.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.51629638671875,0.0,0.0,7.441607158398256e-05,289.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5109558105469,0.0,0.0,0.0001007533428492,290.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.630126953125,0.0,0.0,0.0004779302107635,288.16357421875,294.1499938964844,252.31500244140625,251.67938232421875,253.33795166015625,252.3616485595703,286.1633605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136863627328239e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.562618255615234,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534480,290.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.49139404296875,0.0,0.0,9.567775850882754e-05,289.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.542724609375,0.0,0.0,0.0001007533282972,289.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.51629638671875,0.0,0.0,7.441607158398256e-05,289.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5109558105469,0.0,0.0,0.0001007533428492,290.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.630126953125,0.0,0.0,0.0004779302107635,288.16357421875,294.1499938964844,252.31500244140625,251.67938232421875,253.33795166015625,252.3616485595703,286.1633605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136863627328239e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.562618255615234,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534540,290.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47576904296875,0.0,0.0,9.573445277055724e-05,289.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5264587402344,0.0,0.0,0.0001008130348054,289.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5003967285156,0.0,0.0,7.446017116308212e-05,289.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4951171875,0.0,0.0,0.0001008130493573,290.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6127624511719,0.0,0.0,0.0004782134201377,288.1472473144531,294.1499938964844,252.3000030517578,251.6668701171875,253.31936645507807,252.3456573486328,286.1465759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200407123193,8.207502233403831e-09,0.0010200325632467,-0.0205533541738986,0.0,0.0,0.0,-0.008881626650691,60.0,-23.57621192932129,-0.0,-7.09405725274337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534600,290.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47576904296875,0.0,0.0,9.573445277055724e-05,289.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5264587402344,0.0,0.0,0.0001008130348054,289.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5003967285156,0.0,0.0,7.446017116308212e-05,289.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4951171875,0.0,0.0,0.0001008130493573,290.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6127624511719,0.0,0.0,0.0004782134201377,288.1472473144531,294.1499938964844,252.3000030517578,251.6668701171875,253.31936645507807,252.3456573486328,286.1465759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200407123193,8.207502233403831e-09,0.0010200325632467,-0.0205533541738986,0.0,0.0,0.0,-0.008881626650691,60.0,-23.57621192932129,-0.0,-7.09405725274337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534660,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.46014404296875,0.0,0.0,9.578312892699614e-05,289.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5101928710937,0.0,0.0,0.0001008642866509,289.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48443603515625,0.0,0.0,7.449802797054872e-05,289.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.479248046875,0.0,0.0,0.0001008643012028,290.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.59539794921875,0.0,0.0,0.0004784565535373,288.13092041015625,294.1499938964844,252.2849884033203,251.65435791015625,253.30081176757807,252.329818725586,286.1297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268140838652016e-09,0.0010205510770902,-0.0207121558487415,0.0,0.0,0.0,-0.0089116878807544,60.0,-23.58812141418457,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534720,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.46014404296875,0.0,0.0,9.578312892699614e-05,289.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5101928710937,0.0,0.0,0.0001008642866509,289.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48443603515625,0.0,0.0,7.449802797054872e-05,289.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.479248046875,0.0,0.0,0.0001008643012028,290.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.59539794921875,0.0,0.0,0.0004784565535373,288.13092041015625,294.1499938964844,252.2849884033203,251.65435791015625,253.30081176757807,252.329818725586,286.1297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268140838652016e-09,0.0010205510770902,-0.0207121558487415,0.0,0.0,0.0,-0.0089116878807544,60.0,-23.58812141418457,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534780,290.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4444885253906,0.0,0.0,9.582193160895258e-05,289.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.493896484375,0.0,0.0,0.0001009051484288,289.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4684753417969,0.0,0.0,7.452820864273235e-05,289.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4633483886719,0.0,0.0,0.0001009051629807,290.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5780334472656,0.0,0.0,0.0004786503850482,288.11456298828125,294.1499938964844,252.2699432373047,251.64178466796875,253.2823181152344,252.31411743164065,286.1130065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316483501857874e-09,0.001020964467898,-0.0208387542515993,0.0,0.0,0.0,-0.008935653604567,60.0,-23.597925186157227,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534840,290.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4444885253906,0.0,0.0,9.582193160895258e-05,289.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.493896484375,0.0,0.0,0.0001009051484288,289.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4684753417969,0.0,0.0,7.452820864273235e-05,289.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4633483886719,0.0,0.0,0.0001009051629807,290.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5780334472656,0.0,0.0,0.0004786503850482,288.11456298828125,294.1499938964844,252.2699432373047,251.64178466796875,253.2823181152344,252.31411743164065,286.1130065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316483501857874e-09,0.001020964467898,-0.0208387542515993,0.0,0.0,0.0,-0.008935653604567,60.0,-23.597925186157227,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534900,290.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4366455078125,0.0,0.0,9.583658538758756e-05,289.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4857482910156,0.0,0.0,0.000100920573459,289.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4604797363281,0.0,0.0,7.453960279235616e-05,289.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.45538330078125,0.0,0.0,0.0001009205880109,290.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5693359375,0.0,0.0,0.0004787235811818,288.1063842773437,294.1499938964844,252.26239013671875,251.63546752929688,253.2730865478516,252.3063201904297,286.1045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211288463324,8.334735568382712e-09,0.0010211205808445,-0.0208865534514188,0.0,0.0,0.0,-0.0089447014033794,60.0,-23.60161399841309,-0.0,-7.109199628985152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
