time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
534960,290.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4288024902344,0.0,0.0,9.584935469320044e-05,289.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47760009765625,0.0,0.0,0.0001009340194286,289.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4525146484375,0.0,0.0,7.454953447449952e-05,289.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4474182128906,0.0,0.0,0.0001009340339805,290.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5606689453125,0.0,0.0,0.0004787873476743,288.09820556640625,294.1499938964844,252.2548065185547,251.62911987304688,253.26388549804688,252.2985382080078,286.09619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212649358436,8.35064373205796e-09,0.0010212565539404,-0.0209282133728265,0.0,0.0,0.0,-0.0089525878429412,60.0,-23.60484504699707,-0.0,-7.11109393591869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535020,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4131164550781,0.0,0.0,9.58659074967727e-05,289.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4612731933594,0.0,0.0,0.0001009514526231,289.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4365234375,0.0,0.0,7.456240564351901e-05,289.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4314880371094,0.0,0.0,0.000100951467175,290.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5433044433594,0.0,0.0,0.0004788700316566,288.08184814453125,294.1499938964844,252.23953247070312,251.6163024902344,253.24549865722656,252.2830047607422,286.0793762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214413050562,8.371265458606558e-09,0.001021432923153,-0.020982215180993,0.0,0.0,0.0,-0.0089628109708428,60.0,-23.60932922363281,-0.0,-7.113550282156211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535080,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4131164550781,0.0,0.0,9.58659074967727e-05,289.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4612731933594,0.0,0.0,0.0001009514526231,289.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4365234375,0.0,0.0,7.456240564351901e-05,289.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4314880371094,0.0,0.0,0.000100951467175,290.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5433044433594,0.0,0.0,0.0004788700316566,288.08184814453125,294.1499938964844,252.23953247070312,251.6163024902344,253.24549865722656,252.2830047607422,286.0793762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214413050562,8.371265458606558e-09,0.001021432923153,-0.020982215180993,0.0,0.0,0.0,-0.0089628109708428,60.0,-23.60932922363281,-0.0,-7.113550282156211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535140,290.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3973999023437,0.0,0.0,9.587217937223612e-05,289.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4449768066406,0.0,0.0,0.0001009580664685,289.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4205017089844,0.0,0.0,7.456728781107813e-05,289.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4155578613281,0.0,0.0,0.0001009580810205,290.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.52593994140625,0.0,0.0,0.0004789014055859,288.0654602050781,294.1499938964844,252.2240753173828,251.6032867431641,253.22715759277344,252.2675018310547,286.06256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215082438662,8.379084981413598e-09,0.001021499861963,-0.0210026949644088,0.0,0.0,0.0,-0.0089666880667209,60.0,-23.611309051513672,-0.0,-7.114481803682794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535200,290.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3973999023437,0.0,0.0,9.587217937223612e-05,289.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4449768066406,0.0,0.0,0.0001009580664685,289.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4205017089844,0.0,0.0,7.456728781107813e-05,289.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4155578613281,0.0,0.0,0.0001009580810205,290.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.52593994140625,0.0,0.0,0.0004789014055859,288.0654602050781,294.1499938964844,252.2240753173828,251.6032867431641,253.22715759277344,252.2675018310547,286.06256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215082438662,8.379084981413598e-09,0.001021499861963,-0.0210026949644088,0.0,0.0,0.0,-0.0089666880667209,60.0,-23.611309051513672,-0.0,-7.114481803682794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535260,290.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3816833496094,0.0,0.0,9.58685704972595e-05,289.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4286499023437,0.0,0.0,0.0001009542538668,289.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.40447998046875,0.0,0.0,7.456447929143906e-05,289.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.39959716796875,0.0,0.0,0.0001009542684187,290.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5085754394531,0.0,0.0,0.0004788833321072,288.049072265625,294.1499938964844,252.2084045410156,251.5900421142578,253.20887756347656,252.251953125,286.0457458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214697103947,8.37457747593362e-09,0.0010214613284915,-0.0209908913820981,0.0,0.0,0.0,-0.0089644538238644,60.0,-23.61080551147461,-0.0,-7.113944633374558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535320,290.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3816833496094,0.0,0.0,9.58685704972595e-05,289.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4286499023437,0.0,0.0,0.0001009542538668,289.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.40447998046875,0.0,0.0,7.456447929143906e-05,289.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.39959716796875,0.0,0.0,0.0001009542684187,290.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5085754394531,0.0,0.0,0.0004788833321072,288.049072265625,294.1499938964844,252.2084045410156,251.5900421142578,253.20887756347656,252.251953125,286.0457458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214697103947,8.37457747593362e-09,0.0010214613284915,-0.0209908913820981,0.0,0.0,0.0,-0.0089644538238644,60.0,-23.61080551147461,-0.0,-7.113944633374558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535380,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.365966796875,0.0,0.0,9.585747466189788e-05,289.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4123229980469,0.0,0.0,0.0001009425686788,289.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3884582519531,0.0,0.0,7.455584272975102e-05,289.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3836364746094,0.0,0.0,0.0001009425832307,290.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4912414550781,0.0,0.0,0.000478827918414,288.0326843261719,294.1499938964844,252.1924591064453,251.5764923095703,253.19064331054688,252.23635864257807,286.0289001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021351548843,8.360751202474148e-09,0.0010213431669399,-0.0209546815603971,0.0,0.0,0.0,-0.0089575992897152,60.0,-23.608482360839844,-0.0,-7.112297595313066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535440,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.365966796875,0.0,0.0,9.585747466189788e-05,289.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4123229980469,0.0,0.0,0.0001009425686788,289.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3884582519531,0.0,0.0,7.455584272975102e-05,289.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3836364746094,0.0,0.0,0.0001009425832307,290.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4912414550781,0.0,0.0,0.000478827918414,288.0326843261719,294.1499938964844,252.1924591064453,251.5764923095703,253.19064331054688,252.23635864257807,286.0289001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021351548843,8.360751202474148e-09,0.0010213431669399,-0.0209546815603971,0.0,0.0,0.0,-0.0089575992897152,60.0,-23.608482360839844,-0.0,-7.112297595313066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535500,290.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35809326171875,0.0,0.0,9.584926738170908e-05,289.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4041442871094,0.0,0.0,0.0001009339321171,289.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3804626464844,0.0,0.0,7.4549468990881e-05,289.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37567138671875,0.0,0.0,0.0001009339466691,290.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4825744628906,0.0,0.0,0.0004787869402207,288.02447509765625,294.1499938964844,252.1843719482422,251.5695953369141,253.1815490722656,252.2285003662109,286.0204772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212641209363,8.350530933398659e-09,0.0010212557390332,-0.0209279172122478,0.0,0.0,0.0,-0.0089525328949093,60.0,-23.606660842895508,-0.0,-7.111080435606709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535560,290.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3502197265625,0.0,0.0,9.583951759850606e-05,289.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.39599609375,0.0,0.0,0.0001009236657409,289.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3724365234375,0.0,0.0,7.45418801670894e-05,289.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36767578125,0.0,0.0,0.0001009236802929,290.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4739074707031,0.0,0.0,0.0004787382495123,288.0162658691406,294.1499938964844,252.1762084960937,251.56260681152344,253.1724548339844,252.2206268310547,286.0120544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021160162054,8.338380652617161e-09,0.0010211518965661,-0.0208960976451635,0.0,0.0,0.0,-0.0089465091004967,60.0,-23.604469299316406,-0.0,-7.109633770596703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535620,290.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3344421386719,0.0,0.0,9.58166565396823e-05,289.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.379638671875,0.0,0.0,0.0001008995895972,289.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3564147949219,0.0,0.0,7.452409772668034e-05,289.421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3517150878906,0.0,0.0,0.0001008996041491,290.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.45660400390625,0.0,0.0,0.0004786240460816,287.9998779296875,294.1499938964844,252.1596069335937,251.54833984375,253.154296875,252.2047119140625,285.9952087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209166212007,8.309894106162119e-09,0.0010209082392975,-0.0208214987069368,0.0,0.0,0.0,-0.0089323874562978,60.0,-23.599273681640625,-0.0,-7.106241639576184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535680,290.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3344421386719,0.0,0.0,9.58166565396823e-05,289.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.379638671875,0.0,0.0,0.0001008995895972,289.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3564147949219,0.0,0.0,7.452409772668034e-05,289.421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3517150878906,0.0,0.0,0.0001008996041491,290.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.45660400390625,0.0,0.0,0.0004786240460816,287.9998779296875,294.1499938964844,252.1596069335937,251.54833984375,253.154296875,252.2047119140625,285.9952087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209166212007,8.309894106162119e-09,0.0010209082392975,-0.0208214987069368,0.0,0.0,0.0,-0.0089323874562978,60.0,-23.599273681640625,-0.0,-7.106241639576184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535740,290.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3186950683594,0.0,0.0,9.579060861142352e-05,289.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3633117675781,0.0,0.0,0.000100872159237,289.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3403625488281,0.0,0.0,7.450384146068245e-05,289.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3357238769531,0.0,0.0,0.0001008721737889,290.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.43927001953125,0.0,0.0,0.0004784939228557,287.98345947265625,294.1499938964844,252.14259338378903,251.5336456298828,253.1361541748047,252.18858337402344,285.9783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206390870735,8.277440954884696e-09,0.0010206308215856,-0.0207365099340677,0.0,0.0,0.0,-0.0089162988588213,60.0,-23.593292236328125,-0.0,-7.102378418721855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535800,290.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3186950683594,0.0,0.0,9.579060861142352e-05,289.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3633117675781,0.0,0.0,0.000100872159237,289.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3403625488281,0.0,0.0,7.450384146068245e-05,289.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3357238769531,0.0,0.0,0.0001008721737889,290.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.43927001953125,0.0,0.0,0.0004784939228557,287.98345947265625,294.1499938964844,252.14259338378903,251.5336456298828,253.1361541748047,252.18858337402344,285.9783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206390870735,8.277440954884696e-09,0.0010206308215856,-0.0207365099340677,0.0,0.0,0.0,-0.0089162988588213,60.0,-23.593292236328125,-0.0,-7.102378418721855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535860,290.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.30291748046875,0.0,0.0,9.576326556270942e-05,289.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34698486328125,0.0,0.0,0.0001008433609968,289.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3243103027344,0.0,0.0,7.44825738365762e-05,289.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3197326660156,0.0,0.0,0.0001008433755487,290.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4219970703125,0.0,0.0,0.0004783573094755,287.967041015625,294.1499938964844,252.1251373291016,251.5184631347656,253.1180419921875,252.1721649169922,285.96148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.243365101634481e-09,0.0010203394340351,-0.0206472724676132,0.0,0.0,0.0,-0.008899406529963,60.0,-23.58703994750977,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535920,290.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.30291748046875,0.0,0.0,9.576326556270942e-05,289.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34698486328125,0.0,0.0,0.0001008433609968,289.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3243103027344,0.0,0.0,7.44825738365762e-05,289.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3197326660156,0.0,0.0,0.0001008433755487,290.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4219970703125,0.0,0.0,0.0004783573094755,287.967041015625,294.1499938964844,252.1251373291016,251.5184631347656,253.1180419921875,252.1721649169922,285.96148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.243365101634481e-09,0.0010203394340351,-0.0206472724676132,0.0,0.0,0.0,-0.008899406529963,60.0,-23.58703994750977,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535980,290.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2871398925781,0.0,0.0,9.573624993208796e-05,289.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.33062744140625,0.0,0.0,0.0001008149120025,289.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3082580566406,0.0,0.0,7.446156087098643e-05,289.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3037414550781,0.0,0.0,0.0001008149265544,290.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4046936035156,0.0,0.0,0.0004782223841175,287.9506225585937,294.1499938964844,252.1071929931641,251.5027618408203,253.0999450683593,252.15542602539065,285.94464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200516553595,-0.0205591283738613,0.0,0.0,0.0,-0.0088827209547162,60.0,-23.580949783325195,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536040,290.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2871398925781,0.0,0.0,9.573624993208796e-05,289.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.33062744140625,0.0,0.0,0.0001008149120025,289.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3082580566406,0.0,0.0,7.446156087098643e-05,289.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3037414550781,0.0,0.0,0.0001008149265544,290.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4046936035156,0.0,0.0,0.0004782223841175,287.9506225585937,294.1499938964844,252.1071929931641,251.5027618408203,253.0999450683593,252.15542602539065,285.94464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200516553595,-0.0205591283738613,0.0,0.0,0.0,-0.0088827209547162,60.0,-23.580949783325195,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536100,290.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2792358398437,0.0,0.0,9.572337876306848e-05,289.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.32244873046875,0.0,0.0,0.0001008013568934,289.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3002319335937,0.0,0.0,7.445154915330932e-05,289.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2957458496094,0.0,0.0,0.0001008013714454,290.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.39605712890625,0.0,0.0,0.000478158093756,287.9424133300781,294.1499938964844,252.09803771972656,251.49468994140625,253.0908966064453,252.1469116210937,285.93621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199226671829,8.193669742695421e-09,0.0010199145181104,-0.0205171275883913,0.0,0.0,0.0,-0.0088747702538967,60.0,-23.57811164855957,-0.0,-7.092411635767348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536160,290.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2713317871094,0.0,0.0,9.571129339747132e-05,289.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3143005371094,0.0,0.0,0.0001007886385195,289.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2922058105469,0.0,0.0,7.444214861607179e-05,289.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2877502441406,0.0,0.0,0.0001007886530715,290.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3874206542969,0.0,0.0,0.0004780977324116,287.9342041015625,294.1499938964844,252.08872985839844,251.4864654541016,253.08184814453125,252.13829040527344,285.9277648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019793911837,8.178616006659922e-09,0.0010197857627645,-0.0204777065664529,0.0,0.0,0.0,-0.0088673075661063,60.0,-23.57549095153809,-0.0,-7.090621068073234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536220,290.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.25555419921875,0.0,0.0,9.569012036081403e-05,289.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2979431152344,0.0,0.0,0.0001007663377095,289.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2761535644531,0.0,0.0,7.44256831239909e-05,289.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.271728515625,0.0,0.0,0.0001007663522614,290.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3701477050781,0.0,0.0,0.0004779919690918,287.91778564453125,294.1499938964844,252.0696716308593,251.4695739746093,253.0637359619141,252.1207275390625,285.910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195682989433,8.152234443059571e-09,0.0010195601498708,-0.0204086173325777,0.0,0.0,0.0,-0.0088542290031909,60.0,-23.57111549377441,-0.0,-7.087484021894852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536280,290.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.25555419921875,0.0,0.0,9.569012036081403e-05,289.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2979431152344,0.0,0.0,0.0001007663377095,289.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2761535644531,0.0,0.0,7.44256831239909e-05,289.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.271728515625,0.0,0.0,0.0001007663522614,290.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3701477050781,0.0,0.0,0.0004779919690918,287.91778564453125,294.1499938964844,252.0696716308593,251.4695739746093,253.0637359619141,252.1207275390625,285.910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195682989433,8.152234443059571e-09,0.0010195601498708,-0.0204086173325777,0.0,0.0,0.0,-0.0088542290031909,60.0,-23.57111549377441,-0.0,-7.087484021894852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536340,290.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23974609375,0.0,0.0,9.567381493980064e-05,289.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2816162109375,0.0,0.0,0.0001007491664495,289.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26007080078125,0.0,0.0,7.441300112986937e-05,289.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2557067871094,0.0,0.0,0.0001007491810014,290.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3529052734375,0.0,0.0,0.0004779105074703,287.9013671875,294.1499938964844,252.0500030517578,251.4519958496093,253.0456085205078,252.1027069091797,285.8940124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193944908678,8.131912032638411e-09,0.0010193863417953,-0.0203553941100835,0.0,0.0,0.0,-0.0088441539555788,60.0,-23.568099975585938,-0.0,-7.085068176593269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536400,290.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23974609375,0.0,0.0,9.567381493980064e-05,289.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2816162109375,0.0,0.0,0.0001007491664495,289.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26007080078125,0.0,0.0,7.441300112986937e-05,289.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2557067871094,0.0,0.0,0.0001007491810014,290.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3529052734375,0.0,0.0,0.0004779105074703,287.9013671875,294.1499938964844,252.0500030517578,251.4519958496093,253.0456085205078,252.1027069091797,285.8940124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193944908678,8.131912032638411e-09,0.0010193863417953,-0.0203553941100835,0.0,0.0,0.0,-0.0088441539555788,60.0,-23.568099975585938,-0.0,-7.085068176593269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536460,290.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2239074707031,0.0,0.0,9.56567528191954e-05,289.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2652587890625,0.0,0.0,0.0001007312021101,289.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2439880371094,0.0,0.0,7.43997297831811e-05,289.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2396850585937,0.0,0.0,0.0001007312093861,290.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.33563232421875,0.0,0.0,0.0004778252914547,287.88494873046875,294.1499938964844,252.0287628173828,251.43280029296875,253.0274353027344,252.08395385742188,285.87713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192126501351,8.110653482162888e-09,0.0010192046174779,-0.020299719646573,0.0,0.0,0.0,-0.0088336151093244,60.0,-23.566452026367188,-0.0,-7.082541486624906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536520,290.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2239074707031,0.0,0.0,9.56567528191954e-05,289.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2652587890625,0.0,0.0,0.0001007312021101,289.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2439880371094,0.0,0.0,7.43997297831811e-05,289.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2396850585937,0.0,0.0,0.0001007312093861,290.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.33563232421875,0.0,0.0,0.0004778252914547,287.88494873046875,294.1499938964844,252.0287628173828,251.43280029296875,253.0274353027344,252.08395385742188,285.87713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192126501351,8.110653482162888e-09,0.0010192046174779,-0.020299719646573,0.0,0.0,0.0,-0.0088336151093244,60.0,-23.566452026367188,-0.0,-7.082541486624906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536580,290.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080993652344,0.0,0.0,9.56331568886526e-05,289.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2489013671875,0.0,0.0,0.0001007063547149,289.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2279052734375,0.0,0.0,7.438137981807813e-05,289.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2236633300781,0.0,0.0,0.0001007063692668,290.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3183898925781,0.0,0.0,0.0004777074209414,287.8685302734375,294.1499938964844,252.00515747070312,251.41114807128903,253.0091857910156,252.0642242431641,285.8602600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189613094553,8.081256552827654e-09,0.0010189532767981,-0.0202227346599102,0.0,0.0,0.0,-0.0088190417736768,60.0,-23.56522750854492,-0.0,-7.079047747993172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536640,290.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080993652344,0.0,0.0,9.56331568886526e-05,289.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2489013671875,0.0,0.0,0.0001007063547149,289.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2279052734375,0.0,0.0,7.438137981807813e-05,289.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2236633300781,0.0,0.0,0.0001007063692668,290.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3183898925781,0.0,0.0,0.0004777074209414,287.8685302734375,294.1499938964844,252.00515747070312,251.41114807128903,253.0091857910156,252.0642242431641,285.8602600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189613094553,8.081256552827654e-09,0.0010189532767981,-0.0202227346599102,0.0,0.0,0.0,-0.0088190417736768,60.0,-23.56522750854492,-0.0,-7.079047747993172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536700,290.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2001647949219,0.0,0.0,9.561928163748236e-05,289.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.24072265625,0.0,0.0,0.000100691744592,289.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2198791503906,0.0,0.0,7.437058229697868e-05,289.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2156677246094,0.0,0.0,0.0001006917518679,290.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3097839355469,0.0,0.0,0.0004776381247211,287.8603210449219,294.1499938964844,251.9925079345703,251.3994598388672,253.00003051757807,252.05381774902344,285.851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188134619966,8.063967271709771e-09,0.0010188054293394,-0.0201774556189775,0.0,0.0,0.0,-0.0088104717433452,60.0,-23.564666748046875,-0.0,-7.07699356894409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536760,290.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1922607421875,0.0,0.0,9.560377657180652e-05,289.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2325439453125,0.0,0.0,0.0001006754173431,289.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2118225097656,0.0,0.0,7.435852603521198e-05,289.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2076416015625,0.0,0.0,0.0001006754246191,290.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3011779785156,0.0,0.0,0.0004775606794282,287.8520812988281,294.1499938964844,251.9793243408203,251.38720703125,252.9908142089844,252.04298400878903,285.8433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186482686549,8.044650279259713e-09,0.0010186402359977,-0.0201268661767244,0.0,0.0,0.0,-0.0088008949533104,60.0,-23.564132690429688,-0.0,-7.074698515907586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536820,290.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1764221191406,0.0,0.0,9.556907025398688e-05,289.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2162170410156,0.0,0.0,0.0001006388629321,289.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1957397460937,0.0,0.0,7.433152495650575e-05,289.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19158935546875,0.0,0.0,0.000100638870208,290.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2839660644531,0.0,0.0,0.0004773872788064,287.8356628417969,294.1499938964844,251.951400756836,251.36111450195312,252.9723052978516,252.020248413086,285.82647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001400431112415e-09,0.0010182703845202,-0.0200135987251997,0.0,0.0,0.0,-0.0087794540449976,60.0,-23.563146591186523,-0.0,-7.069562002470775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536880,290.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1764221191406,0.0,0.0,9.556907025398688e-05,289.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2162170410156,0.0,0.0,0.0001006388629321,289.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1957397460937,0.0,0.0,7.433152495650575e-05,289.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19158935546875,0.0,0.0,0.000100638870208,290.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2839660644531,0.0,0.0,0.0004773872788064,287.8356628417969,294.1499938964844,251.951400756836,251.36111450195312,252.9723052978516,252.020248413086,285.82647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001400431112415e-09,0.0010182703845202,-0.0200135987251997,0.0,0.0,0.0,-0.0087794540449976,60.0,-23.563146591186523,-0.0,-7.069562002470775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536940,290.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1605834960937,0.0,0.0,9.552928531775252e-05,289.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1998596191406,0.0,0.0,0.0001005969679681,289.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1796569824219,0.0,0.0,7.430058030877262e-05,289.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1755676269531,0.0,0.0,0.0001005969752441,290.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2667541503906,0.0,0.0,0.000477188557852,287.8192443847656,294.1499938964844,251.9215240478516,251.3330078125,252.95358276367188,251.9956817626953,285.8096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178545489907,7.951829417152112e-09,0.0010178465163335,-0.0198837760835886,0.0,0.0,0.0,-0.0087548792362213,60.0,-23.56232643127441,-0.0,-7.063676576990474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537000,290.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1605834960937,0.0,0.0,9.552928531775252e-05,289.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1998596191406,0.0,0.0,0.0001005969679681,289.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1796569824219,0.0,0.0,7.430058030877262e-05,289.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1755676269531,0.0,0.0,0.0001005969752441,290.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2667541503906,0.0,0.0,0.000477188557852,287.8192443847656,294.1499938964844,251.9215240478516,251.3330078125,252.95358276367188,251.9956817626953,285.8096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178545489907,7.951829417152112e-09,0.0010178465163335,-0.0198837760835886,0.0,0.0,0.0,-0.0087548792362213,60.0,-23.56232643127441,-0.0,-7.063676576990474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537060,290.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.14471435546875,0.0,0.0,9.548547677695753e-05,289.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1835021972656,0.0,0.0,0.0001005508383968,289.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.16357421875,0.0,0.0,7.426651427522302e-05,289.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1595153808594,0.0,0.0,0.0001005508456728,290.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.24957275390625,0.0,0.0,0.0004769697261508,287.80279541015625,294.1499938964844,251.88983154296875,251.30303955078125,252.93467712402344,251.9697113037109,285.7926940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173877235502,7.897249965083121e-09,0.0010173798073083,-0.0197408366948366,0.0,0.0,0.0,-0.0087278224527835,60.0,-23.561655044555664,-0.0,-7.057199979954022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537120,290.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.14471435546875,0.0,0.0,9.548547677695753e-05,289.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1835021972656,0.0,0.0,0.0001005508383968,289.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.16357421875,0.0,0.0,7.426651427522302e-05,289.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1595153808594,0.0,0.0,0.0001005508456728,290.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.24957275390625,0.0,0.0,0.0004769697261508,287.80279541015625,294.1499938964844,251.88983154296875,251.30303955078125,252.93467712402344,251.9697113037109,285.7926940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173877235502,7.897249965083121e-09,0.0010173798073083,-0.0197408366948366,0.0,0.0,0.0,-0.0087278224527835,60.0,-23.561655044555664,-0.0,-7.057199979954022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537180,290.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1288757324219,0.0,0.0,9.543779015075415e-05,289.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16717529296875,0.0,0.0,0.0001005006197374,289.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1474609375,0.0,0.0,7.422942144330591e-05,289.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1434936523437,0.0,0.0,0.0001005006270133,290.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2323913574219,0.0,0.0,0.0004767315112985,287.786376953125,294.1499938964844,251.85646057128903,251.27134704589844,252.91552734375,251.9419708251953,285.7758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168796870857,7.83783260516202e-09,0.0010168717708438,-0.0195852238684892,0.0,0.0,0.0,-0.0086983665823936,60.0,-23.561185836791992,-0.0,-7.050152106558016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537240,290.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1288757324219,0.0,0.0,9.543779015075415e-05,289.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16717529296875,0.0,0.0,0.0001005006197374,289.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1474609375,0.0,0.0,7.422942144330591e-05,289.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1434936523437,0.0,0.0,0.0001005006270133,290.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2323913574219,0.0,0.0,0.0004767315112985,287.786376953125,294.1499938964844,251.85646057128903,251.27134704589844,252.91552734375,251.9419708251953,285.7758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168796870857,7.83783260516202e-09,0.0010168717708438,-0.0195852238684892,0.0,0.0,0.0,-0.0086983665823936,60.0,-23.561185836791992,-0.0,-7.050152106558016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
