time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
537300,290.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1209411621094,0.0,0.0,9.541243343846872e-05,289.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.15899658203125,0.0,0.0,0.0001004739169729,289.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1394348144531,0.0,0.0,7.420969632221386e-05,289.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1354675292969,0.0,0.0,0.0001004739315249,290.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2237854003906,0.0,0.0,0.0004766048805322,287.7781677246094,294.1499938964844,251.8392028808593,251.25489807128903,252.9058380126953,251.92739868164065,285.7673645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166094871237,7.806243651486966e-09,0.0010166016872972,-0.019502492621541,0.0,0.0,0.0,-0.0086827063933014,60.0,-23.56103134155273,-0.0,-7.046406835797826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537360,290.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1130065917969,0.0,0.0,9.5386516477447e-05,289.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1508178710937,0.0,0.0,0.0001004466248559,289.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1313781738281,0.0,0.0,7.418954191962257e-05,289.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.12744140625,0.0,0.0,0.0001004466394078,290.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2152099609375,0.0,0.0,0.0004764753975905,287.7699584960937,294.1499938964844,251.82156372070312,251.2380828857422,252.89610290527344,251.9125213623047,285.7589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163333499804,7.773952148681929e-09,0.0010163256665691,-0.0194179210811853,0.0,0.0,0.0,-0.0086666988208889,60.0,-23.560911178588867,-0.0,-7.042579142080285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537420,290.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0971374511719,0.0,0.0,9.533201955491676e-05,289.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1344909667969,0.0,0.0,0.0001003892393782,289.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.11529541015625,0.0,0.0,7.414715219056234e-05,289.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.11138916015625,0.0,0.0,0.0001003892466542,290.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.19805908203125,0.0,0.0,0.0004762031894642,287.7535095214844,294.1499938964844,251.7852783203125,251.2033843994141,252.8763732910156,251.88156127929688,285.7420349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157526703551,7.706052684852693e-09,0.0010157449869439,-0.0192400906234979,0.0,0.0,0.0,-0.0086330380290746,60.0,-23.56082344055176,-0.0,-7.034533666683275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537480,290.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0971374511719,0.0,0.0,9.533201955491676e-05,289.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1344909667969,0.0,0.0,0.0001003892393782,289.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.11529541015625,0.0,0.0,7.414715219056234e-05,289.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.11138916015625,0.0,0.0,0.0001003892466542,290.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.19805908203125,0.0,0.0,0.0004762031894642,287.7535095214844,294.1499938964844,251.7852783203125,251.2033843994141,252.8763732910156,251.88156127929688,285.7420349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157526703551,7.706052684852693e-09,0.0010157449869439,-0.0192400906234979,0.0,0.0,0.0,-0.0086330380290746,60.0,-23.56082344055176,-0.0,-7.034533666683275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537540,290.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.081298828125,0.0,0.0,9.527508518658578e-05,289.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1181640625,0.0,0.0,0.0001003292854875,289.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09918212890625,0.0,0.0,7.410287071252242e-05,289.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0953674316406,0.0,0.0,0.0001003292927634,290.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1809387207031,0.0,0.0,0.000475918786833,287.7370910644531,294.1499938964844,251.74774169921875,251.1674041748047,252.8563842773437,251.849349975586,285.7251281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635118315363343e-09,0.0010151384631171,-0.0190543103963136,0.0,0.0,0.0,-0.0085978722199797,60.0,-23.56089782714844,-0.0,-7.026134341003853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537600,290.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.081298828125,0.0,0.0,9.527508518658578e-05,289.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1181640625,0.0,0.0,0.0001003292854875,289.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09918212890625,0.0,0.0,7.410287071252242e-05,289.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0953674316406,0.0,0.0,0.0001003292927634,290.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1809387207031,0.0,0.0,0.000475918786833,287.7370910644531,294.1499938964844,251.74774169921875,251.1674041748047,252.8563842773437,251.849349975586,285.7251281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635118315363343e-09,0.0010151384631171,-0.0190543103963136,0.0,0.0,0.0,-0.0085978722199797,60.0,-23.56089782714844,-0.0,-7.026134341003853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537660,290.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0654296875,0.0,0.0,9.52156915445812e-05,289.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1018371582031,0.0,0.0,0.0001002667340799,289.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0830993652344,0.0,0.0,7.405667565762997e-05,289.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0793151855469,0.0,0.0,0.0001002667486318,290.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.163818359375,0.0,0.0,0.0004756221023853,287.720703125,294.1499938964844,251.70909118652344,251.1302947998047,252.8360595703125,251.8157958984375,285.7082214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.5611629486084,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537720,290.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0654296875,0.0,0.0,9.52156915445812e-05,289.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1018371582031,0.0,0.0,0.0001002667340799,289.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0830993652344,0.0,0.0,7.405667565762997e-05,289.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0793151855469,0.0,0.0,0.0001002667486318,290.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.163818359375,0.0,0.0,0.0004756221023853,287.720703125,294.1499938964844,251.70909118652344,251.1302947998047,252.8360595703125,251.8157958984375,285.7082214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.5611629486084,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537780,290.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,9.51542824623175e-05,289.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.08551025390625,0.0,0.0,0.0001002020726446,289.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0670166015625,0.0,0.0,7.400891627185047e-05,289.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0632629394531,0.0,0.0,0.0001002020871965,290.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.146728515625,0.0,0.0,0.0004753153480123,287.70428466796875,294.1499938964844,251.6694793701172,251.09217834472656,252.8153839111328,251.78091430664065,285.6913452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138589423149,7.484607600360961e-09,0.0010138514917343,-0.0186601094901561,0.0,0.0,0.0,-0.0085232583805918,60.0,-23.56162452697754,-0.0,-7.00832742950297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537840,290.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,9.51542824623175e-05,289.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.08551025390625,0.0,0.0,0.0001002020726446,289.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0670166015625,0.0,0.0,7.400891627185047e-05,289.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0632629394531,0.0,0.0,0.0001002020871965,290.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.146728515625,0.0,0.0,0.0004753153480123,287.70428466796875,294.1499938964844,251.6694793701172,251.09217834472656,252.8153839111328,251.78091430664065,285.6913452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138589423149,7.484607600360961e-09,0.0010138514917343,-0.0186601094901561,0.0,0.0,0.0,-0.0085232583805918,60.0,-23.56162452697754,-0.0,-7.00832742950297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537900,290.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0416259765625,0.0,0.0,9.51231486396864e-05,289.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.07733154296875,0.0,0.0,0.0001001692799036,289.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0589599609375,0.0,0.0,7.398469460895285e-05,289.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0552673339844,0.0,0.0,0.0001001692944555,290.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.13818359375,0.0,0.0,0.0004751598171424,287.6960754394531,294.1499938964844,251.6493530273437,251.0727996826172,252.804931640625,251.7631225585937,285.6828918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135271586477,7.445810190631619e-09,0.0010135197080671,-0.018558494746685,0.0,0.0,0.0,-0.0085040247067809,60.0,-23.561906814575195,-0.0,-7.003741586686375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537960,290.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03369140625,0.0,0.0,9.50915418798104e-05,289.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0691833496094,0.0,0.0,0.0001001359996735,289.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0509338378906,0.0,0.0,7.396011642413214e-05,289.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0472412109375,0.0,0.0,0.0001001360069494,290.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.129638671875,0.0,0.0,0.0004750019288621,287.6878662109375,294.1499938964844,251.6290283203125,251.05322265625,252.7943725585937,251.7450408935547,285.6744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131903691217,7.4064328003942145e-09,0.0010131829185411,-0.0184553600847721,0.0,0.0,0.0,-0.0084845032542943,60.0,-23.56224632263184,-0.0,-6.999088242309881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538020,290.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.017822265625,0.0,0.0,9.502770990366116e-05,289.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0528869628906,0.0,0.0,0.000100068784377,289.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.03485107421875,0.0,0.0,7.391047256533056e-05,289.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0311889648437,0.0,0.0,0.0001000687989289,290.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.112548828125,0.0,0.0,0.0004746830963995,287.6714782714844,294.1499938964844,251.587890625,251.0135498046875,252.7730407714844,251.7082672119141,285.65753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125102708116,7.326907525140314e-09,0.0010125029366463,-0.0182470697909593,0.0,0.0,0.0,-0.0084450794383883,60.0,-23.56305313110352,-0.0,-6.989694867343135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538080,290.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.017822265625,0.0,0.0,9.502770990366116e-05,289.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0528869628906,0.0,0.0,0.000100068784377,289.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.03485107421875,0.0,0.0,7.391047256533056e-05,289.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0311889648437,0.0,0.0,0.0001000687989289,290.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.112548828125,0.0,0.0,0.0004746830963995,287.6714782714844,294.1499938964844,251.587890625,251.0135498046875,252.7730407714844,251.7082672119141,285.65753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125102708116,7.326907525140314e-09,0.0010125029366463,-0.0182470697909593,0.0,0.0,0.0,-0.0084450794383883,60.0,-23.56305313110352,-0.0,-6.989694867343135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538140,290.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.001953125,0.0,0.0,9.496325219515712e-05,289.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0365600585937,0.0,0.0,0.0001000009069684,289.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0187683105469,0.0,0.0,7.386033394141123e-05,289.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0151672363281,0.0,0.0,0.0001000009215204,290.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0954895019531,0.0,0.0,0.0004743611207231,287.65509033203125,294.1499938964844,251.5461883544922,250.97332763671875,252.7513427734375,251.67059326171875,285.640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246599764698658e-09,0.0010118162026628,-0.0180367287248373,0.0,0.0,0.0,-0.0084052672609686,60.0,-23.56407928466797,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538200,290.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.001953125,0.0,0.0,9.496325219515712e-05,289.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0365600585937,0.0,0.0,0.0001000009069684,289.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0187683105469,0.0,0.0,7.386033394141123e-05,289.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0151672363281,0.0,0.0,0.0001000009215204,290.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0954895019531,0.0,0.0,0.0004743611207231,287.65509033203125,294.1499938964844,251.5461883544922,250.97332763671875,252.7513427734375,251.67059326171875,285.640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246599764698658e-09,0.0010118162026628,-0.0180367287248373,0.0,0.0,0.0,-0.0084052672609686,60.0,-23.56407928466797,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538260,290.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.986083984375,0.0,0.0,9.489869262324646e-05,289.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.020263671875,0.0,0.0,9.993292042054236e-05,289.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.002685546875,0.0,0.0,7.381011528195813e-05,289.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9991455078125,0.0,0.0,9.993292769649996e-05,290.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0784606933594,0.0,0.0,0.0004740386211778,287.6387023925781,294.1499938964844,251.50408935546875,250.93267822265625,252.72927856445312,251.6322479248047,285.6237487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.166156557047998e-09,0.0010111284209415,-0.0178260300308465,0.0,0.0,0.0,-0.0083653880283236,60.0,-23.5653133392334,-0.0,-6.970727639554752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538320,290.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.986083984375,0.0,0.0,9.489869262324646e-05,289.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.020263671875,0.0,0.0,9.993292042054236e-05,289.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.002685546875,0.0,0.0,7.381011528195813e-05,289.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9991455078125,0.0,0.0,9.993292769649996e-05,290.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0784606933594,0.0,0.0,0.0004740386211778,287.6387023925781,294.1499938964844,251.50408935546875,250.93267822265625,252.72927856445312,251.6322479248047,285.6237487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.166156557047998e-09,0.0010111284209415,-0.0178260300308465,0.0,0.0,0.0,-0.0083653880283236,60.0,-23.5653133392334,-0.0,-6.970727639554752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538380,290.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.97021484375,0.0,0.0,9.4834431365598e-05,289.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00396728515625,0.0,0.0,9.986524673877284e-05,289.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.98663330078125,0.0,0.0,7.376013672910631e-05,289.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9831237792969,0.0,0.0,9.986525401473044e-05,290.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0614318847656,0.0,0.0,0.0004737176059279,287.622314453125,294.1499938964844,251.4617156982422,250.8917694091797,252.70689392089844,251.5933380126953,285.6068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104507673531,7.08609082522571e-09,0.0010104437824338,-0.0176163185387849,0.0,0.0,0.0,-0.0083256959915161,60.0,-23.566768646240234,-0.0,-6.961289500395651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538440,290.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.97021484375,0.0,0.0,9.4834431365598e-05,289.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00396728515625,0.0,0.0,9.986524673877284e-05,289.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.98663330078125,0.0,0.0,7.376013672910631e-05,289.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9831237792969,0.0,0.0,9.986525401473044e-05,290.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0614318847656,0.0,0.0,0.0004737176059279,287.622314453125,294.1499938964844,251.4617156982422,250.8917694091797,252.70689392089844,251.5933380126953,285.6068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104507673531,7.08609082522571e-09,0.0010104437824338,-0.0176163185387849,0.0,0.0,0.0,-0.0083256959915161,60.0,-23.566768646240234,-0.0,-6.961289500395651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538500,290.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9623107910156,0.0,0.0,9.480259177507833e-05,289.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.995849609375,0.0,0.0,9.983171912608668e-05,289.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97857666015625,0.0,0.0,7.373536936938763e-05,289.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97509765625,0.0,0.0,9.98317264020443e-05,290.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0529479980469,0.0,0.0,0.0004735585534945,287.6141357421875,294.1499938964844,251.4404754638672,250.8712615966797,252.6955718994141,251.57369995117188,285.598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101115331053,7.046421668377434e-09,0.001010104548186,-0.0175124146044254,0.0,0.0,0.0,-0.0083060301840305,60.0,-23.567598342895508,-0.0,-6.956616260822558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538560,290.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9543762207031,0.0,0.0,9.477102139499038e-05,289.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9877014160156,0.0,0.0,9.979847527574748e-05,289.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9705505371094,0.0,0.0,7.371082028839737e-05,289.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9670715332031,0.0,0.0,9.979848255170508e-05,290.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.04443359375,0.0,0.0,0.000473400868941,287.6059265136719,294.1499938964844,251.41921997070312,250.8507232666016,252.6841583251953,251.5539703369141,285.5899353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097752092406,7.007090463417853e-09,0.0010097682243213,-0.0174093935638666,0.0,0.0,0.0,-0.0082865320146083,60.0,-23.56849670410156,-0.0,-6.951983522185401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538620,290.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9385070800781,0.0,0.0,9.470898658037186e-05,289.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9714050292969,0.0,0.0,9.973315172828734e-05,289.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9544982910156,0.0,0.0,7.366257341345772e-05,289.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9510498046875,0.0,0.0,9.973315900424495e-05,290.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0274353027344,0.0,0.0,0.0004730910004582,287.5895690917969,294.1499938964844,251.3767242431641,250.8097076416016,252.6610870361328,251.5142364501953,285.5730285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.929802509603178e-09,0.0010091073345392,-0.0172069519758224,0.0,0.0,0.0,-0.0082482174038887,60.0,-23.570512771606445,-0.0,-6.94288573299673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538680,290.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9385070800781,0.0,0.0,9.470898658037186e-05,289.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9714050292969,0.0,0.0,9.973315172828734e-05,289.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9544982910156,0.0,0.0,7.366257341345772e-05,289.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9510498046875,0.0,0.0,9.973315900424495e-05,290.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0274353027344,0.0,0.0,0.0004730910004582,287.5895690917969,294.1499938964844,251.3767242431641,250.8097076416016,252.6610870361328,251.5142364501953,285.5730285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.929802509603178e-09,0.0010091073345392,-0.0172069519758224,0.0,0.0,0.0,-0.0082482174038887,60.0,-23.570512771606445,-0.0,-6.94288573299673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538740,290.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9226379394531,0.0,0.0,9.46487343753688e-05,289.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.95513916015625,0.0,0.0,9.966969810193405e-05,289.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9384155273437,0.0,0.0,7.361570897046477e-05,289.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9350280761719,0.0,0.0,9.966971265384927e-05,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0104675292969,0.0,0.0,0.0004727900377474,287.5732116699219,294.1499938964844,251.3343811035156,250.76885986328125,252.63771057128903,251.4742889404297,285.5561218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084722889587,6.854733669570123e-09,0.0010084654204547,-0.0170103218406438,0.0,0.0,0.0,-0.0082110026851296,60.0,-23.57282257080078,-0.0,-6.934054397333966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538800,290.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9226379394531,0.0,0.0,9.46487343753688e-05,289.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.95513916015625,0.0,0.0,9.966969810193405e-05,289.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9384155273437,0.0,0.0,7.361570897046477e-05,289.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9350280761719,0.0,0.0,9.966971265384927e-05,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0104675292969,0.0,0.0,0.0004727900377474,287.5732116699219,294.1499938964844,251.3343811035156,250.76885986328125,252.63771057128903,251.4742889404297,285.5561218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084722889587,6.854733669570123e-09,0.0010084654204547,-0.0170103218406438,0.0,0.0,0.0,-0.0082110026851296,60.0,-23.57282257080078,-0.0,-6.934054397333966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538860,290.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9067687988281,0.0,0.0,9.459064312977716e-05,289.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9388732910156,0.0,0.0,9.96085291262716e-05,289.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.92236328125,0.0,0.0,7.357052527368069e-05,289.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91900634765625,0.0,0.0,9.960853640222922e-05,290.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9934997558594,0.0,0.0,0.0004724998434539,287.5568542480469,294.1499938964844,251.2923278808593,250.72830200195312,252.614013671875,251.4342193603516,285.53924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078533086925,6.782356010148761e-09,0.0010078464401885,-0.01682073995471,0.0,0.0,0.0,-0.0081751216202974,60.0,-23.575469970703125,-0.0,-6.925544937530503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538920,290.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9067687988281,0.0,0.0,9.459064312977716e-05,289.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9388732910156,0.0,0.0,9.96085291262716e-05,289.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.92236328125,0.0,0.0,7.357052527368069e-05,289.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91900634765625,0.0,0.0,9.960853640222922e-05,290.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9934997558594,0.0,0.0,0.0004724998434539,287.5568542480469,294.1499938964844,251.2923278808593,250.72830200195312,252.614013671875,251.4342193603516,285.53924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078533086925,6.782356010148761e-09,0.0010078464401885,-0.01682073995471,0.0,0.0,0.0,-0.0081751216202974,60.0,-23.575469970703125,-0.0,-6.925544937530503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538980,290.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8908996582031,0.0,0.0,9.453541861148552e-05,289.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.922607421875,0.0,0.0,9.955037239706144e-05,289.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.90631103515625,0.0,0.0,7.352756801992655e-05,289.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90301513671875,0.0,0.0,9.955037967301904e-05,290.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9765625,0.0,0.0,0.0004722239973489,287.5404968261719,294.1499938964844,251.25070190429688,250.68820190429688,252.58999633789065,251.3941345214844,285.5223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072648292407,6.713549716153011e-09,0.001007258077152,-0.0166405104100704,0.0,0.0,0.0,-0.0081410109996795,60.0,-23.578479766845703,-0.0,-6.917460382283025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539040,290.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8908996582031,0.0,0.0,9.453541861148552e-05,289.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.922607421875,0.0,0.0,9.955037239706144e-05,289.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.90631103515625,0.0,0.0,7.352756801992655e-05,289.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90301513671875,0.0,0.0,9.955037967301904e-05,290.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9765625,0.0,0.0,0.0004722239973489,287.5404968261719,294.1499938964844,251.25070190429688,250.68820190429688,252.58999633789065,251.3941345214844,285.5223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072648292407,6.713549716153011e-09,0.001007258077152,-0.0166405104100704,0.0,0.0,0.0,-0.0081410109996795,60.0,-23.578479766845703,-0.0,-6.917460382283025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539100,290.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8829650878906,0.0,0.0,9.450873039895669e-05,289.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9144592285156,0.0,0.0,9.952227264875546e-05,289.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8982849121094,0.0,0.0,7.35068169888109e-05,289.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8949890136719,0.0,0.0,9.952227992471308e-05,290.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.96807861328125,0.0,0.0,0.0004720907018054,287.5323181152344,294.1499938964844,251.2301025390625,250.6683654785156,252.577865600586,251.37413024902344,285.5138854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069804266095,6.680302977457586e-09,0.0010069737909361,-0.0165534224361181,0.0,0.0,0.0,-0.0081245293840765,60.0,-23.580114364624023,-0.0,-6.913555949950023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539160,290.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8750305175781,0.0,0.0,9.4483038992621e-05,289.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9063415527344,0.0,0.0,9.949521336238833e-05,289.484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8902282714844,0.0,0.0,7.348682993324474e-05,289.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8869934082031,0.0,0.0,9.949522063834591e-05,290.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9596252441406,0.0,0.0,0.0004719623248092,287.5241394042969,294.1499938964844,251.20965576171875,250.64871215820312,252.565658569336,251.35415649414065,285.50543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067067341879,6.648287254051865e-09,0.0010066999820992,-0.0164695605635643,0.0,0.0,0.0,-0.0081086577847599,60.0,-23.58184242248535,-0.0,-6.909796468335119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539220,290.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.85919189453125,0.0,0.0,9.443427552469076e-05,289.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8900756835937,0.0,0.0,9.94438596535474e-05,289.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8741760253906,0.0,0.0,7.3448900366202e-05,289.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8709716796875,0.0,0.0,9.944387420546263e-05,290.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9427185058594,0.0,0.0,0.0004717187548521,287.5077819824219,294.1499938964844,251.1693115234375,250.6099395751953,252.54104614257807,251.3144073486328,285.488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061870561912,6.587533629698328e-09,0.0010061805369332,-0.0163104217499494,0.0,0.0,0.0,-0.0080785397440195,60.0,-23.58554458618164,-0.0,-6.902666171981765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539280,290.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.85919189453125,0.0,0.0,9.443427552469076e-05,289.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8900756835937,0.0,0.0,9.94438596535474e-05,289.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8741760253906,0.0,0.0,7.3448900366202e-05,289.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8709716796875,0.0,0.0,9.944387420546263e-05,290.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9427185058594,0.0,0.0,0.0004717187548521,287.5077819824219,294.1499938964844,251.1693115234375,250.6099395751953,252.54104614257807,251.3144073486328,285.488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061870561912,6.587533629698328e-09,0.0010061805369332,-0.0163104217499494,0.0,0.0,0.0,-0.0080785397440195,60.0,-23.58554458618164,-0.0,-6.902666171981765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539340,290.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84332275390625,0.0,0.0,9.438902634428814e-05,289.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87384033203125,0.0,0.0,9.939621668308972e-05,289.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8581237792969,0.0,0.0,7.34137138351798e-05,289.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8549499511719,0.0,0.0,9.939622395904736e-05,290.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92578125,0.0,0.0,0.0004714927345048,287.4914245605469,294.1499938964844,251.1298065185547,250.5720672607422,252.5161895751953,251.2749786376953,285.4716186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057049803435,6.531160057221541e-09,0.0010056984610855,-0.0161627549678087,0.0,0.0,0.0,-0.0080505926162004,60.0,-23.589582443237305,-0.0,-6.896053150740046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539400,290.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84332275390625,0.0,0.0,9.438902634428814e-05,289.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87384033203125,0.0,0.0,9.939621668308972e-05,289.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8581237792969,0.0,0.0,7.34137138351798e-05,289.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8549499511719,0.0,0.0,9.939622395904736e-05,290.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92578125,0.0,0.0,0.0004714927345048,287.4914245605469,294.1499938964844,251.1298065185547,250.5720672607422,252.5161895751953,251.2749786376953,285.4716186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057049803435,6.531160057221541e-09,0.0010056984610855,-0.0161627549678087,0.0,0.0,0.0,-0.0080505926162004,60.0,-23.589582443237305,-0.0,-6.896053150740046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539460,290.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8274230957031,0.0,0.0,9.434799721930176e-05,289.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8575744628906,0.0,0.0,9.93530047708191e-05,289.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8420715332031,0.0,0.0,7.338179420912638e-05,289.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83892822265625,0.0,0.0,9.935301204677673e-05,290.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9089050292969,0.0,0.0,0.0004712877853307,287.47509765625,294.1499938964844,251.09130859375,250.5352020263672,252.4910888671875,251.2360382080078,285.4547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052677243947,6.4800378396512315e-09,0.001005261321552,-0.0160288419574499,0.0,0.0,0.0,-0.0080252494663,60.0,-23.59394264221192,-0.0,-6.890059012221172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539520,290.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8274230957031,0.0,0.0,9.434799721930176e-05,289.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8575744628906,0.0,0.0,9.93530047708191e-05,289.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8420715332031,0.0,0.0,7.338179420912638e-05,289.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83892822265625,0.0,0.0,9.935301204677673e-05,290.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9089050292969,0.0,0.0,0.0004712877853307,287.47509765625,294.1499938964844,251.09130859375,250.5352020263672,252.4910888671875,251.2360382080078,285.4547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052677243947,6.4800378396512315e-09,0.001005261321552,-0.0160288419574499,0.0,0.0,0.0,-0.0080252494663,60.0,-23.59394264221192,-0.0,-6.890059012221172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539580,290.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8115539550781,0.0,0.0,9.431084617972374e-05,289.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8413391113281,0.0,0.0,9.931388922268523e-05,289.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260192871094,0.0,0.0,7.335290138144046e-05,289.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8229064941406,0.0,0.0,9.931389649864286e-05,290.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8919982910156,0.0,0.0,0.0004711022193077,287.458740234375,294.1499938964844,251.053939819336,250.49952697753903,252.46578979492188,251.19761657714844,285.43780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048719123005,6.433754862200658e-09,0.0010048655094578,-0.0159076042473316,0.0,0.0,0.0,-0.0080023044720292,60.0,-23.598556518554688,-0.0,-6.884634018433644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
