time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
539640,290.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8115539550781,0.0,0.0,9.431084617972374e-05,289.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8413391113281,0.0,0.0,9.931388922268523e-05,289.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260192871094,0.0,0.0,7.335290138144046e-05,289.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8229064941406,0.0,0.0,9.931389649864286e-05,290.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8919982910156,0.0,0.0,0.0004711022193077,287.458740234375,294.1499938964844,251.053939819336,250.49952697753903,252.46578979492188,251.19761657714844,285.43780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048719123005,6.433754862200658e-09,0.0010048655094578,-0.0159076042473316,0.0,0.0,0.0,-0.0080023044720292,60.0,-23.598556518554688,-0.0,-6.884634018433644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539700,290.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8036193847656,0.0,0.0,9.429382043890656e-05,289.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.83319091796875,0.0,0.0,9.92959612631239e-05,289.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179931640625,0.0,0.0,7.333965913858265e-05,289.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8149108886719,0.0,0.0,9.929596853908151e-05,290.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8835754394531,0.0,0.0,0.0004710171779152,287.4505920410156,294.1499938964844,251.0357208251953,250.482162475586,252.4530639648437,251.1786346435547,285.4293518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046905372291,6.412543829270589e-09,0.0010046841343864,-0.01585204154253,0.0,0.0,0.0,-0.0079917889088392,60.0,-23.6009464263916,-0.0,-6.882148539943955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539760,290.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7956848144531,0.0,0.0,9.427792247151956e-05,289.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8250732421875,0.0,0.0,9.927921928465366e-05,289.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099670410156,0.0,0.0,7.332729728659615e-05,289.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8069152832031,0.0,0.0,9.927922656061128e-05,290.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8751220703125,0.0,0.0,0.0004709377535618,287.4424133300781,294.1499938964844,251.0178375244141,250.4651641845703,252.44029235839844,251.15985107421875,285.4208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045211529359,6.3927343418868085e-09,0.0010045147500932,-0.0158001501113176,0.0,0.0,0.0,-0.0079819690436124,60.0,-23.60338020324707,-0.0,-6.879827907368964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539820,290.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7798156738281,0.0,0.0,9.424937888979912e-05,289.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.808837890625,0.0,0.0,9.924915502779186e-05,289.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939147949219,0.0,0.0,7.330509106395766e-05,289.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7908935546875,0.0,0.0,9.924916230374949e-05,290.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8582458496094,0.0,0.0,0.0004707951447926,287.4260559082031,294.1499938964844,250.983139038086,250.4322509765625,252.4146423339844,251.12290954589844,285.40399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357167237069916e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,-0.0079643363133072,60.0,-23.60833168029785,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539880,290.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7798156738281,0.0,0.0,9.424937888979912e-05,289.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.808837890625,0.0,0.0,9.924915502779186e-05,289.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939147949219,0.0,0.0,7.330509106395766e-05,289.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7908935546875,0.0,0.0,9.924916230374949e-05,290.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8582458496094,0.0,0.0,0.0004707951447926,287.4260559082031,294.1499938964844,250.983139038086,250.4322509765625,252.4146423339844,251.12290954589844,285.40399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357167237069916e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,-0.0079643363133072,60.0,-23.60833168029785,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539940,290.6717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.763916015625,0.0,0.050000000745058,9.42248952924274e-05,289.77978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7925720214844,0.0,0.050000000745058,9.92233763099648e-05,289.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.77783203125,0.0,0.050000000745058,7.328604988288134e-05,289.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7748413085937,0.0,0.050000000745058,9.922338358592242e-05,290.5594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8414001464844,0.0,0.050000000745058,0.0004706728796008,287.40972900390625,291.1499938964844,250.9499969482422,250.40093994140625,252.3888702392578,251.08677673339844,285.3870849609375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326665857869784e-09,0.0010039497865363,-0.0156270842999219,0.0,0.0,0.0,-0.0079492162913084,60.0,-23.613325119018555,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,290.6717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.763916015625,0.0,0.050000000745058,9.42248952924274e-05,289.77978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7925720214844,0.0,0.050000000745058,9.92233763099648e-05,289.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.77783203125,0.0,0.050000000745058,7.328604988288134e-05,289.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7748413085937,0.0,0.050000000745058,9.922338358592242e-05,290.5594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8414001464844,0.0,0.050000000745058,0.0004706728796008,287.40972900390625,291.1499938964844,250.9499969482422,250.40093994140625,252.3888702392578,251.08677673339844,285.3870849609375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326665857869784e-09,0.0010039497865363,-0.0156270842999219,0.0,0.0,0.0,-0.0079492162913084,60.0,-23.613325119018555,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,290.6697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1422119140625,0.6346787214279175,0.050000000745058,0.0408389270305633,289.77740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14813232421875,0.6346787214279175,0.050000000745058,0.0430053621530532,289.5298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.14508056640625,0.6346787214279175,0.050000000745058,0.0317636132240295,289.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1444702148437,0.6346787214279175,0.050000000745058,0.0430053621530532,290.55181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.158203125,0.6346787214279175,0.050000000745058,0.2039989084005355,285.8578491210937,291.1499938964844,250.9339599609375,250.38584899902344,275.8153991699219,282.0481872558594,285.1153259277344,1.0,0.1097106710076332,0.0,0.0,1.0,1.0,-0.4351117014884949,2.2939200050586805e-07,0.4351114928722381,-0.1266698837280273,0.0,0.0,0.0,10.189615249633787,60.0,-912.0060424804688,-0.0,12.280327796936035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,290.6479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81121826171875,0.6318528652191162,0.050000000745058,0.0452341437339782,289.7607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115234375,0.6318528652191162,0.050000000745058,0.047633733600378,289.5809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113708496094,0.6318528652191162,0.050000000745058,0.0351821109652519,289.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81134033203125,0.6318528652191162,0.050000000745058,0.047633733600378,290.53875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.6318528652191162,0.050000000745058,0.225953921675682,284.69677734375,291.1499938964844,250.9181671142578,250.3710327148437,279.1250915527344,290.1124267578125,284.22607421875,1.0,0.1210904642939567,0.1772136688232422,0.1772136688232422,1.0,1.0,-0.4819764196872711,0.0195352621376514,0.4624411761760711,-0.118679367005825,0.0,0.0,0.0,12.508912086486816,60.0,-1537.702392578125,-0.0,16.679780960083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83466873198071e-21,-7.384208208724633e-21,2.5495392747955317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,290.60565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3924255371094,0.5713155269622803,0.050000000745058,0.0456787683069705,289.7261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3924255371094,0.5713155269622803,0.050000000745058,0.0481019429862499,289.6051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3924255371094,0.5713155269622803,0.050000000745058,0.0355279296636581,289.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3924255371094,0.5713155269622803,0.050000000745058,0.0481019429862499,290.5160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3924255371094,0.5713155269622803,0.050000000745058,0.2281749099493026,283.343017578125,291.1499938964844,250.8872833251953,250.3422241210937,279.1591186523437,290.5186462402344,283.220947265625,1.0,0.1405979543924331,0.1823853254318237,0.1823853254318237,1.0,1.0,-0.486716479063034,0.0209942832589149,0.4657222032546997,-0.1186188980937004,0.0,0.0,1.0,20.01969718933105,60.0,-89.71969604492188,-6649.8837890625,23.18840980529785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0919189453125,307.12652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,3207.4765625,18000.0,0.0,0.0,0.0043560150079429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197084963321686,0.3197098970413208,-1.39086625949858e-06,0.0,4.420801360538462e-06,0.0,0.0,5.358773231506348,0.0,0.0,0.0,0.2235722094774246,4.0,0.0,1.0
540240,290.60565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3924255371094,0.5713155269622803,0.050000000745058,0.0456787683069705,289.7261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3924255371094,0.5713155269622803,0.050000000745058,0.0481019429862499,289.6051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3924255371094,0.5713155269622803,0.050000000745058,0.0355279296636581,289.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3924255371094,0.5713155269622803,0.050000000745058,0.0481019429862499,290.5160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3924255371094,0.5713155269622803,0.050000000745058,0.2281749099493026,283.343017578125,291.1499938964844,250.8872833251953,250.3422241210937,279.1591186523437,290.5186462402344,283.220947265625,1.0,0.1405979543924331,0.1823853254318237,0.1823853254318237,1.0,1.0,-0.486716479063034,0.0209942832589149,0.4657222032546997,-0.1186188980937004,0.0,0.0,1.0,20.01969718933105,60.0,-89.71969604492188,-6649.8837890625,23.18840980529785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0919189453125,307.12652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,3207.4765625,18000.0,0.0,0.0,0.0043560150079429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197084963321686,0.3197098970413208,-1.39086625949858e-06,0.0,4.420801360538462e-06,0.0,0.0,5.358773231506348,0.0,0.0,0.0,0.2235722094774246,4.0,0.0,1.0
540300,290.5932312011719,297.1499938964844,293.1499938964844,0.0005390406004153,-51.3686752319336,284.1756286621094,0.5495031476020813,0.050000000745058,0.0458160601556301,289.7152099609375,297.1499938964844,293.1499938964844,0.000693415175192,-69.9457015991211,284.3993530273437,0.5495031476020813,0.050000000745058,0.0482465177774429,289.6048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7354431152344,0.5495031476020813,0.050000000745058,0.0356347113847732,289.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7354431152344,0.5495031476020813,0.050000000745058,0.0482465177774429,290.5086669921875,297.1499938964844,293.1499938964844,0.0006416527903638,-307.02447509765625,284.11431884765625,0.5495031476020813,0.050000000745058,0.2288607060909271,283.8149719238281,291.1499938964844,250.8721923828125,250.3282165527344,279.1422119140625,290.51025390625,284.553466796875,1.0,0.14900504052639,0.1807148158550262,0.1807148158550262,1.0,1.0,-0.4881794154644012,0.0207784976810216,0.4674009084701538,-0.1193343624472618,0.0,0.0,1.0,23.686084747314453,60.0,2457.25830078125,-7733.8984375,26.34215545654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4477844238281,309.1211242675781,278.1499938964844,0.0,18000.0,313.1499938964844,6448.115234375,19080.0,0.0,0.0,0.0226444415748119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8082050085067749,0.8082104325294495,-5.4247611842583865e-06,0.0,2.298123035870958e-05,0.0,0.0,58.97369766235352,0.0,0.0,0.0,0.4802546203136444,4.0,0.0,1.0
540360,290.6001281738281,297.1499938964844,293.1499938964844,0.00104196742177,-95.30107879638672,286.6358642578125,0.5326792597770691,0.050000000745058,0.0459472760558128,289.718994140625,297.1499938964844,293.1499938964844,0.0014252982800826,-137.2769317626953,287.1732177734375,0.5326792597770691,0.050000000745058,0.0483846962451934,289.6151428222656,297.1499938964844,293.1499938964844,0.0009590605041012,-68.22526550292969,286.3822326660156,0.5326792597770691,0.050000000745058,0.0357367694377899,289.3719787597656,297.1499938964844,293.1499938964844,0.0010894559090957,-104.9304656982422,286.5679016113281,0.5326792597770691,0.050000000745058,0.0483846962451934,290.5142517089844,297.1499938964844,293.1499938964844,0.0010379673913121,-474.22113037109375,286.614990234375,0.5326792597770691,0.050000000745058,0.2295161634683609,285.32818603515625,291.1499938964844,250.8573303222656,250.31446838378903,279.1324157714844,290.5118103027344,286.0176696777344,1.0,0.1565750986337661,0.1790667474269867,0.1790667474269867,0.999558925628662,1.0,-0.4895776212215423,0.0205571334809064,0.4690204858779907,-0.1200521811842918,0.0,0.0,1.0,27.193172454833984,60.0,2986.840576171875,-7738.5869140625,29.37619972229004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.10528564453125,308.4093322753906,278.1499938964844,0.0,18000.0,313.1499938964844,11640.2255859375,19080.0,0.0,0.0,0.0408537313342094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0969997644424438,1.0970096588134766,-9.94011770671932e-06,0.0,4.146134597249329e-05,0.0,0.0,146.80308532714844,0.0,0.0,0.0,0.612284779548645,4.0,0.0,1.0
540420,290.64263916015625,297.1499938964844,293.1499938964844,0.0019560230430215,-168.77133178710938,290.0705261230469,0.5100684762001038,0.050000000745058,0.0461827963590621,289.75067138671875,297.1499938964844,293.1499938964844,0.0027038056869059,-245.52447509765625,291.14263916015625,0.5100684762001038,0.050000000745058,0.0486327074468135,289.6596374511719,297.1499938964844,293.1499938964844,0.0022899655159562,-153.66001892089844,290.4873962402344,0.5100684762001038,0.050000000745058,0.0359199531376361,289.41668701171875,297.1499938964844,293.1499938964844,0.0025092766154557,-227.925521850586,290.8052978515625,0.5100684762001038,0.050000000745058,0.0486327074468135,290.54803466796875,297.1499938964844,293.1499938964844,0.0020076476503163,-865.290283203125,290.1365661621094,0.5100684762001038,0.050000000745058,0.2306926250457763,287.3266296386719,291.1499938964844,250.82879638671875,250.28819274902344,279.1282958984375,290.54150390625,287.6869201660156,1.0,0.169228196144104,0.1766194403171539,0.1766194403171539,0.998691737651825,1.0,-0.4920872449874878,0.0202551539987325,0.4718320965766907,-0.1213041841983795,0.0,0.0,1.0,33.48756790161133,60.0,2469.105224609375,-7412.79443359375,34.86425018310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0894470214844,306.74200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,16765.669921875,19080.0,0.0,0.0,0.0772178173065185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3169628381729126,1.3169771432876587,-1.4323622053780127e-05,0.0,7.83662690082565e-05,0.0,0.0,253.9662933349609,0.0,0.0,0.0,0.7228184342384338,4.0,0.0,1.0
540480,290.6435546875,297.1499938964844,293.1499938964844,0.0019707749597728,-169.91220092773438,290.1170959472656,0.5097696781158447,0.050000000745058,0.0461865589022636,289.7513732910156,297.1499938964844,293.1499938964844,0.0027246470563113,-247.2158203125,291.1976928710937,0.5097696781158447,0.050000000745058,0.0486366674304008,289.6605224609375,297.1499938964844,293.1499938964844,0.0023114546202123,-154.97994995117188,290.54425048828125,0.5097696781158447,0.050000000745058,0.0359228774905204,289.4176025390625,297.1499938964844,293.1499938964844,0.0025323312729597,-229.83546447753903,290.8642883300781,0.5097696781158447,0.050000000745058,0.0486366674304008,290.5487670898437,297.1499938964844,293.1499938964844,0.0020233497489243,-871.3804321289062,290.1845703125,0.5097696781158447,0.050000000745058,0.2307114154100418,287.3515319824219,291.1499938964844,250.82830810546875,250.28775024414065,279.1283264160156,290.5422058105469,287.70947265625,1.0,0.1694218516349792,0.1765845268964767,0.1765845268964767,0.9986768364906312,1.0,-0.4921273291110992,0.0202511176466941,0.4718762338161468,-0.1213241443037986,0.0,0.0,1.0,33.58808898925781,60.0,2457.224609375,-7407.30615234375,34.952335357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0618896484375,306.7173767089844,278.1499938964844,0.0,18000.0,313.1499938964844,16813.6015625,19080.0,0.0,0.0,0.0778369009494781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3188440799713137,1.3188585042953491,-1.4364572962222155e-05,0.0,7.899456250015646e-05,0.0,0.0,255.0561981201172,0.0,0.0,0.0,0.7237630486488342,4.0,0.0,1.0
540540,290.7007751464844,297.1499938964844,293.1499938964844,0.0027686138637363,-229.08621215820312,292.4857177734375,0.4955905377864837,0.050000000745058,0.0463909469544887,289.7973937988281,297.1499938964844,293.1499938964844,0.0038785170763731,-335.7729797363281,294.0209045410156,0.4955905377864837,0.050000000745058,0.0488518998026847,289.7180480957031,297.1499938964844,293.1499938964844,0.0034900603350251,-223.9134826660156,293.4563293457031,0.4955905377864837,0.050000000745058,0.0360818468034267,289.47479248046875,297.1499938964844,293.1499938964844,0.0038057742640376,-329.71795654296875,293.8898010253906,0.4955905377864837,0.050000000745058,0.0488518998026847,290.5965881347656,297.1499938964844,293.1499938964844,0.0028756072279065,-1188.2528076171875,292.63104248046875,0.4955905377864837,0.050000000745058,0.2317323833703994,288.6075744628906,291.1499938964844,250.8002014160156,250.2620391845703,279.1310729980469,290.588623046875,288.8758239746094,1.0,0.1796020567417144,0.1748127788305282,0.1748127788305282,0.9977946877479552,1.0,-0.494305282831192,0.0200562383979558,0.4742490351200104,-0.1224304586648941,0.0,0.0,1.0,39.04967880249024,60.0,1811.607421875,-7149.4228515625,39.759464263916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8265991210937,305.5886535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18438.416015625,20160.0,0.0,0.0,0.1132664307951927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3810995817184448,1.381115436553955,-1.5752728359075263e-05,0.0,0.0001149510280811,0.0,0.0,292.9077453613281,0.0,0.0,0.0,0.7700096964836121,4.0,0.0,1.0
540600,290.7007751464844,297.1499938964844,293.1499938964844,0.0027686138637363,-229.08621215820312,292.4857177734375,0.4955905377864837,0.050000000745058,0.0463909469544887,289.7973937988281,297.1499938964844,293.1499938964844,0.0038785170763731,-335.7729797363281,294.0209045410156,0.4955905377864837,0.050000000745058,0.0488518998026847,289.7180480957031,297.1499938964844,293.1499938964844,0.0034900603350251,-223.9134826660156,293.4563293457031,0.4955905377864837,0.050000000745058,0.0360818468034267,289.47479248046875,297.1499938964844,293.1499938964844,0.0038057742640376,-329.71795654296875,293.8898010253906,0.4955905377864837,0.050000000745058,0.0488518998026847,290.5965881347656,297.1499938964844,293.1499938964844,0.0028756072279065,-1188.2528076171875,292.63104248046875,0.4955905377864837,0.050000000745058,0.2317323833703994,288.6075744628906,291.1499938964844,250.8002014160156,250.2620391845703,279.1310729980469,290.588623046875,288.8758239746094,1.0,0.1796020567417144,0.1748127788305282,0.1748127788305282,0.9977946877479552,1.0,-0.494305282831192,0.0200562383979558,0.4742490351200104,-0.1224304586648941,0.0,0.0,1.0,39.04967880249024,60.0,1811.607421875,-7149.4228515625,39.759464263916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8265991210937,305.5886535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18438.416015625,20160.0,0.0,0.0,0.1132664307951927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3810995817184448,1.381115436553955,-1.5752728359075263e-05,0.0,0.0001149510280811,0.0,0.0,292.9077453613281,0.0,0.0,0.0,0.7700096964836121,4.0,0.0,1.0
540660,290.7607116699219,297.1499938964844,293.1499938964844,0.0034477459266781,-275.2705078125,294.3147888183594,0.4858721196651459,0.050000000745058,0.0465602055191993,289.8471069335937,297.1499938964844,293.1499938964844,0.0049313507042825,-406.3463745117188,296.2258605957031,0.4858721196651459,0.050000000745058,0.0490301363170146,289.7777099609375,297.1499938964844,293.1499938964844,0.004544214811176,-278.6110534667969,295.72528076171875,0.4858721196651459,0.050000000745058,0.0362134911119937,289.5343017578125,297.1499938964844,293.1499938964844,0.0049698124639689,-409.1824951171875,296.2513427734375,0.4858721196651459,0.050000000745058,0.0490301363170146,290.64801025390625,297.1499938964844,293.1499938964844,0.0036077157128602,-1437.17529296875,294.5263977050781,0.4858721196651459,0.050000000745058,0.2325778603553772,289.585693359375,291.1499938964844,250.77297973632807,250.2372894287109,279.1337585449219,290.63983154296875,289.79998779296875,1.0,0.1875788420438766,0.1733368635177612,0.1733368635177612,0.9968405961990356,1.0,-0.4961088597774505,0.0198992397636175,0.4762096405029297,-0.1234348639845848,0.0,0.0,1.0,43.57160568237305,48.0,1342.5906982421875,-7054.876953125,43.77081680297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2848815917969,305.1066589355469,278.1499938964844,0.0,18000.0,313.1499938964844,19805.79296875,20160.0,0.0,0.0,0.1452711820602417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4313944578170776,1.4314113855361938,-1.6920936104725115e-05,0.0,0.0001474317687097,0.0,0.0,326.0874328613281,0.0,0.0,0.0,0.7819830775260925,4.0,0.0,1.0
540720,290.7607116699219,297.1499938964844,293.1499938964844,0.0034477459266781,-275.2705078125,294.3147888183594,0.4858721196651459,0.050000000745058,0.0465602055191993,289.8471069335937,297.1499938964844,293.1499938964844,0.0049313507042825,-406.3463745117188,296.2258605957031,0.4858721196651459,0.050000000745058,0.0490301363170146,289.7777099609375,297.1499938964844,293.1499938964844,0.004544214811176,-278.6110534667969,295.72528076171875,0.4858721196651459,0.050000000745058,0.0362134911119937,289.5343017578125,297.1499938964844,293.1499938964844,0.0049698124639689,-409.1824951171875,296.2513427734375,0.4858721196651459,0.050000000745058,0.0490301363170146,290.64801025390625,297.1499938964844,293.1499938964844,0.0036077157128602,-1437.17529296875,294.5263977050781,0.4858721196651459,0.050000000745058,0.2325778603553772,289.585693359375,291.1499938964844,250.77297973632807,250.2372894287109,279.1337585449219,290.63983154296875,289.79998779296875,1.0,0.1875788420438766,0.1733368635177612,0.1733368635177612,0.9968405961990356,1.0,-0.4961088597774505,0.0198992397636175,0.4762096405029297,-0.1234348639845848,0.0,0.0,1.0,43.57160568237305,48.0,1342.5906982421875,-7054.876953125,43.77081680297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2848815917969,305.1066589355469,278.1499938964844,0.0,18000.0,313.1499938964844,19805.79296875,20160.0,0.0,0.0,0.1452711820602417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4313944578170776,1.4314113855361938,-1.6920936104725115e-05,0.0,0.0001474317687097,0.0,0.0,326.0874328613281,0.0,0.0,0.0,0.7819830775260925,4.0,0.0,1.0
540780,290.8179931640625,297.1499938964844,293.1499938964844,0.0040405397303402,-312.1545715332031,295.7858581542969,0.4835635125637054,0.050000000745058,0.0466027446091175,289.8961486816406,297.1499938964844,293.1499938964844,0.0059347017668187,-463.73431396484375,298.0154113769531,0.4835635125637054,0.050000000745058,0.0490749329328537,289.8352355957031,297.1499938964844,293.1499938964844,0.0055327229201793,-322.9527587890625,297.5622253417969,0.4835635125637054,0.050000000745058,0.0362465791404247,289.59185791015625,297.1499938964844,293.1499938964844,0.0060922116972506,-473.7677917480469,298.1663513183594,0.4835635125637054,0.050000000745058,0.0490749329328537,290.6985778808594,297.1499938964844,293.1499938964844,0.004253092687577,-1636.76123046875,296.0531921386719,0.4835635125637054,0.050000000745058,0.2327903509140014,290.375732421875,291.1499938964844,250.74664306640625,250.2135009765625,279.13116455078125,290.6907043457031,290.5509338378906,1.0,0.1890357136726379,0.1713913530111313,0.1713913530111313,0.995886504650116,1.0,-0.4965624213218689,0.0196101628243923,0.4769522845745086,-0.124250590801239,0.0,0.0,1.0,44.70491027832031,36.0,1030.4576416015625,-7071.92236328125,44.780887603759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3054504394531,305.1323547363281,278.1499938964844,0.0,18000.0,313.1499938964844,20064.125,20160.0,0.0,0.0,0.1726473569869995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406991004943848,1.44071626663208,-1.714163772703614e-05,0.0,0.0001752151147229,0.0,0.0,332.4880676269531,0.0,0.0,0.0,0.7866450548171997,4.0,0.0,1.0
540840,290.8179931640625,297.1499938964844,293.1499938964844,0.0040405397303402,-312.1545715332031,295.7858581542969,0.4835635125637054,0.050000000745058,0.0466027446091175,289.8961486816406,297.1499938964844,293.1499938964844,0.0059347017668187,-463.73431396484375,298.0154113769531,0.4835635125637054,0.050000000745058,0.0490749329328537,289.8352355957031,297.1499938964844,293.1499938964844,0.0055327229201793,-322.9527587890625,297.5622253417969,0.4835635125637054,0.050000000745058,0.0362465791404247,289.59185791015625,297.1499938964844,293.1499938964844,0.0060922116972506,-473.7677917480469,298.1663513183594,0.4835635125637054,0.050000000745058,0.0490749329328537,290.6985778808594,297.1499938964844,293.1499938964844,0.004253092687577,-1636.76123046875,296.0531921386719,0.4835635125637054,0.050000000745058,0.2327903509140014,290.375732421875,291.1499938964844,250.74664306640625,250.2135009765625,279.13116455078125,290.6907043457031,290.5509338378906,1.0,0.1890357136726379,0.1713913530111313,0.1713913530111313,0.995886504650116,1.0,-0.4965624213218689,0.0196101628243923,0.4769522845745086,-0.124250590801239,0.0,0.0,1.0,44.70491027832031,36.0,1030.4576416015625,-7071.92236328125,44.780887603759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3054504394531,305.1323547363281,278.1499938964844,0.0,18000.0,313.1499938964844,20064.125,20160.0,0.0,0.0,0.1726473569869995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406991004943848,1.44071626663208,-1.714163772703614e-05,0.0,0.0001752151147229,0.0,0.0,332.4880676269531,0.0,0.0,0.0,0.7866450548171997,4.0,0.0,1.0
540900,290.8448181152344,297.1499938964844,293.1499938964844,0.0043137473985552,-328.015625,296.4241027832031,0.4847666025161743,0.050000000745058,0.0465805158019065,289.91973876953125,297.1499938964844,293.1499938964844,0.0064301332458853,-488.61712646484375,298.7958679199219,0.4847666025161743,0.050000000745058,0.0490515232086181,289.8627014160156,297.1499938964844,293.1499938964844,0.0060157333500683,-342.1285400390625,298.3616638183594,0.4847666025161743,0.050000000745058,0.0362292900681495,289.6193542480469,297.1499938964844,293.1499938964844,0.0066531123593449,-501.7392272949219,299.000732421875,0.4847666025161743,0.050000000745058,0.0490515232086181,290.7228088378906,297.1499938964844,293.1499938964844,0.0045522791333496,-1722.5428466796875,296.7156066894531,0.4847666025161743,0.050000000745058,0.2326793223619461,290.71826171875,291.1499938964844,250.7337951660156,250.2019500732422,279.1271057128906,290.71514892578125,290.8797912597656,1.0,0.1878494471311569,0.1699480265378952,0.1699480265378952,0.9954094290733336,1.0,-0.496325671672821,0.0193697325885295,0.4769559204578399,-0.1246451437473297,0.0,0.0,1.0,44.10835266113281,36.0,924.43408203125,-7118.13720703125,44.24939727783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4836120605469,305.3042907714844,278.1499938964844,0.0,18000.0,313.1499938964844,20110.23828125,21240.0,0.0,0.0,0.1843913793563842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423538446426392,1.4423710107803345,-1.718103521852754e-05,0.0,0.000187133817235,0.0,0.0,333.6349792480469,0.0,0.0,0.0,0.8024739623069763,4.0,0.0,1.0
540960,290.8702392578125,297.1499938964844,293.1499938964844,0.004574425984174,-342.412109375,297.0126342773437,0.4872615933418274,0.050000000745058,0.0465348958969116,289.9425354003906,297.1499938964844,293.1499938964844,0.006925243884325,-511.2759704589844,299.51678466796875,0.4872615933418274,0.050000000745058,0.0490034855902195,289.8889465332031,297.1499938964844,293.1499938964844,0.0064965179190039,-359.6141052246094,299.099609375,0.4872615933418274,0.050000000745058,0.036193810403347,289.6457214355469,297.1499938964844,293.1499938964844,0.0072198915295302,-527.2478637695312,299.77117919921875,0.4872615933418274,0.050000000745058,0.0490034855902195,290.7461242675781,297.1499938964844,293.1499938964844,0.0048390161246061,-1800.3990478515625,297.3262023925781,0.4872615933418274,0.050000000745058,0.2324514389038086,291.03582763671875,291.1499938964844,250.7211761474609,250.19064331054688,279.1213073730469,290.73876953125,291.1878662109375,1.0,0.1855745315551757,0.1680872291326522,0.1680872291326522,0.9949330687522888,1.0,-0.4958396553993225,0.0190536528825759,0.4767859876155853,-0.1250562667846679,0.0,0.0,1.0,42.88633346557617,25.0,850.0308837890625,-7196.638671875,43.16198348999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.749755859375,305.57965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,20883.94921875,21240.0,0.0,0.0,0.1948091685771942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698381423950195,1.469856023788452,-1.7842050510807894e-05,0.0,0.000197706540348,0.0,0.0,353.07330322265625,0.0,0.0,0.0,0.8029652237892151,4.0,0.0,1.0
541020,290.91717529296875,297.1499938964844,293.1499938964844,0.0050611770711839,-367.0982055664063,298.0745544433594,0.4953822195529938,0.050000000745058,0.0463943518698215,289.9855041503906,297.1499938964844,293.1499938964844,0.0079214619472622,-550.4903564453125,300.8157958984375,0.4953822195529938,0.050000000745058,0.0488554872572422,289.9373779296875,297.1499938964844,293.1499938964844,0.0074593829922378,-389.9701843261719,300.4297790527344,0.4953822195529938,0.050000000745058,0.0360844954848289,289.6943664550781,297.1499938964844,293.1499938964844,0.0083835357800126,-571.6024780273438,301.1597900390625,0.4953822195529938,0.050000000745058,0.0488554872572422,290.789794921875,297.1499938964844,293.1499938964844,0.0053786509670317,-1934.0714111328125,298.42706298828125,0.4953822195529938,0.050000000745058,0.2317494004964828,291.6231689453125,291.1499938964844,250.6965484619141,250.16867065429688,279.10516357421875,290.78302001953125,291.7616882324219,1.0,0.1786200553178787,0.1628448516130447,0.1628448516130447,0.9939802289009094,1.0,-0.4943421483039856,0.0180999711155891,0.476242184638977,-0.1260754913091659,0.0,0.0,0.901482105255127,39.12368774414063,25.0,752.5944213867188,-7357.1455078125,39.82659149169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4859619140625,306.2577819824219,278.1499938964844,0.0,18000.0,313.1499938964844,22023.6171875,21240.0,0.0,0.0,0.2116543501615524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4301389455795288,1.4301563501358032,-1.7400678189005703e-05,0.0,0.0002148022613255,0.0,0.0,331.8339538574219,0.0,0.0,0.0,0.7826361656188965,4.0,0.0,1.0
541080,290.91717529296875,297.1499938964844,293.1499938964844,0.0050611770711839,-367.0982055664063,298.0745544433594,0.4953822195529938,0.050000000745058,0.0463943518698215,289.9855041503906,297.1499938964844,293.1499938964844,0.0079214619472622,-550.4903564453125,300.8157958984375,0.4953822195529938,0.050000000745058,0.0488554872572422,289.9373779296875,297.1499938964844,293.1499938964844,0.0074593829922378,-389.9701843261719,300.4297790527344,0.4953822195529938,0.050000000745058,0.0360844954848289,289.6943664550781,297.1499938964844,293.1499938964844,0.0083835357800126,-571.6024780273438,301.1597900390625,0.4953822195529938,0.050000000745058,0.0488554872572422,290.789794921875,297.1499938964844,293.1499938964844,0.0053786509670317,-1934.0714111328125,298.42706298828125,0.4953822195529938,0.050000000745058,0.2317494004964828,291.6231689453125,291.1499938964844,250.6965484619141,250.16867065429688,279.10516357421875,290.78302001953125,291.7616882324219,1.0,0.1786200553178787,0.1628448516130447,0.1628448516130447,0.9939802289009094,1.0,-0.4943421483039856,0.0180999711155891,0.476242184638977,-0.1260754913091659,0.0,0.0,0.901482105255127,39.12368774414063,25.0,752.5944213867188,-7357.1455078125,39.82659149169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4859619140625,306.2577819824219,278.1499938964844,0.0,18000.0,313.1499938964844,22023.6171875,21240.0,0.0,0.0,0.2116543501615524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4301389455795288,1.4301563501358032,-1.7400678189005703e-05,0.0,0.0002148022613255,0.0,0.0,331.8339538574219,0.0,0.0,0.0,0.7826361656188965,4.0,0.0,1.0
541140,290.959228515625,297.1499938964844,293.1499938964844,0.0055235102772712,-388.2357482910156,299.01025390625,0.5026814937591553,0.050000000745058,0.0462821573019027,290.0250244140625,297.1499938964844,293.1499938964844,0.0089666275307536,-584.3642578125,301.95916748046875,0.5026814937591553,0.050000000745058,0.0487373396754264,289.9806213378906,297.1499938964844,293.1499938964844,0.0084640774875879,-416.2496948242188,301.60162353515625,0.5026814937591553,0.050000000745058,0.0359972305595874,289.7376403808594,297.1499938964844,293.1499938964844,0.0096405390650033,-610.0914916992188,302.38360595703125,0.5026814937591553,0.050000000745058,0.0487373396754264,290.82940673828125,297.1499938964844,293.1499938964844,0.0058968244120478,-2048.6953125,299.3966369628906,0.5026814937591553,0.050000000745058,0.231188952922821,292.1536560058594,291.1499938964844,250.6727600097656,250.1475524902344,279.0862121582031,290.8232727050781,292.27642822265625,1.0,0.1732433289289474,0.155518889427185,0.155518889427185,0.9930274486541748,1.0,-0.4931464493274688,0.0164001602679491,0.4767462909221649,-0.1279199868440628,0.0,0.0,0.7316039204597473,36.11885452270508,25.0,665.6786499023438,-7453.6201171875,37.17737579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.41668701171875,306.9342346191406,278.1499938964844,0.0,18000.0,313.1499938964844,24424.126953125,20160.0,0.0,0.0,0.2231941372156143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1966876983642578,1.1967018842697144,-1.4219684999261515e-05,0.0,0.0002265136718051,0.0,0.0,216.5014038085937,0.0,0.0,0.0,0.6568676829338074,4.0,0.0,1.0
541200,290.959228515625,297.1499938964844,293.1499938964844,0.0055235102772712,-388.2357482910156,299.01025390625,0.5026814937591553,0.050000000745058,0.0462821573019027,290.0250244140625,297.1499938964844,293.1499938964844,0.0089666275307536,-584.3642578125,301.95916748046875,0.5026814937591553,0.050000000745058,0.0487373396754264,289.9806213378906,297.1499938964844,293.1499938964844,0.0084640774875879,-416.2496948242188,301.60162353515625,0.5026814937591553,0.050000000745058,0.0359972305595874,289.7376403808594,297.1499938964844,293.1499938964844,0.0096405390650033,-610.0914916992188,302.38360595703125,0.5026814937591553,0.050000000745058,0.0487373396754264,290.82940673828125,297.1499938964844,293.1499938964844,0.0058968244120478,-2048.6953125,299.3966369628906,0.5026814937591553,0.050000000745058,0.231188952922821,292.1536560058594,291.1499938964844,250.6727600097656,250.1475524902344,279.0862121582031,290.8232727050781,292.27642822265625,1.0,0.1732433289289474,0.155518889427185,0.155518889427185,0.9930274486541748,1.0,-0.4931464493274688,0.0164001602679491,0.4767462909221649,-0.1279199868440628,0.0,0.0,0.7316039204597473,36.11885452270508,25.0,665.6786499023438,-7453.6201171875,37.17737579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.41668701171875,306.9342346191406,278.1499938964844,0.0,18000.0,313.1499938964844,24424.126953125,20160.0,0.0,0.0,0.2231941372156143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1966876983642578,1.1967018842697144,-1.4219684999261515e-05,0.0,0.0002265136718051,0.0,0.0,216.5014038085937,0.0,0.0,0.0,0.6568676829338074,4.0,0.0,1.0
541260,290.9967041015625,297.1499938964844,293.1499938964844,0.0059925755485892,-408.9394836425781,299.8270263671875,0.5089105367660522,0.050000000745058,0.0461975000798702,290.0614013671875,297.1499938964844,293.1499938964844,0.0101430173963308,-617.6087646484375,302.9740295410156,0.5089105367660522,0.050000000745058,0.0486481897532939,290.0191955566406,297.1499938964844,293.1499938964844,0.0095874983817338,-441.89739990234375,302.6417541503906,0.5089105367660522,0.050000000745058,0.0359313860535621,289.77618408203125,297.1499938964844,293.1499938964844,0.0111003695055842,-647.7352905273438,303.47418212890625,0.5089105367660522,0.050000000745058,0.0486481897532939,290.865234375,297.1499938964844,293.1499938964844,0.0064279255457222,-2160.737548828125,300.2449645996094,0.5089105367660522,0.050000000745058,0.2307660728693008,292.58428955078125,291.1499938964844,250.64979553222656,250.1272888183593,279.0662841796875,290.85968017578125,292.6633605957031,1.0,0.1689493060111999,0.1461600214242935,0.1461600214242935,0.9920459389686584,1.0,-0.4922443330287933,0.0137519324198365,0.4784923791885376,-0.1307774931192398,0.0,0.0,0.509854257106781,33.850364685058594,25.0,446.3057861328125,-7147.22314453125,35.18614196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.50762939453125,307.0247497558594,278.1499938964844,0.0,18000.0,313.1499938964844,25114.7265625,20160.0,0.0,0.0,0.2290953993797302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6767147183418274,0.6767231225967407,-8.460537173959892e-06,0.0,0.0002325027016922,0.0,0.0,63.15485000610352,0.0,0.0,0.0,0.454211562871933,4.0,0.0,1.0
541320,290.9967041015625,297.1499938964844,293.1499938964844,0.0059925755485892,-408.9394836425781,299.8270263671875,0.5089105367660522,0.050000000745058,0.0461975000798702,290.0614013671875,297.1499938964844,293.1499938964844,0.0101430173963308,-617.6087646484375,302.9740295410156,0.5089105367660522,0.050000000745058,0.0486481897532939,290.0191955566406,297.1499938964844,293.1499938964844,0.0095874983817338,-441.89739990234375,302.6417541503906,0.5089105367660522,0.050000000745058,0.0359313860535621,289.77618408203125,297.1499938964844,293.1499938964844,0.0111003695055842,-647.7352905273438,303.47418212890625,0.5089105367660522,0.050000000745058,0.0486481897532939,290.865234375,297.1499938964844,293.1499938964844,0.0064279255457222,-2160.737548828125,300.2449645996094,0.5089105367660522,0.050000000745058,0.2307660728693008,292.58428955078125,291.1499938964844,250.64979553222656,250.1272888183593,279.0662841796875,290.85968017578125,292.6633605957031,1.0,0.1689493060111999,0.1461600214242935,0.1461600214242935,0.9920459389686584,1.0,-0.4922443330287933,0.0137519324198365,0.4784923791885376,-0.1307774931192398,0.0,0.0,0.509854257106781,33.850364685058594,25.0,446.3057861328125,-7147.22314453125,35.18614196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.50762939453125,307.0247497558594,278.1499938964844,0.0,18000.0,313.1499938964844,25114.7265625,20160.0,0.0,0.0,0.2290953993797302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6767147183418274,0.6767231225967407,-8.460537173959892e-06,0.0,0.0002325027016922,0.0,0.0,63.15485000610352,0.0,0.0,0.0,0.454211562871933,4.0,0.0,1.0
541380,291.02978515625,297.1499938964844,293.1499938964844,0.00657071871683,-438.4102783203125,300.4902038574219,0.5172560811042786,0.050000000745058,0.046098131686449,290.0949401855469,297.1499938964844,293.1499938964844,0.0117780519649386,-664.2645874023438,303.8918151855469,0.5172560811042786,0.050000000745058,0.0485435500741004,290.0537109375,297.1499938964844,293.1499938964844,0.0111258635297417,-477.0735778808594,303.5772399902344,0.5172560811042786,0.050000000745058,0.0358541011810302,289.8158874511719,297.1499938964844,293.1499938964844,0.0198903810232877,-895.6520385742188,304.02154541015625,0.5842361450195312,0.085719533264637,0.0654697492718696,290.8974609375,297.1499938964844,293.1499938964844,0.0070884660817682,-2318.845458984375,300.9460754394531,0.5172560811042786,0.050000000745058,0.2302697002887725,292.72412109375,291.1499938964844,250.6276397705078,250.1078491210937,279.0841979980469,290.8925476074219,292.6864624023437,1.0,0.1657527983188629,0.1389669626951217,0.1389669626951217,0.9910644888877868,1.0,-0.5114849209785461,0.0118197100237011,0.4996652007102966,-0.1380211561918258,0.0,0.0,0.2856857776641845,31.33603477478028,28.0,-145.4446563720703,-6186.0458984375,34.939720153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8233337402344,305.7284851074219,278.1499938964844,0.0,18000.0,313.1499938964844,22626.197265625,20160.0,0.0,0.0,0.2279612720012664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2789670825004577,0.2789727449417114,-5.648859769280534e-06,0.0,0.0002313517179572,0.0,0.0,15.072794914245604,0.0,0.0,0.0,0.3278135359287262,4.0,0.0,1.0
541440,291.02978515625,297.1499938964844,293.1499938964844,0.00657071871683,-438.4102783203125,300.4902038574219,0.5172560811042786,0.050000000745058,0.046098131686449,290.0949401855469,297.1499938964844,293.1499938964844,0.0117780519649386,-664.2645874023438,303.8918151855469,0.5172560811042786,0.050000000745058,0.0485435500741004,290.0537109375,297.1499938964844,293.1499938964844,0.0111258635297417,-477.0735778808594,303.5772399902344,0.5172560811042786,0.050000000745058,0.0358541011810302,289.8158874511719,297.1499938964844,293.1499938964844,0.0198903810232877,-895.6520385742188,304.02154541015625,0.5842361450195312,0.085719533264637,0.0654697492718696,290.8974609375,297.1499938964844,293.1499938964844,0.0070884660817682,-2318.845458984375,300.9460754394531,0.5172560811042786,0.050000000745058,0.2302697002887725,292.72412109375,291.1499938964844,250.6276397705078,250.1078491210937,279.0841979980469,290.8925476074219,292.6864624023437,1.0,0.1657527983188629,0.1389669626951217,0.1389669626951217,0.9910644888877868,1.0,-0.5114849209785461,0.0118197100237011,0.4996652007102966,-0.1380211561918258,0.0,0.0,0.2856857776641845,31.33603477478028,28.0,-145.4446563720703,-6186.0458984375,34.939720153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8233337402344,305.7284851074219,278.1499938964844,0.0,18000.0,313.1499938964844,22626.197265625,20160.0,0.0,0.0,0.2279612720012664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2789670825004577,0.2789727449417114,-5.648859769280534e-06,0.0,0.0002313517179572,0.0,0.0,15.072794914245604,0.0,0.0,0.0,0.3278135359287262,4.0,0.0,1.0
