time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541500,291.0447998046875,297.1499938964844,293.1499938964844,0.0069682002067565,-462.0404357910156,300.7438659667969,0.5266579985618591,0.050000000745058,0.0460017845034599,290.1121826171875,297.1499938964844,293.1499938964844,0.0152888409793376,-778.7930297851562,304.0596618652344,0.5581918358802795,0.0723494067788124,0.0557852759957313,290.070068359375,297.1499938964844,293.1499938964844,0.0123018445447087,-504.5830078125,304.0273742675781,0.5266579985618591,0.050000000745058,0.0357791632413864,289.8646545410156,297.1499938964844,293.1499938964844,0.0433435849845409,-1349.0848388671875,304.0021667480469,0.6812013983726501,0.1184006035327911,0.0976369678974151,290.91326904296875,297.1499938964844,293.1499938964844,0.0075438576750457,-2444.261962890625,301.2253112792969,0.5266579985618591,0.050000000745058,0.2297884374856948,292.5603942871094,291.1499938964844,250.61685180664065,250.09841918945312,279.226806640625,290.9085998535156,292.4220275878906,1.0,0.1655515730381012,0.1531734317541122,0.1531734317541122,0.9905737638473512,1.0,-0.5579841732978821,0.0176504421979188,0.5403337478637695,-0.1437075138092041,0.0,0.0,0.2067662328481674,29.11738967895508,28.0,-659.9852294921875,-5714.01904296875,37.59248352050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5624694824219,304.6400146484375,278.1499938964844,0.0,18000.0,313.1499938964844,21477.69140625,19080.0,0.0,0.0,0.2244919538497924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888229846954345,0.1888281404972076,-5.158129170013126e-06,0.0,0.0002278307947563,0.0,0.0,9.073121070861816,0.0,0.0,0.0,0.2902289628982544,4.0,0.0,1.0
541560,291.05926513671875,297.1499938964844,293.1499938964844,0.0075050345622003,-496.6306457519531,300.92938232421875,0.5442958474159241,0.050000000745058,0.0458533838391304,290.1506042480469,297.1499938964844,293.1499938964844,0.0358208678662776,-1219.585205078125,304.03839111328125,0.6658412218093872,0.1033130139112472,0.0841699540615081,290.0916748046875,297.1499938964844,293.1499938964844,0.0206460524350404,-681.8706665039062,304.0597839355469,0.6067728996276855,0.0821878314018249,0.0468753539025783,289.9324951171875,297.1499938964844,293.1499938964844,0.0694304034113884,-1824.0751953125,303.9818420410156,0.7622326016426086,0.1467114090919494,0.1261795312166214,290.9305419921875,297.1499938964844,293.1499938964844,0.0081593440845608,-2626.34033203125,301.4435119628906,0.5442958474159241,0.050000000745058,0.2290471345186233,292.1201171875,291.1499938964844,250.6062774658203,250.0891876220703,279.501953125,290.9259948730469,291.8818359375,1.0,0.166651651263237,0.1907530128955841,0.1907530128955841,0.990096926689148,1.0,-0.6385360360145569,0.0301433261483907,0.6083926558494568,-0.1499658077955246,0.0,0.0,0.1843616068363189,25.809310913085938,48.0,-1253.833740234375,-5510.9580078125,42.93196105957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3465270996094,303.7049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,19813.322265625,19080.0,0.0,0.0,0.219053253531456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475885957479477,0.1475933045148849,-4.700365025200881e-06,0.0,0.0002223112096544,0.0,0.0,6.405868053436279,0.0,0.0,0.0,0.2886853814125061,4.0,0.0,1.0
541620,291.08966064453125,297.1499938964844,293.1499938964844,0.0089591927826404,-585.0097045898438,301.2544250488281,0.5690512657165527,0.050000000745058,0.0456907488405704,290.2883605957031,297.1499938964844,293.1499938964844,0.0846303552389144,-2136.68310546875,303.9956359863281,0.8065669536590576,0.1514898985624313,0.1333475112915039,290.20703125,297.1499938964844,293.1499938964844,0.0720097348093986,-1395.3953857421875,304.0050048828125,0.7731691598892212,0.1364364624023437,0.0870299562811851,290.0867004394531,297.1499938964844,293.1499938964844,0.1183414980769157,-2801.44140625,303.956787109375,0.88114994764328,0.1969939172267913,0.1753431260585785,290.9755859375,297.1499938964844,293.1499938964844,0.0098111936822533,-3082.26416015625,301.8299560546875,0.5690512657165527,0.050000000745058,0.2282347530126571,290.7967834472656,291.1499938964844,250.585678100586,250.0712890625,280.2027587890625,290.9705810546875,290.6677551269531,1.0,0.1791020631790161,0.3318181335926056,0.3318181335926056,0.9891433119773864,1.0,-0.8035787343978882,0.1120039597153663,0.69157475233078,-0.1015802919864654,0.0,0.0,0.3229559063911438,23.012754440307617,36.0,-1312.2509765625,-7151.12548828125,61.05562973022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9057922363281,305.2492980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18831.404296875,19080.0,0.0,0.0,0.2034191787242889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014451920986175,0.201449766755104,-4.587300736602629e-06,0.0,0.0002064446016447,0.0,0.0,8.673312187194824,0.0,0.0,0.0,0.2939778864383697,4.0,0.0,1.0
541680,291.08966064453125,297.1499938964844,293.1499938964844,0.0089591927826404,-585.0097045898438,301.2544250488281,0.5690512657165527,0.050000000745058,0.0456907488405704,290.2883605957031,297.1499938964844,293.1499938964844,0.0846303552389144,-2136.68310546875,303.9956359863281,0.8065669536590576,0.1514898985624313,0.1333475112915039,290.20703125,297.1499938964844,293.1499938964844,0.0720097348093986,-1395.3953857421875,304.0050048828125,0.7731691598892212,0.1364364624023437,0.0870299562811851,290.0867004394531,297.1499938964844,293.1499938964844,0.1183414980769157,-2801.44140625,303.956787109375,0.88114994764328,0.1969939172267913,0.1753431260585785,290.9755859375,297.1499938964844,293.1499938964844,0.0098111936822533,-3082.26416015625,301.8299560546875,0.5690512657165527,0.050000000745058,0.2282347530126571,290.7967834472656,291.1499938964844,250.585678100586,250.0712890625,280.2027587890625,290.9705810546875,290.6677551269531,1.0,0.1791020631790161,0.3318181335926056,0.3318181335926056,0.9891433119773864,1.0,-0.8035787343978882,0.1120039597153663,0.69157475233078,-0.1015802919864654,0.0,0.0,0.3229559063911438,23.012754440307617,36.0,-1312.2509765625,-7151.12548828125,61.05562973022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9057922363281,305.2492980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18831.404296875,19080.0,0.0,0.0,0.2034191787242889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014451920986175,0.201449766755104,-4.587300736602629e-06,0.0,0.0002064446016447,0.0,0.0,8.673312187194824,0.0,0.0,0.0,0.2939778864383697,4.0,0.0,1.0
541740,291.1290588378906,297.1499938964844,293.1499938964844,0.009954429231584,-624.5994873046875,301.85369873046875,0.6003500819206238,0.050000000745058,0.0455308035016059,290.4514465332031,297.1499938964844,293.1499938964844,0.1176026090979576,-2783.4189453125,303.9927673339844,0.9198048114776612,0.1909487694501876,0.1720447540283203,290.3544921875,297.1499938964844,293.1499938964844,0.1086632907390594,-1929.3626708984373,303.9930114746094,0.8987683057785034,0.1811194568872451,0.1192559078335762,290.2429504394531,297.1499938964844,293.1499938964844,0.1492858976125717,-3444.960693359375,303.9727478027344,0.9971715807914734,0.2429021596908569,0.2189937084913253,291.0357666015625,297.1499938964844,293.1499938964844,0.0108964005485177,-3274.1103515625,302.4193725585937,0.6003500819206238,0.050000000745058,0.2274357825517654,290.5963439941406,291.1499938964844,250.5658569335937,250.0541076660156,280.1578063964844,291.030517578125,290.6092529296875,1.0,0.1869172155857086,0.4508476257324219,0.4508476257324219,0.9881896376609802,1.0,-0.925976574420929,0.2456845641136169,0.680292010307312,0.0088610323145985,0.0,0.0,0.4228062033653259,20.07815361022949,25.0,-317.74774169921875,-9437.9970703125,77.95624542236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27960205078125,307.2560729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18492.298828125,18000.0,0.0,0.0,0.1954265534877777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247218430042267,0.3247267305850982,-4.865358278038912e-06,0.0,0.0001983331167139,0.0,0.0,15.56455898284912,0.0,0.0,0.0,0.3049458861351013,4.0,0.0,1.0
541800,291.1290588378906,297.1499938964844,293.1499938964844,0.009954429231584,-624.5994873046875,301.85369873046875,0.6003500819206238,0.050000000745058,0.0455308035016059,290.4514465332031,297.1499938964844,293.1499938964844,0.1176026090979576,-2783.4189453125,303.9927673339844,0.9198048114776612,0.1909487694501876,0.1720447540283203,290.3544921875,297.1499938964844,293.1499938964844,0.1086632907390594,-1929.3626708984373,303.9930114746094,0.8987683057785034,0.1811194568872451,0.1192559078335762,290.2429504394531,297.1499938964844,293.1499938964844,0.1492858976125717,-3444.960693359375,303.9727478027344,0.9971715807914734,0.2429021596908569,0.2189937084913253,291.0357666015625,297.1499938964844,293.1499938964844,0.0108964005485177,-3274.1103515625,302.4193725585937,0.6003500819206238,0.050000000745058,0.2274357825517654,290.5963439941406,291.1499938964844,250.5658569335937,250.0541076660156,280.1578063964844,291.030517578125,290.6092529296875,1.0,0.1869172155857086,0.4508476257324219,0.4508476257324219,0.9881896376609802,1.0,-0.925976574420929,0.2456845641136169,0.680292010307312,0.0088610323145985,0.0,0.0,0.4228062033653259,20.07815361022949,25.0,-317.74774169921875,-9437.9970703125,77.95624542236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27960205078125,307.2560729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18492.298828125,18000.0,0.0,0.0,0.1954265534877777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247218430042267,0.3247267305850982,-4.865358278038912e-06,0.0,0.0001983331167139,0.0,0.0,15.56455898284912,0.0,0.0,0.0,0.3049458861351013,4.0,0.0,1.0
541860,291.1759338378906,297.1499938964844,293.1499938964844,0.0110053764656186,-660.5708618164062,302.4468078613281,0.6145761013031006,0.050000000745058,0.0454688854515552,290.6151428222656,297.1499938964844,293.1499938964844,0.1412306427955627,-3216.1640625,304.0079345703125,0.987089216709137,0.2261202484369278,0.1969412118196487,290.5028076171875,297.1499938964844,293.1499938964844,0.1434362232685089,-2412.10888671875,303.9874572753906,0.9920986890792848,0.221875324845314,0.1482356488704681,290.3206481933594,297.1499938964844,293.1499938964844,0.1357483863830566,-3112.626220703125,304.0531005859375,0.9773756861686708,0.3005949556827545,0.190351128578186,291.1015930175781,297.1499938964844,293.1499938964844,0.0120584042742848,-3449.26904296875,302.99444580078125,0.6145761013031006,0.050000000745058,0.2271264940500259,290.5216979980469,291.1499938964844,250.5467834472656,250.03765869140625,279.62664794921875,291.0966186523437,290.5199584960937,1.0,0.1899132877588272,0.4707182645797729,0.4707182645797729,0.989990532398224,1.0,-0.970495581626892,0.2752878069877624,0.6952077746391296,0.031081074848771,0.0,0.0,0.5099419951438904,18.961545944213867,45.0,-119.2742691040039,-10700.9130859375,83.22705841064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7625732421875,307.610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17223.7890625,18000.0,0.0,0.0,0.1969345659017563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4193214774131775,0.4193264544010162,-4.977264779881807e-06,0.0,0.0001998635416384,0.0,0.0,21.596410751342773,0.0,0.0,0.0,0.3412180840969085,4.0,0.0,1.0
541920,291.1759338378906,297.1499938964844,293.1499938964844,0.0110053764656186,-660.5708618164062,302.4468078613281,0.6145761013031006,0.050000000745058,0.0454688854515552,290.6151428222656,297.1499938964844,293.1499938964844,0.1412306427955627,-3216.1640625,304.0079345703125,0.987089216709137,0.2261202484369278,0.1969412118196487,290.5028076171875,297.1499938964844,293.1499938964844,0.1434362232685089,-2412.10888671875,303.9874572753906,0.9920986890792848,0.221875324845314,0.1482356488704681,290.3206481933594,297.1499938964844,293.1499938964844,0.1357483863830566,-3112.626220703125,304.0531005859375,0.9773756861686708,0.3005949556827545,0.190351128578186,291.1015930175781,297.1499938964844,293.1499938964844,0.0120584042742848,-3449.26904296875,302.99444580078125,0.6145761013031006,0.050000000745058,0.2271264940500259,290.5216979980469,291.1499938964844,250.5467834472656,250.03765869140625,279.62664794921875,291.0966186523437,290.5199584960937,1.0,0.1899132877588272,0.4707182645797729,0.4707182645797729,0.989990532398224,1.0,-0.970495581626892,0.2752878069877624,0.6952077746391296,0.031081074848771,0.0,0.0,0.5099419951438904,18.961545944213867,45.0,-119.2742691040039,-10700.9130859375,83.22705841064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7625732421875,307.610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17223.7890625,18000.0,0.0,0.0,0.1969345659017563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4193214774131775,0.4193264544010162,-4.977264779881807e-06,0.0,0.0001998635416384,0.0,0.0,21.596410751342773,0.0,0.0,0.0,0.3412180840969085,4.0,0.0,1.0
541980,291.22479248046875,297.1499938964844,293.1499938964844,0.0120408302173018,-687.3775634765625,303.03594970703125,0.5997655987739563,0.050000000745058,0.0455329418182373,290.7344055175781,297.1499938964844,293.1499938964844,0.1529203951358795,-3424.952392578125,304.03375244140625,0.9876089692115784,0.266137033700943,0.2115403860807418,290.61285400390625,297.1499938964844,293.1499938964844,0.1526073068380355,-2527.3837890625,304.024658203125,0.9876089692115784,0.2665193974971771,0.1562430113554,290.3819274902344,297.1499938964844,293.1499938964844,0.1534276455640792,-3429.92724609375,304.055908203125,0.9876089692115784,0.3599112331867218,0.2115403860807418,291.1634521484375,297.1499938964844,293.1499938964844,0.0132194487378001,-3579.4638671875,303.5685119628906,0.5997655987739563,0.050000000745058,0.2274464666843414,290.63134765625,291.1499938964844,250.52842712402344,250.02186584472656,279.3579406738281,291.1590881347656,290.64190673828125,1.0,0.2015202343463897,0.476472407579422,0.476472407579422,0.9917914867401124,1.0,-1.0228642225265503,0.2975783348083496,0.7252858877182007,0.0433452911674976,0.0,0.0,0.5731715559959412,21.301698684692383,65.0,95.27446746826172,-11744.458984375,97.90901947021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202819824219,307.5944519042969,278.1499938964844,0.0,18000.0,313.1499938964844,17094.75390625,18000.0,0.0,0.0,0.2056977748870849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5389720797538757,0.5389776825904846,-5.630280611512717e-06,0.0,0.0002087571047013,0.0,0.0,33.19408416748047,0.0,0.0,0.0,0.3805941641330719,4.0,0.0,1.0
542040,291.22479248046875,297.1499938964844,293.1499938964844,0.0120408302173018,-687.3775634765625,303.03594970703125,0.5997655987739563,0.050000000745058,0.0455329418182373,290.7344055175781,297.1499938964844,293.1499938964844,0.1529203951358795,-3424.952392578125,304.03375244140625,0.9876089692115784,0.266137033700943,0.2115403860807418,290.61285400390625,297.1499938964844,293.1499938964844,0.1526073068380355,-2527.3837890625,304.024658203125,0.9876089692115784,0.2665193974971771,0.1562430113554,290.3819274902344,297.1499938964844,293.1499938964844,0.1534276455640792,-3429.92724609375,304.055908203125,0.9876089692115784,0.3599112331867218,0.2115403860807418,291.1634521484375,297.1499938964844,293.1499938964844,0.0132194487378001,-3579.4638671875,303.5685119628906,0.5997655987739563,0.050000000745058,0.2274464666843414,290.63134765625,291.1499938964844,250.52842712402344,250.02186584472656,279.3579406738281,291.1590881347656,290.64190673828125,1.0,0.2015202343463897,0.476472407579422,0.476472407579422,0.9917914867401124,1.0,-1.0228642225265503,0.2975783348083496,0.7252858877182007,0.0433452911674976,0.0,0.0,0.5731715559959412,21.301698684692383,65.0,95.27446746826172,-11744.458984375,97.90901947021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202819824219,307.5944519042969,278.1499938964844,0.0,18000.0,313.1499938964844,17094.75390625,18000.0,0.0,0.0,0.2056977748870849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5389720797538757,0.5389776825904846,-5.630280611512717e-06,0.0,0.0002087571047013,0.0,0.0,33.19408416748047,0.0,0.0,0.0,0.3805941641330719,4.0,0.0,1.0
542100,291.2488098144531,297.1499938964844,293.1499938964844,0.0126506071537733,-702.9353637695312,303.3184814453125,0.5900667309761047,0.050000000745058,0.0455782525241375,290.7928466796875,297.1499938964844,293.1499938964844,0.1650584787130355,-3640.80126953125,304.03271484375,0.9923769235610962,0.2852628827095032,0.225093275308609,290.6629333496094,297.1499938964844,293.1499938964844,0.1648470312356948,-2687.578125,304.0251159667969,0.9923769235610962,0.2888273000717163,0.1662531197071075,290.4222717285156,297.1499938964844,293.1499938964844,0.1655654162168502,-3645.676025390625,304.0508728027344,0.9923769235610962,0.3870631158351898,0.225093275308609,291.1927490234375,297.1499938964844,293.1499938964844,0.0139141445979475,-3656.283203125,303.8466796875,0.5900667309761047,0.050000000745058,0.2276728153228759,290.6470642089844,291.1499938964844,250.51953125,250.0142364501953,279.2806396484375,291.1886901855469,290.64422607421875,1.0,0.2103216797113418,0.477092832326889,0.477092832326889,0.992691934108734,1.0,-1.0676833391189575,0.3130433559417724,0.7546399831771851,0.0503259636461734,0.0,0.0,0.6048083901405334,23.0771427154541,65.0,44.900672912597656,-12216.9951171875,111.1104507446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2707214355469,307.3296813964844,278.1499938964844,0.0,18000.0,313.1499938964844,17038.744140625,18000.0,0.0,0.0,0.2123977094888687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5928102731704712,0.5928162932395935,-5.987323675071821e-06,0.0,0.0002155566762667,0.0,0.0,39.74065017700195,0.0,0.0,0.0,0.4005157947540283,4.0,0.0,1.0
542160,291.2724609375,297.1499938964844,293.1499938964844,0.0133571587502956,-720.7638549804688,303.5947570800781,0.5781807899475098,0.050000000745058,0.0456384420394897,290.85418701171875,297.1499938964844,293.1499938964844,0.1803732812404632,-3909.6064453125,304.026123046875,0.996467351913452,0.3030789494514465,0.2412661463022232,290.7167053222656,297.1499938964844,293.1499938964844,0.1801818609237671,-2886.2919921875,304.0198669433594,0.996467351913452,0.3097772896289825,0.1781983524560928,290.4690246582031,297.1499938964844,293.1499938964844,0.1808320581912994,-3913.913330078125,304.04107666015625,0.996467351913452,0.4124382734298706,0.2412661463022232,291.2218322753906,297.1499938964844,293.1499938964844,0.0147201092913746,-3744.355712890625,304.1189880371094,0.5781807899475098,0.050000000745058,0.2279734760522842,290.61846923828125,291.1499938964844,250.51080322265625,250.0067443847656,279.2254943847656,291.21795654296875,290.6094970703125,1.0,0.2209324091672897,0.4766535460948944,0.4766535460948944,0.9929457306861876,1.0,-1.1212700605392456,0.3307114839553833,0.7905585169792175,0.0578036457300186,0.0,0.0,0.6429387331008911,25.390743255615234,85.0,-22.699161529541016,-12756.6728515625,128.5717315673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6844787597656,307.0379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,16823.0546875,18000.0,0.0,0.0,0.2205995023250579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6582652926445007,0.6582717299461365,-6.435816430894192e-06,0.0,0.0002238804590888,0.0,0.0,48.76291275024414,0.0,0.0,0.0,0.4255732893943786,4.0,0.0,1.0
542220,291.3230895996094,297.1499938964844,293.1499938964844,0.0156484115868806,-771.7859497070312,304.1263732910156,0.5698381066322327,0.050000000745058,0.0456868335604667,290.9688415527344,297.1499938964844,293.1499938964844,0.1942491829395294,-4144.5185546875,304.0451354980469,0.9983201622962952,0.3379236757755279,0.2522953152656555,290.81646728515625,297.1499938964844,293.1499938964844,0.1941081881523132,-3060.175537109375,304.0408630371094,0.9983201622962952,0.3511283099651336,0.1863444596529007,290.5609741210937,297.1499938964844,293.1499938964844,0.1945869326591491,-4147.6005859375,304.0553894042969,0.9983201622962952,0.4616597592830658,0.2522953152656555,291.2987365722656,297.1499938964844,293.1499938964844,0.0344352535903453,-5678.52197265625,304.1062316894531,0.6542887091636658,0.0821267291903495,0.3383230566978454,290.46173095703125,291.1499938964844,250.493881225586,249.99224853515625,279.1462097167969,291.2929992675781,290.43682861328125,1.0,0.2481764554977417,0.4719991385936737,0.4719991385936737,0.9934533834457396,1.0,-1.2899961471557615,0.3844718337059021,0.9055243134498596,0.0786519348621368,0.0,0.0,0.7430076003074646,29.0476131439209,105.0,-213.86154174804688,-14243.50390625,185.7685394287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.37371826171875,306.2746887207031,278.1499938964844,0.0,18000.0,313.1499938964844,16110.673828125,18000.0,0.0,0.0,0.2421156018972396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8327363729476929,0.8327442407608032,-7.854389878048096e-06,0.0,0.0002457165683154,0.0,0.0,80.26470947265625,0.0,0.0,0.0,0.4978619515895843,4.0,0.0,1.0
542280,291.3230895996094,297.1499938964844,293.1499938964844,0.0156484115868806,-771.7859497070312,304.1263732910156,0.5698381066322327,0.050000000745058,0.0456868335604667,290.9688415527344,297.1499938964844,293.1499938964844,0.1942491829395294,-4144.5185546875,304.0451354980469,0.9983201622962952,0.3379236757755279,0.2522953152656555,290.81646728515625,297.1499938964844,293.1499938964844,0.1941081881523132,-3060.175537109375,304.0408630371094,0.9983201622962952,0.3511283099651336,0.1863444596529007,290.5609741210937,297.1499938964844,293.1499938964844,0.1945869326591491,-4147.6005859375,304.0553894042969,0.9983201622962952,0.4616597592830658,0.2522953152656555,291.2987365722656,297.1499938964844,293.1499938964844,0.0344352535903453,-5678.52197265625,304.1062316894531,0.6542887091636658,0.0821267291903495,0.3383230566978454,290.46173095703125,291.1499938964844,250.493881225586,249.99224853515625,279.1462097167969,291.2929992675781,290.43682861328125,1.0,0.2481764554977417,0.4719991385936737,0.4719991385936737,0.9934533834457396,1.0,-1.2899961471557615,0.3844718337059021,0.9055243134498596,0.0786519348621368,0.0,0.0,0.7430076003074646,29.0476131439209,105.0,-213.86154174804688,-14243.50390625,185.7685394287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.37371826171875,306.2746887207031,278.1499938964844,0.0,18000.0,313.1499938964844,16110.673828125,18000.0,0.0,0.0,0.2421156018972396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8327363729476929,0.8327442407608032,-7.854389878048096e-06,0.0,0.0002457165683154,0.0,0.0,80.26470947265625,0.0,0.0,0.0,0.4978619515895843,4.0,0.0,1.0
542340,291.41326904296875,297.1499938964844,293.1499938964844,0.0316223055124282,-1104.2247314453125,304.1136474609375,0.6351650357246399,0.0773813799023628,0.0650470033288002,291.0650634765625,297.1499938964844,293.1499938964844,0.2146742641925811,-4492.3193359375,304.0451965332031,0.9990000128746032,0.3736858963966369,0.2669587135314941,290.9066772460937,297.1499938964844,293.1499938964844,0.2145681232213974,-3317.3232421875,304.0422668457031,0.9990000128746032,0.391991525888443,0.1971747875213623,290.6455383300781,297.1499938964844,293.1499938964844,0.2149284183979034,-4494.55029296875,304.0521850585937,0.9990000128746032,0.5101364254951477,0.2669587135314941,291.4147644042969,297.1499938964844,293.1499938964844,0.0571397989988327,-7649.73828125,304.0830078125,0.7122403383255005,0.105553314089775,0.4533854722976684,290.13287353515625,291.1499938964844,250.47764587402344,249.9783477783203,279.1021423339844,291.4086608886719,290.10137939453125,1.0,0.282728374004364,0.4647807776927948,0.4647807776927948,0.993960976600647,1.0,-1.4995440244674685,0.4512965381145477,1.048247456550598,0.1035275757312774,0.0,0.0,0.8992229700088501,34.41483688354492,125.0,-411.1536254882813,-15916.9990234375,279.4660339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8502197265625,305.3156433105469,278.1499938964844,0.0,18000.0,313.1499938964844,15233.59765625,18000.0,0.0,0.0,0.2714487314224243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.078619360923767,1.0786298513412476,-1.050992705131648e-05,0.0,0.000275485945167,0.0,0.0,148.34339904785156,0.0,0.0,0.0,0.6089574694633484,4.0,0.0,1.0
542400,291.41326904296875,297.1499938964844,293.1499938964844,0.0316223055124282,-1104.2247314453125,304.1136474609375,0.6351650357246399,0.0773813799023628,0.0650470033288002,291.0650634765625,297.1499938964844,293.1499938964844,0.2146742641925811,-4492.3193359375,304.0451965332031,0.9990000128746032,0.3736858963966369,0.2669587135314941,290.9066772460937,297.1499938964844,293.1499938964844,0.2145681232213974,-3317.3232421875,304.0422668457031,0.9990000128746032,0.391991525888443,0.1971747875213623,290.6455383300781,297.1499938964844,293.1499938964844,0.2149284183979034,-4494.55029296875,304.0521850585937,0.9990000128746032,0.5101364254951477,0.2669587135314941,291.4147644042969,297.1499938964844,293.1499938964844,0.0571397989988327,-7649.73828125,304.0830078125,0.7122403383255005,0.105553314089775,0.4533854722976684,290.13287353515625,291.1499938964844,250.47764587402344,249.9783477783203,279.1021423339844,291.4086608886719,290.10137939453125,1.0,0.282728374004364,0.4647807776927948,0.4647807776927948,0.993960976600647,1.0,-1.4995440244674685,0.4512965381145477,1.048247456550598,0.1035275757312774,0.0,0.0,0.8992229700088501,34.41483688354492,125.0,-411.1536254882813,-15916.9990234375,279.4660339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8502197265625,305.3156433105469,278.1499938964844,0.0,18000.0,313.1499938964844,15233.59765625,18000.0,0.0,0.0,0.2714487314224243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.078619360923767,1.0786298513412476,-1.050992705131648e-05,0.0,0.000275485945167,0.0,0.0,148.34339904785156,0.0,0.0,0.0,0.6089574694633484,4.0,0.0,1.0
542460,291.5453491210937,297.1499938964844,293.1499938964844,0.051411222666502,-1439.451904296875,304.0931396484375,0.662703275680542,0.0946287810802459,0.0823894664645195,291.1804504394531,297.1499938964844,293.1499938964844,0.2554207742214203,-5172.3583984375,304.0113830566406,0.9990000128746032,0.4031842350959778,0.2977322936058044,291.02569580078125,297.1499938964844,293.1499938964844,0.2553348541259765,-3819.76220703125,304.0093688964844,0.9990000128746032,0.4247791171073913,0.2199040502309799,290.7557983398437,297.1499938964844,293.1499938964844,0.2556264400482178,-5174.05615234375,304.0161437988281,0.9990000128746032,0.5513092875480652,0.2977322936058044,291.5467529296875,297.1499938964844,293.1499938964844,0.0762772932648658,-9388.8984375,304.0737609863281,0.726789116859436,0.1227858513593673,0.5380751490592957,289.6529541015625,291.1499938964844,250.46209716796875,249.96502685546875,279.0810852050781,291.5409851074219,289.6103820800781,1.0,0.3226739466190338,0.4566908776760101,0.4566908776760101,0.9954975247383118,1.0,-1.723198175430298,0.5231322646141052,1.2000659704208374,0.1290110200643539,0.0,0.0,1.0,43.43175506591797,145.0,-638.2914428710938,-17185.845703125,418.2356872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2897033691406,304.09796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,16087.185546875,18000.0,0.0,0.0,0.3074144423007965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2874408960342407,1.287454605102539,-1.3703287550015377e-05,0.0,0.0003119866014458,0.0,0.0,237.4378204345703,0.0,0.0,0.0,0.7064492106437683,4.0,0.0,1.0
542520,291.5453491210937,297.1499938964844,293.1499938964844,0.051411222666502,-1439.451904296875,304.0931396484375,0.662703275680542,0.0946287810802459,0.0823894664645195,291.1804504394531,297.1499938964844,293.1499938964844,0.2554207742214203,-5172.3583984375,304.0113830566406,0.9990000128746032,0.4031842350959778,0.2977322936058044,291.02569580078125,297.1499938964844,293.1499938964844,0.2553348541259765,-3819.76220703125,304.0093688964844,0.9990000128746032,0.4247791171073913,0.2199040502309799,290.7557983398437,297.1499938964844,293.1499938964844,0.2556264400482178,-5174.05615234375,304.0161437988281,0.9990000128746032,0.5513092875480652,0.2977322936058044,291.5467529296875,297.1499938964844,293.1499938964844,0.0762772932648658,-9388.8984375,304.0737609863281,0.726789116859436,0.1227858513593673,0.5380751490592957,289.6529541015625,291.1499938964844,250.46209716796875,249.96502685546875,279.0810852050781,291.5409851074219,289.6103820800781,1.0,0.3226739466190338,0.4566908776760101,0.4566908776760101,0.9954975247383118,1.0,-1.723198175430298,0.5231322646141052,1.2000659704208374,0.1290110200643539,0.0,0.0,1.0,43.43175506591797,145.0,-638.2914428710938,-17185.845703125,418.2356872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2897033691406,304.09796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,16087.185546875,18000.0,0.0,0.0,0.3074144423007965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2874408960342407,1.287454605102539,-1.3703287550015377e-05,0.0,0.0003119866014458,0.0,0.0,237.4378204345703,0.0,0.0,0.0,0.7064492106437683,4.0,0.0,1.0
542580,291.6792907714844,297.1499938964844,293.1499938964844,0.0687995254993438,-1751.3853759765625,304.0833435058594,0.6653774380683899,0.1081302762031555,0.0955167561769485,291.329345703125,297.1499938964844,293.1499938964844,0.3194780051708221,-6200.50048828125,303.95025634765625,0.9990000128746032,0.4229739606380462,0.3411789536476135,291.18023681640625,297.1499938964844,293.1499938964844,0.3194051086902618,-4579.2587890625,303.9488830566406,0.9990000128746032,0.4473415911197662,0.2519936263561249,290.8995666503906,297.1499938964844,293.1499938964844,0.3196525275707245,-6201.82666015625,303.9534912109375,0.9990000128746032,0.5828934907913208,0.3411789536476135,291.6885986328125,297.1499938964844,293.1499938964844,0.0927170813083648,-10975.048828125,304.0719299316406,0.7202597856521606,0.134678840637207,0.5989825129508972,288.9316711425781,291.1499938964844,250.4471893310547,249.95225524902344,279.07427978515625,291.6831359863281,288.8839416503906,1.0,0.366145372390747,0.4486783444881439,0.4486783444881439,0.9970341324806212,1.0,-1.9549458026885984,0.5982567071914673,1.3566890954971311,0.1545756757259369,0.0,0.0,1.0,56.198673248291016,165.0,-910.4594116210938,-17901.21484375,611.8167114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0207214355469,302.8356628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17436.404296875,18000.0,0.0,0.0,0.3462194204330444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3430441617965698,1.3430590629577637,-1.489659734943416e-05,0.0,0.0003513687115628,0.0,0.0,269.356201171875,0.0,0.0,0.0,0.7341203093528748,4.0,0.0,1.0
542640,291.6792907714844,297.1499938964844,293.1499938964844,0.0687995254993438,-1751.3853759765625,304.0833435058594,0.6653774380683899,0.1081302762031555,0.0955167561769485,291.329345703125,297.1499938964844,293.1499938964844,0.3194780051708221,-6200.50048828125,303.95025634765625,0.9990000128746032,0.4229739606380462,0.3411789536476135,291.18023681640625,297.1499938964844,293.1499938964844,0.3194051086902618,-4579.2587890625,303.9488830566406,0.9990000128746032,0.4473415911197662,0.2519936263561249,290.8995666503906,297.1499938964844,293.1499938964844,0.3196525275707245,-6201.82666015625,303.9534912109375,0.9990000128746032,0.5828934907913208,0.3411789536476135,291.6885986328125,297.1499938964844,293.1499938964844,0.0927170813083648,-10975.048828125,304.0719299316406,0.7202597856521606,0.134678840637207,0.5989825129508972,288.9316711425781,291.1499938964844,250.4471893310547,249.95225524902344,279.07427978515625,291.6831359863281,288.8839416503906,1.0,0.366145372390747,0.4486783444881439,0.4486783444881439,0.9970341324806212,1.0,-1.9549458026885984,0.5982567071914673,1.3566890954971311,0.1545756757259369,0.0,0.0,1.0,56.198673248291016,165.0,-910.4594116210938,-17901.21484375,611.8167114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0207214355469,302.8356628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17436.404296875,18000.0,0.0,0.0,0.3462194204330444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3430441617965698,1.3430590629577637,-1.489659734943416e-05,0.0,0.0003513687115628,0.0,0.0,269.356201171875,0.0,0.0,0.0,0.7341203093528748,4.0,0.0,1.0
542700,291.7452087402344,297.1499938964844,293.1499938964844,0.0766863152384758,-1900.564697265625,304.0811462402344,0.6619468331336975,0.1138149052858352,0.1011164337396621,291.4156799316406,297.1499938964844,293.1499938964844,0.3593024909496307,-6816.3232421875,303.9141540527344,0.9990000128746032,0.4290918111801147,0.3666188418865204,291.2687072753906,297.1499938964844,293.1499938964844,0.3592348396778106,-5034.14990234375,303.9130249023437,0.9990000128746032,0.4549296796321869,0.2707834243774414,290.9823303222656,297.1499938964844,293.1499938964844,0.3594643771648407,-6817.50146484375,303.91680908203125,0.9990000128746032,0.5951550006866455,0.3666188418865204,291.7621154785156,297.1499938964844,293.1499938964844,0.0997715517878532,-11661.576171875,304.0733337402344,0.7118402123451233,0.1387513130903244,0.6207283735275269,288.5478210449219,291.1499938964844,250.4399871826172,249.94607543945312,279.0748596191406,291.7569580078125,288.50396728515625,1.0,0.3886273205280304,0.4449546039104461,0.4449546039104461,0.9978023767471312,1.0,-2.0714449882507324,0.6363215446472168,1.4351234436035156,0.1672571748495102,0.0,0.0,1.0,63.999141693115234,165.0,-968.6603393554688,-18228.716796875,731.1243896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5445861816406,302.3258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17699.474609375,19080.0,0.0,0.0,0.3657339215278625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.353142023086548,1.3531570434570312,-1.5121417163754812e-05,0.0,0.0003711734316311,0.0,0.0,275.4772644042969,0.0,0.0,0.0,0.7541936635971069,4.0,0.0,1.0
542760,291.80987548828125,297.1499938964844,293.1499938964844,0.0838885754346847,-2039.374755859375,304.0805969238281,0.6568470597267151,0.1189094558358192,0.1061617061495781,291.5084228515625,297.1499938964844,293.1499938964844,0.4025352895259857,-7466.490234375,303.8784484863281,0.9990000128746032,0.432856798171997,0.393716424703598,291.3627014160156,297.1499938964844,293.1499938964844,0.4024726450443268,-5514.40087890625,303.8775329589844,0.9990000128746032,0.4603087306022644,0.2907975912094116,291.07061767578125,297.1499938964844,293.1499938964844,0.402685284614563,-7467.53662109375,303.8806457519531,0.9990000128746032,0.605285108089447,0.393716424703598,291.8355407714844,297.1499938964844,293.1499938964844,0.1059202477335929,-12252.876953125,304.0761108398437,0.701015055179596,0.1419176459312439,0.6379998326301575,288.2016906738281,291.1499938964844,250.4329376220703,249.94000244140625,279.0771484375,291.8306884765625,288.1652526855469,1.0,0.4113230109214782,0.4414766430854797,0.4414766430854797,0.9982419013977052,1.0,-2.187368631362915,0.6743788719177246,1.5129897594451904,0.1798079013824463,0.0,0.0,1.0,72.6783447265625,185.0,-944.4010620117188,-18663.642578125,865.8970947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1593322753906,301.94207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18573.41015625,19080.0,0.0,0.0,0.3851974308490753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3861461877822876,1.386162042617798,-1.586805774422828e-05,0.0,0.0003909264341928,0.0,0.0,296.1303405761719,0.0,0.0,0.0,0.7575404047966003,4.0,0.0,1.0
542820,291.93310546875,297.1499938964844,293.1499938964844,0.0970809608697891,-2295.590576171875,304.081787109375,0.6372175216674805,0.1278673559427261,0.1151825338602066,291.6814880371094,297.1499938964844,293.1499938964844,0.4521034657955169,-8165.86572265625,303.8902587890625,0.9657683968544006,0.4392352998256683,0.4145857095718384,291.5599670410156,297.1499938964844,293.1499938964844,0.4844726920127868,-6384.5546875,303.8367004394531,0.9840164184570312,0.4655911326408386,0.3252066373825073,291.2658996582031,297.1499938964844,293.1499938964844,0.5195467472076416,-9162.6845703125,303.7733459472656,0.9990000128746032,0.6184632778167725,0.4685790240764618,291.9763488769531,297.1499938964844,293.1499938964844,0.1164123937487602,-13244.2490234375,304.0832824707031,0.6686103343963623,0.1466529071331024,0.6644657850265503,287.6026306152344,291.1499938964844,250.4193115234375,249.92825317382807,279.092041015625,291.9722595214844,287.5782775878906,1.0,0.4552868902683258,0.436265081167221,0.436265081167221,0.9991209506988524,1.0,-2.3860507011413574,0.7401022911071777,1.6459484100341797,0.2021302431821823,0.0,0.0,1.0,95.85630798339844,205.0,-819.82373046875,-19296.41796875,1162.489990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6824035644531,301.3883361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18939.58203125,19080.0,0.0,0.0,0.4230190813541412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3997433185577393,1.3997594118118286,-1.618089481780771e-05,0.0,0.0004293105739634,0.0,0.0,304.9306640625,0.0,0.0,0.0,0.7643634676933289,4.0,0.0,1.0
542880,291.93310546875,297.1499938964844,293.1499938964844,0.0970809608697891,-2295.590576171875,304.081787109375,0.6372175216674805,0.1278673559427261,0.1151825338602066,291.6814880371094,297.1499938964844,293.1499938964844,0.4521034657955169,-8165.86572265625,303.8902587890625,0.9657683968544006,0.4392352998256683,0.4145857095718384,291.5599670410156,297.1499938964844,293.1499938964844,0.4844726920127868,-6384.5546875,303.8367004394531,0.9840164184570312,0.4655911326408386,0.3252066373825073,291.2658996582031,297.1499938964844,293.1499938964844,0.5195467472076416,-9162.6845703125,303.7733459472656,0.9990000128746032,0.6184632778167725,0.4685790240764618,291.9763488769531,297.1499938964844,293.1499938964844,0.1164123937487602,-13244.2490234375,304.0832824707031,0.6686103343963623,0.1466529071331024,0.6644657850265503,287.6026306152344,291.1499938964844,250.4193115234375,249.92825317382807,279.092041015625,291.9722595214844,287.5782775878906,1.0,0.4552868902683258,0.436265081167221,0.436265081167221,0.9991209506988524,1.0,-2.3860507011413574,0.7401022911071777,1.6459484100341797,0.2021302431821823,0.0,0.0,1.0,95.85630798339844,205.0,-819.82373046875,-19296.41796875,1162.489990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6824035644531,301.3883361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18939.58203125,19080.0,0.0,0.0,0.4230190813541412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3997433185577393,1.3997594118118286,-1.618089481780771e-05,0.0,0.0004293105739634,0.0,0.0,304.9306640625,0.0,0.0,0.0,0.7643634676933289,4.0,0.0,1.0
542940,292.04608154296875,297.1499938964844,293.1499938964844,0.1087436452507972,-2516.933349609375,304.08514404296875,0.618864893913269,0.1357739567756652,0.1233256831765174,291.80255126953125,297.1499938964844,293.1499938964844,0.4858565032482147,-8613.798828125,303.9202575683594,0.91889226436615,0.4518333077430725,0.4262177944183349,291.6976928710937,297.1499938964844,293.1499938964844,0.5189443826675415,-6709.404296875,303.88287353515625,0.9388488531112672,0.477849543094635,0.3327273428440094,291.4934387207031,297.1499938964844,293.1499938964844,0.6512449383735657,-10964.4697265625,303.6811218261719,0.9990000128746032,0.6200974583625793,0.550447404384613,292.1031799316406,297.1499938964844,293.1499938964844,0.1249279826879501,-14026.3330078125,304.0913391113281,0.6405417919158936,0.150645226240158,0.6870081424713135,287.20611572265625,291.1499938964844,250.40631103515625,249.9169769287109,279.1074523925781,292.09979248046875,287.19146728515625,1.0,0.4951440095901489,0.4328372776508331,0.4328372776508331,1.0,1.0,-2.544595956802368,0.7934497594833374,1.7511461973190308,0.2200237512588501,0.0,0.0,1.0,123.2646713256836,223.0,-597.3552856445312,-19943.634765625,1471.906982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6026611328125,301.207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,19041.234375,20160.0,0.0,0.0,0.4579625427722931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4034945964813232,1.403510808944702,-1.62677388289012e-05,0.0,0.0004647737659979,0.0,0.0,307.3888854980469,0.0,0.0,0.0,0.7812453508377075,4.0,0.0,1.0
543000,292.04608154296875,297.1499938964844,293.1499938964844,0.1087436452507972,-2516.933349609375,304.08514404296875,0.618864893913269,0.1357739567756652,0.1233256831765174,291.80255126953125,297.1499938964844,293.1499938964844,0.4858565032482147,-8613.798828125,303.9202575683594,0.91889226436615,0.4518333077430725,0.4262177944183349,291.6976928710937,297.1499938964844,293.1499938964844,0.5189443826675415,-6709.404296875,303.88287353515625,0.9388488531112672,0.477849543094635,0.3327273428440094,291.4934387207031,297.1499938964844,293.1499938964844,0.6512449383735657,-10964.4697265625,303.6811218261719,0.9990000128746032,0.6200974583625793,0.550447404384613,292.1031799316406,297.1499938964844,293.1499938964844,0.1249279826879501,-14026.3330078125,304.0913391113281,0.6405417919158936,0.150645226240158,0.6870081424713135,287.20611572265625,291.1499938964844,250.40631103515625,249.9169769287109,279.1074523925781,292.09979248046875,287.19146728515625,1.0,0.4951440095901489,0.4328372776508331,0.4328372776508331,1.0,1.0,-2.544595956802368,0.7934497594833374,1.7511461973190308,0.2200237512588501,0.0,0.0,1.0,123.2646713256836,223.0,-597.3552856445312,-19943.634765625,1471.906982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6026611328125,301.207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,19041.234375,20160.0,0.0,0.0,0.4579625427722931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4034945964813232,1.403510808944702,-1.62677388289012e-05,0.0,0.0004647737659979,0.0,0.0,307.3888854980469,0.0,0.0,0.0,0.7812453508377075,4.0,0.0,1.0
543060,292.1469421386719,297.1499938964844,293.1499938964844,0.1190908029675483,-2706.6533203125,304.0894775390625,0.6013894081115723,0.1432731002569198,0.1310991495847702,291.901611328125,297.1499938964844,293.1499938964844,0.5165663957595825,-9012.8759765625,303.9455871582031,0.8835443258285522,0.4658585488796234,0.4402499794960022,291.8043212890625,297.1499938964844,293.1499938964844,0.5526984930038452,-7025.18310546875,303.9154968261719,0.9005626440048218,0.492990106344223,0.3437662422657013,291.6983337402344,297.1499938964844,293.1499938964844,0.7255740165710449,-11869.255859375,303.7209167480469,0.979515552520752,0.6203782558441162,0.5875274538993835,292.2133178710937,297.1499938964844,293.1499938964844,0.1321543008089065,-14669.9365234375,304.0987854003906,0.6186778545379639,0.1548070162534713,0.7101612091064453,287.0100402832031,291.1499938964844,250.39390563964844,249.9061279296875,279.1236572265625,292.2105407714844,287.0058288574219,1.0,0.5292677879333496,0.4309462904930115,0.4309462904930115,1.0,1.0,-2.656503677368164,0.831902027130127,1.824601531028748,0.2343095391988754,0.0,0.0,1.0,153.9601593017578,241.0,-333.6575622558594,-20711.84765625,1763.8614501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.788818359375,301.3459167480469,278.1499938964844,0.0,18000.0,313.1499938964844,19973.470703125,20160.0,0.0,0.0,0.4900057315826416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4374407529830933,1.437457799911499,-1.7064188796211965e-05,0.0,0.0004972935421392,0.0,0.0,330.2372131347656,0.0,0.0,0.0,0.7850127816200256,4.0,0.0,1.0
543120,292.1469421386719,297.1499938964844,293.1499938964844,0.1190908029675483,-2706.6533203125,304.0894775390625,0.6013894081115723,0.1432731002569198,0.1310991495847702,291.901611328125,297.1499938964844,293.1499938964844,0.5165663957595825,-9012.8759765625,303.9455871582031,0.8835443258285522,0.4658585488796234,0.4402499794960022,291.8043212890625,297.1499938964844,293.1499938964844,0.5526984930038452,-7025.18310546875,303.9154968261719,0.9005626440048218,0.492990106344223,0.3437662422657013,291.6983337402344,297.1499938964844,293.1499938964844,0.7255740165710449,-11869.255859375,303.7209167480469,0.979515552520752,0.6203782558441162,0.5875274538993835,292.2133178710937,297.1499938964844,293.1499938964844,0.1321543008089065,-14669.9365234375,304.0987854003906,0.6186778545379639,0.1548070162534713,0.7101612091064453,287.0100402832031,291.1499938964844,250.39390563964844,249.9061279296875,279.1236572265625,292.2105407714844,287.0058288574219,1.0,0.5292677879333496,0.4309462904930115,0.4309462904930115,1.0,1.0,-2.656503677368164,0.831902027130127,1.824601531028748,0.2343095391988754,0.0,0.0,1.0,153.9601593017578,241.0,-333.6575622558594,-20711.84765625,1763.8614501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.788818359375,301.3459167480469,278.1499938964844,0.0,18000.0,313.1499938964844,19973.470703125,20160.0,0.0,0.0,0.4900057315826416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4374407529830933,1.437457799911499,-1.7064188796211965e-05,0.0,0.0004972935421392,0.0,0.0,330.2372131347656,0.0,0.0,0.0,0.7850127816200256,4.0,0.0,1.0
543180,292.23687744140625,297.1499938964844,293.1499938964844,0.1283261626958847,-2871.0009765625,304.0942687988281,0.5894649028778076,0.1504310220479965,0.1385989785194397,291.9900207519531,297.1499938964844,293.1499938964844,0.5425956845283508,-9342.205078125,303.97027587890625,0.8608814477920532,0.479553073644638,0.4542816877365112,291.8990783691406,297.1499938964844,293.1499938964844,0.5815707445144653,-7288.45263671875,303.9454650878906,0.8772435188293457,0.5078567266464233,0.3549310863018036,291.8234558105469,297.1499938964844,293.1499938964844,0.7557199597358704,-12161.900390625,303.8124084472656,0.9494317770004272,0.6316861510276794,0.5969146490097046,292.3073425292969,297.1499938964844,293.1499938964844,0.138752594590187,-15242.3173828125,304.10479736328125,0.6030145883560181,0.159449353814125,0.7353781461715698,286.9566650390625,291.1499938964844,250.382080078125,249.8957061767578,279.135009765625,292.3050537109375,286.956298828125,1.0,0.5573196411132812,0.430149108171463,0.430149108171463,1.0,1.0,-2.7373671531677246,0.8604407906532288,1.876926302909851,0.2446569353342056,0.0,0.0,1.0,182.98155212402344,259.0,-137.55877685546875,-21427.197265625,2021.1959228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2271728515625,301.67791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,20109.498046875,20160.0,0.0,0.0,0.5182543992996216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423272609710691,1.4423444271087646,-1.7180402210215107e-05,0.0,0.0005259623285382,0.0,0.0,333.6165466308594,0.0,0.0,0.0,0.7874606251716614,4.0,0.0,1.0
