time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543240,292.23687744140625,297.1499938964844,293.1499938964844,0.1283261626958847,-2871.0009765625,304.0942687988281,0.5894649028778076,0.1504310220479965,0.1385989785194397,291.9900207519531,297.1499938964844,293.1499938964844,0.5425956845283508,-9342.205078125,303.97027587890625,0.8608814477920532,0.479553073644638,0.4542816877365112,291.8990783691406,297.1499938964844,293.1499938964844,0.5815707445144653,-7288.45263671875,303.9454650878906,0.8772435188293457,0.5078567266464233,0.3549310863018036,291.8234558105469,297.1499938964844,293.1499938964844,0.7557199597358704,-12161.900390625,303.8124084472656,0.9494317770004272,0.6316861510276794,0.5969146490097046,292.3073425292969,297.1499938964844,293.1499938964844,0.138752594590187,-15242.3173828125,304.10479736328125,0.6030145883560181,0.159449353814125,0.7353781461715698,286.9566650390625,291.1499938964844,250.382080078125,249.8957061767578,279.135009765625,292.3050537109375,286.956298828125,1.0,0.5573196411132812,0.430149108171463,0.430149108171463,1.0,1.0,-2.7373671531677246,0.8604407906532288,1.876926302909851,0.2446569353342056,0.0,0.0,1.0,182.98155212402344,259.0,-137.55877685546875,-21427.197265625,2021.1959228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2271728515625,301.67791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,20109.498046875,20160.0,0.0,0.0,0.5182543992996216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423272609710691,1.4423444271087646,-1.7180402210215107e-05,0.0,0.0005259623285382,0.0,0.0,333.6165466308594,0.0,0.0,0.0,0.7874606251716614,4.0,0.0,1.0
543300,292.2780456542969,297.1499938964844,293.1499938964844,0.1325755268335342,-2945.301025390625,304.0966796875,0.5861386656761169,0.1539121568202972,0.1421643048524856,292.0311889648437,297.1499938964844,293.1499938964844,0.5541917085647583,-9486.6865234375,303.9818725585937,0.8537787199020386,0.486160010099411,0.4609887301921844,291.94305419921875,297.1499938964844,293.1499938964844,0.5945014357566833,-7404.64306640625,303.9591369628906,0.8698881268501282,0.5150682330131531,0.3602959513664245,291.87274169921875,297.1499938964844,293.1499938964844,0.7714368104934692,-12324.328125,303.8451232910156,0.9392420053482056,0.6388071775436401,0.6037133932113647,292.3491516113281,297.1499938964844,293.1499938964844,0.1419107764959335,-15512.5478515625,304.1072692871094,0.5980042219161987,0.1619094312191009,0.7483003735542297,286.9560546875,291.1499938964844,250.3763885498047,249.89064025878903,279.1372985839844,292.3470458984375,286.9569396972656,1.0,0.5701046586036682,0.4296903610229492,0.4296903610229492,1.0,1.0,-2.779857397079468,0.8754258751869202,1.9044315814971924,0.2501219511032104,0.0,0.0,1.0,195.6666412353516,259.0,-71.99427795410156,-21837.49609375,2149.935791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.50311279296875,301.88818359375,278.1499938964844,0.0,18000.0,313.1499938964844,20133.80859375,21240.0,0.0,0.0,0.5310668349266052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443198800086975,1.4432159662246704,-1.7201173250214197e-05,0.0,0.0005389653379097,0.0,0.0,334.2217102050781,0.0,0.0,0.0,0.8028972148895264,4.0,0.0,1.0
543360,292.31689453125,297.1499938964844,293.1499938964844,0.1364285498857498,-3011.569091796875,304.099365234375,0.5837734937667847,0.1573265641927719,0.1456464976072311,292.0705261230469,297.1499938964844,293.1499938964844,0.5641175508499146,-9607.74609375,303.994384765625,0.8481643199920654,0.4926062524318695,0.4675179421901703,291.9849548339844,297.1499938964844,293.1499938964844,0.6056565642356873,-7502.79443359375,303.9735412597656,0.8640807867050171,0.5221274495124817,0.3655374050140381,291.9177551269531,297.1499938964844,293.1499938964844,0.785375714302063,-12466.3076171875,303.8751525878906,0.9310393929481506,0.6461427807807922,0.6108894348144531,292.3880920410156,297.1499938964844,293.1499938964844,0.1447599977254867,-15752.1494140625,304.10986328125,0.5941326022148132,0.1644041985273361,0.7613449096679688,286.99127197265625,291.1499938964844,250.370834350586,249.8856811523437,279.13873291015625,292.3861694335937,286.9943542480469,1.0,0.5822692513465881,0.4292380213737488,0.4292380213737488,1.0,1.0,-2.8224892616271973,0.8904282450675964,1.9320610761642456,0.2555876970291137,0.0,0.0,1.0,207.6047515869141,262.0,8.998509407043457,-22381.72265625,2278.897705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7820739746094,302.1449279785156,278.1499938964844,0.0,18000.0,313.1499938964844,20896.36328125,21240.0,0.0,0.0,0.5432917475700378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4702749252319336,1.4702928066253662,-1.7852655219030567e-05,0.0,0.0005513720680028,0.0,0.0,353.3881530761719,0.0,0.0,0.0,0.8031824827194214,4.0,0.0,1.0
543420,292.3746337890625,297.1499938964844,293.1499938964844,0.1422735750675201,-3111.32275390625,304.1032409667969,0.5841420888900757,0.1626449227333068,0.1508706510066986,292.1297912597656,297.1499938964844,293.1499938964844,0.5792686343193054,-9792.6689453125,304.0111389160156,0.8447413444519043,0.5026110410690308,0.4774296581745147,292.0479431152344,297.1499938964844,293.1499938964844,0.6227447390556335,-7653.39697265625,303.99267578125,0.8606587052345276,0.533125638961792,0.3735377192497253,291.9838562011719,297.1499938964844,293.1499938964844,0.8069643974304199,-12690.626953125,303.9135437011719,0.925559103488922,0.6578760743141174,0.6222860813140869,292.4452819824219,297.1499938964844,293.1499938964844,0.1491592675447464,-16120.6865234375,304.11334228515625,0.5923600196838379,0.1683935523033142,0.7812453508377075,287.0408020019531,291.1499938964844,250.3622436523437,249.8779144287109,279.1405029296875,292.4435729980469,287.0438537597656,1.0,0.5973700284957886,0.4285871982574463,0.4285871982574463,1.0,1.0,-2.88791561126709,0.9134440422058104,1.9744715690612795,0.2640193104743957,0.0,0.0,1.0,220.8842315673828,262.0,57.6551513671875,-23087.337890625,2458.81640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2404479980469,302.5087890625,278.1499938964844,0.0,18000.0,313.1499938964844,21121.048828125,21240.0,0.0,0.0,0.5615558624267578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4781582355499268,1.4781763553619385,-1.8044614989776164e-05,0.0,0.0005699077737517,0.0,0.0,359.1031188964844,0.0,0.0,0.0,0.8071275353431702,4.0,0.0,1.0
543480,292.3883056640625,297.1499938964844,293.1499938964844,0.1436689794063568,-3134.96728515625,304.1041564941406,0.5846481323242188,0.1639434546232223,0.1521261781454086,292.1439514160156,297.1499938964844,293.1499938964844,0.582862377166748,-9836.416015625,304.014892578125,0.8444525003433228,0.5050552487373352,0.4798274934291839,292.0629272460937,297.1499938964844,293.1499938964844,0.6268123388290405,-7689.171875,303.9969482421875,0.8604037165641785,0.5358197689056396,0.3754801750183105,291.9994812011719,297.1499938964844,293.1499938964844,0.8120957612991333,-12744.2353515625,303.921875,0.9249887466430664,0.6607787609100342,0.6250941753387451,292.45867919921875,297.1499938964844,293.1499938964844,0.150214672088623,-16208.6328125,304.1141357421875,0.5923779606819153,0.1693814694881439,0.7860758900642395,287.053955078125,291.1499938964844,250.3601531982422,249.87600708007807,279.1408386230469,292.45703125,287.0570678710937,1.0,0.6007225513458252,0.4284354448318481,0.4284354448318481,1.0,1.0,-2.903823137283325,0.9190374612808228,1.984785795211792,0.26606285572052,0.0,0.0,1.0,223.52674865722656,265.0,65.21174621582031,-23259.5703125,2500.748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.35699462890625,302.5999450683594,278.1499938964844,0.0,18000.0,313.1499938964844,21148.67578125,21240.0,0.0,0.0,0.5658715963363647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.479124665260315,1.4791427850723269,-1.806821819627657e-05,0.0,0.0005742877256125,0.0,0.0,359.8079528808594,0.0,0.0,0.0,0.8076109886169434,4.0,0.0,1.0
543540,292.4525756835937,297.1499938964844,293.1499938964844,0.1502641141414642,-3245.846923828125,304.1084289550781,0.5883998870849609,0.1702004671096801,0.1581118255853653,292.21112060546875,297.1499938964844,293.1499938964844,0.5997881889343262,-10041.9326171875,304.0316467285156,0.8448786735534668,0.516916811466217,0.4913834035396576,292.1340637207031,297.1499938964844,293.1499938964844,0.6460402011871338,-7857.9453125,304.01580810546875,0.8611130714416504,0.5489291548728943,0.3848737180233001,292.0731506347656,297.1499938964844,293.1499938964844,0.8361859321594238,-12996.98046875,303.95751953125,0.924787938594818,0.6749802231788635,0.638778030872345,292.5212707519531,297.1499938964844,293.1499938964844,0.1552172601222992,-16622.986328125,304.11773681640625,0.5939399003982544,0.1741960048675537,0.8092983365058899,287.1237487792969,291.1499938964844,250.3500061035156,249.8666839599609,279.142333984375,292.51983642578125,287.1269836425781,1.0,0.6156256198883057,0.4277448654174804,0.4277448654174804,1.0,1.0,-2.98056435585022,0.9460111856460572,2.034553050994873,0.2759153842926025,0.0,0.0,1.0,234.14503479003903,268.0,88.58499145507812,-24100.96875,2697.814697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9393615722656,303.0525817871094,278.1499938964844,0.0,18000.0,313.1499938964844,21216.046875,22320.0,0.0,0.0,0.5860517024993896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814788103103638,1.4814969301223757,-1.8125774658983573e-05,0.0,0.0005947679746896,0.0,0.0,361.5286254882813,0.0,0.0,0.0,0.8237886428833008,4.0,0.0,1.0
543600,292.4525756835937,297.1499938964844,293.1499938964844,0.1502641141414642,-3245.846923828125,304.1084289550781,0.5883998870849609,0.1702004671096801,0.1581118255853653,292.21112060546875,297.1499938964844,293.1499938964844,0.5997881889343262,-10041.9326171875,304.0316467285156,0.8448786735534668,0.516916811466217,0.4913834035396576,292.1340637207031,297.1499938964844,293.1499938964844,0.6460402011871338,-7857.9453125,304.01580810546875,0.8611130714416504,0.5489291548728943,0.3848737180233001,292.0731506347656,297.1499938964844,293.1499938964844,0.8361859321594238,-12996.98046875,303.95751953125,0.924787938594818,0.6749802231788635,0.638778030872345,292.5212707519531,297.1499938964844,293.1499938964844,0.1552172601222992,-16622.986328125,304.11773681640625,0.5939399003982544,0.1741960048675537,0.8092983365058899,287.1237487792969,291.1499938964844,250.3500061035156,249.8666839599609,279.142333984375,292.51983642578125,287.1269836425781,1.0,0.6156256198883057,0.4277448654174804,0.4277448654174804,1.0,1.0,-2.98056435585022,0.9460111856460572,2.034553050994873,0.2759153842926025,0.0,0.0,1.0,234.14503479003903,268.0,88.58499145507812,-24100.96875,2697.814697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9393615722656,303.0525817871094,278.1499938964844,0.0,18000.0,313.1499938964844,21216.046875,22320.0,0.0,0.0,0.5860517024993896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814788103103638,1.4814969301223757,-1.8125774658983573e-05,0.0,0.0005947679746896,0.0,0.0,361.5286254882813,0.0,0.0,0.0,0.8237886428833008,4.0,0.0,1.0
543660,292.51104736328125,297.1499938964844,293.1499938964844,0.1558850705623626,-3338.55126953125,304.1128845214844,0.5930572152137756,0.1760058104991912,0.163605123758316,292.27313232421875,297.1499938964844,293.1499938964844,0.6137783527374268,-10208.9794921875,304.0475769042969,0.8470830321311951,0.5281256437301636,0.5022311210632324,292.1996154785156,297.1499938964844,293.1499938964844,0.6621206998825073,-7996.88720703125,304.03350830078125,0.8637098073959351,0.5613706707954407,0.3937358558177948,292.140869140625,297.1499938964844,293.1499938964844,0.8560245037078857,-13202.1796875,303.9882507324219,0.927123725414276,0.6885261535644531,0.6517766714096069,292.5774841308594,297.1499938964844,293.1499938964844,0.1593965291976928,-16962.361328125,304.1214904785156,0.5967710018157959,0.1787180006504058,0.8308161497116089,287.22979736328125,291.1499938964844,250.3417205810547,249.85899353027344,279.1436767578125,292.57623291015625,287.2333679199219,1.0,0.62828528881073,0.4271794855594635,0.4271794855594635,1.0,1.0,-3.052357912063598,0.9712775349617004,2.081080436706543,0.2851713895797729,0.0,0.0,1.0,241.8730926513672,271.0,123.47896575927734,-25039.349609375,2878.69580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4607849121094,303.5082702636719,278.1499938964844,0.0,18000.0,313.1499938964844,22148.744140625,22320.0,0.0,0.0,0.6046193838119507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513692855834961,1.5137118101119995,-1.8922619346994907e-05,0.0,0.0006136117735877,0.0,0.0,385.629150390625,0.0,0.0,0.0,0.8266056180000305,4.0,0.0,1.0
543720,292.51104736328125,297.1499938964844,293.1499938964844,0.1558850705623626,-3338.55126953125,304.1128845214844,0.5930572152137756,0.1760058104991912,0.163605123758316,292.27313232421875,297.1499938964844,293.1499938964844,0.6137783527374268,-10208.9794921875,304.0475769042969,0.8470830321311951,0.5281256437301636,0.5022311210632324,292.1996154785156,297.1499938964844,293.1499938964844,0.6621206998825073,-7996.88720703125,304.03350830078125,0.8637098073959351,0.5613706707954407,0.3937358558177948,292.140869140625,297.1499938964844,293.1499938964844,0.8560245037078857,-13202.1796875,303.9882507324219,0.927123725414276,0.6885261535644531,0.6517766714096069,292.5774841308594,297.1499938964844,293.1499938964844,0.1593965291976928,-16962.361328125,304.1214904785156,0.5967710018157959,0.1787180006504058,0.8308161497116089,287.22979736328125,291.1499938964844,250.3417205810547,249.85899353027344,279.1436767578125,292.57623291015625,287.2333679199219,1.0,0.62828528881073,0.4271794855594635,0.4271794855594635,1.0,1.0,-3.052357912063598,0.9712775349617004,2.081080436706543,0.2851713895797729,0.0,0.0,1.0,241.8730926513672,271.0,123.47896575927734,-25039.349609375,2878.69580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4607849121094,303.5082702636719,278.1499938964844,0.0,18000.0,313.1499938964844,22148.744140625,22320.0,0.0,0.0,0.6046193838119507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513692855834961,1.5137118101119995,-1.8922619346994907e-05,0.0,0.0006136117735877,0.0,0.0,385.629150390625,0.0,0.0,0.0,0.8266056180000305,4.0,0.0,1.0
543780,292.56463623046875,297.1499938964844,293.1499938964844,0.1612166911363601,-3426.209228515625,304.1163635253906,0.5977364182472229,0.1813196539878845,0.1686077415943145,292.33056640625,297.1499938964844,293.1499938964844,0.6276344060897827,-10376.5556640625,304.0585327148437,0.8500014543533325,0.5386856198310852,0.5124043226242065,292.2601928710937,297.1499938964844,293.1499938964844,0.6780622601509094,-8136.423828125,304.0456848144531,0.8670706748962402,0.57315593957901,0.4020928144454956,292.203369140625,297.1499938964844,293.1499938964844,0.8754584193229675,-13409.00390625,304.00958251953125,0.9305148124694824,0.7014098167419434,0.6640865206718445,292.6284484863281,297.1499938964844,293.1499938964844,0.1634352505207061,-17290.984375,304.1242370605469,0.5999219417572021,0.1828841418027877,0.8505119681358337,287.3046264648437,291.1499938964844,250.33663940429688,249.854248046875,279.1449890136719,292.6273193359375,287.3075256347656,1.0,0.6394582986831665,0.4267431497573852,0.4267431497573852,1.0,1.0,-3.119130849838257,0.9948645234107972,2.1242663860321045,0.2938693463802337,0.0,0.0,1.0,247.994857788086,274.0,107.80634307861328,-25786.474609375,3047.830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.948486328125,303.8896789550781,278.1499938964844,0.0,18000.0,313.1499938964844,22275.69140625,22320.0,0.0,0.0,0.6215115785598755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180245637893677,1.5180436372756958,-1.9031074771191925e-05,0.0,0.0006307552685029,0.0,0.0,388.9493408203125,0.0,0.0,0.0,0.8287690877914429,4.0,0.0,1.0
543840,292.56463623046875,297.1499938964844,293.1499938964844,0.1612166911363601,-3426.209228515625,304.1163635253906,0.5977364182472229,0.1813196539878845,0.1686077415943145,292.33056640625,297.1499938964844,293.1499938964844,0.6276344060897827,-10376.5556640625,304.0585327148437,0.8500014543533325,0.5386856198310852,0.5124043226242065,292.2601928710937,297.1499938964844,293.1499938964844,0.6780622601509094,-8136.423828125,304.0456848144531,0.8670706748962402,0.57315593957901,0.4020928144454956,292.203369140625,297.1499938964844,293.1499938964844,0.8754584193229675,-13409.00390625,304.00958251953125,0.9305148124694824,0.7014098167419434,0.6640865206718445,292.6284484863281,297.1499938964844,293.1499938964844,0.1634352505207061,-17290.984375,304.1242370605469,0.5999219417572021,0.1828841418027877,0.8505119681358337,287.3046264648437,291.1499938964844,250.33663940429688,249.854248046875,279.1449890136719,292.6273193359375,287.3075256347656,1.0,0.6394582986831665,0.4267431497573852,0.4267431497573852,1.0,1.0,-3.119130849838257,0.9948645234107972,2.1242663860321045,0.2938693463802337,0.0,0.0,1.0,247.994857788086,274.0,107.80634307861328,-25786.474609375,3047.830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.948486328125,303.8896789550781,278.1499938964844,0.0,18000.0,313.1499938964844,22275.69140625,22320.0,0.0,0.0,0.6215115785598755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180245637893677,1.5180436372756958,-1.9031074771191925e-05,0.0,0.0006307552685029,0.0,0.0,388.9493408203125,0.0,0.0,0.0,0.8287690877914429,4.0,0.0,1.0
543900,292.5898132324219,297.1499938964844,293.1499938964844,0.1637079864740371,-3466.947998046875,304.1179504394531,0.5999506711959839,0.1837891787290573,0.1709293872117996,292.3577575683594,297.1499938964844,293.1499938964844,0.6342823505401611,-10457.0615234375,304.0630798339844,0.8515533804893494,0.5437233448028564,0.517251193523407,292.2888488769531,297.1499938964844,293.1499938964844,0.6857395172119141,-8203.7275390625,304.0506896972656,0.8688523769378662,0.5788033604621887,0.4060923159122467,292.2328796386719,297.1499938964844,293.1499938964844,0.8847530484199524,-13508.779296875,304.0181884765625,0.9323620200157166,0.7076027989387512,0.6699970364570618,292.6521911621094,297.1499938964844,293.1499938964844,0.1653297990560531,-17444.6171875,304.12548828125,0.6014688611030579,0.1848270446062088,0.8596795201301575,287.33758544921875,291.1499938964844,250.3352966308593,249.8529815673828,279.1455993652344,292.651123046875,287.3403015136719,1.0,0.64462810754776,0.4265698492527008,0.4265698492527008,1.0,1.0,-3.150688409805298,1.0060521364212036,2.1446361541748047,0.2980212271213531,0.0,0.0,1.0,250.6885223388672,274.0,100.06912994384766,-26136.888671875,3128.843017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1817932128906,304.0697937011719,278.1499938964844,0.0,18000.0,313.1499938964844,22297.44921875,23400.0,0.0,0.0,0.629345178604126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187656879425049,1.518784761428833,-1.904966302390676e-05,0.0,0.0006387053290382,0.0,0.0,389.519287109375,0.0,0.0,0.0,0.8441393375396729,4.0,0.0,1.0
543960,292.614013671875,297.1499938964844,293.1499938964844,0.1657851040363311,-3500.2099609375,304.1199951171875,0.602041482925415,0.186132937669754,0.1731344908475875,292.38409423828125,297.1499938964844,293.1499938964844,0.6396187543869019,-10519.8193359375,304.06915283203125,0.8531038761138916,0.548589289188385,0.521938681602478,292.3165283203125,297.1499938964844,293.1499938964844,0.6920135021209717,-8257.236328125,304.05731201171875,0.8706339001655579,0.5842746496200562,0.4099721908569336,292.2614440917969,297.1499938964844,293.1499938964844,0.8922696113586426,-13586.5712890625,304.0284729003906,0.9342209696769714,0.713611364364624,0.67574143409729,292.6748962402344,297.1499938964844,293.1499938964844,0.1668396741151809,-17563.73828125,304.127197265625,0.6029496788978577,0.1866740137338638,0.868401050567627,287.3941650390625,291.1499938964844,250.33474731445312,249.85243225097656,279.1462097167969,292.6738586425781,287.397705078125,1.0,0.6495673060417175,0.4264251291751861,0.4264251291751861,1.0,1.0,-3.18103551864624,1.0168412923812866,2.164194107055664,0.3020467162132263,0.0,0.0,1.0,253.22164916992188,277.0,125.26478576660156,-26604.814453125,3207.734130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3875732421875,304.2724304199219,278.1499938964844,0.0,18000.0,313.1499938964844,23072.271484375,23400.0,0.0,0.0,0.6370136141777039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449284315109253,1.5449482202529907,-1.9711627828655764e-05,0.0,0.0006464878679253,0.0,0.0,409.9981689453125,0.0,0.0,0.0,0.8438966274261475,4.0,0.0,1.0
544020,292.65966796875,297.1499938964844,293.1499938964844,0.1700230687856674,-3568.720458984375,304.1229248046875,0.6057890057563782,0.1904495060443878,0.1772006154060363,292.4342041015625,297.1499938964844,293.1499938964844,0.6513023972511292,-10660.849609375,304.0765380859375,0.8560775518417358,0.5578304529190063,0.5308293700218201,292.3690795898437,297.1499938964844,293.1499938964844,0.7056609392166138,-8376.552734375,304.0653686523437,0.8740670680999756,0.5947257876396179,0.4173694849014282,292.3157043457031,297.1499938964844,293.1499938964844,0.90859854221344,-13762.6171875,304.0416259765625,0.9378029108047484,0.725114643573761,0.6867160201072693,292.7174072265625,297.1499938964844,293.1499938964844,0.1700373739004135,-17820.419921875,304.12945556640625,0.6056286692619324,0.190079778432846,0.8845064640045166,287.4617919921875,291.1499938964844,250.33604431152344,249.8535614013672,279.1473388671875,292.7165222167969,287.464111328125,1.0,0.6588367223739624,0.4262169301509857,0.4262169301509857,1.0,1.0,-3.2380740642547607,1.0372222661972046,2.2008516788482666,0.3097145855426788,0.0,0.0,1.0,257.964599609375,280.0,99.4292221069336,-27248.373046875,3359.371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7659912109375,304.5735778808594,278.1499938964844,0.0,18000.0,313.1499938964844,23316.537109375,23400.0,0.0,0.0,0.6515111923217773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530849695205688,1.5531048774719238,-1.9920313206966966e-05,0.0,0.0006612010183744,0.0,0.0,416.5263671875,0.0,0.0,0.0,0.8479674458503723,4.0,0.0,1.0
544080,292.65966796875,297.1499938964844,293.1499938964844,0.1700230687856674,-3568.720458984375,304.1229248046875,0.6057890057563782,0.1904495060443878,0.1772006154060363,292.4342041015625,297.1499938964844,293.1499938964844,0.6513023972511292,-10660.849609375,304.0765380859375,0.8560775518417358,0.5578304529190063,0.5308293700218201,292.3690795898437,297.1499938964844,293.1499938964844,0.7056609392166138,-8376.552734375,304.0653686523437,0.8740670680999756,0.5947257876396179,0.4173694849014282,292.3157043457031,297.1499938964844,293.1499938964844,0.90859854221344,-13762.6171875,304.0416259765625,0.9378029108047484,0.725114643573761,0.6867160201072693,292.7174072265625,297.1499938964844,293.1499938964844,0.1700373739004135,-17820.419921875,304.12945556640625,0.6056286692619324,0.190079778432846,0.8845064640045166,287.4617919921875,291.1499938964844,250.33604431152344,249.8535614013672,279.1473388671875,292.7165222167969,287.464111328125,1.0,0.6588367223739624,0.4262169301509857,0.4262169301509857,1.0,1.0,-3.2380740642547607,1.0372222661972046,2.2008516788482666,0.3097145855426788,0.0,0.0,1.0,257.964599609375,280.0,99.4292221069336,-27248.373046875,3359.371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7659912109375,304.5735778808594,278.1499938964844,0.0,18000.0,313.1499938964844,23316.537109375,23400.0,0.0,0.0,0.6515111923217773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530849695205688,1.5531048774719238,-1.9920313206966966e-05,0.0,0.0006612010183744,0.0,0.0,416.5263671875,0.0,0.0,0.0,0.8479674458503723,4.0,0.0,1.0
544140,292.7020263671875,297.1499938964844,293.1499938964844,0.1739100664854049,-3631.359619140625,304.1254577636719,0.6089467406272888,0.1942810714244842,0.180824339389801,292.4811096191406,297.1499938964844,293.1499938964844,0.6626736521720886,-10798.568359375,304.0820617675781,0.8588171601295471,0.566448986530304,0.5391263365745544,292.4181213378906,297.1499938964844,293.1499938964844,0.7190219759941101,-8493.7666015625,304.0712890625,0.877265453338623,0.6045635938644409,0.4243333637714386,292.3663024902344,297.1499938964844,293.1499938964844,0.9245387315750122,-13936.400390625,304.0511169433594,0.9411246180534364,0.7359841465950012,0.697085440158844,292.7564697265625,297.1499938964844,293.1499938964844,0.1730050891637802,-18058.58203125,304.13134765625,0.607900083065033,0.1931165009737014,0.8989138007164001,287.5120544433594,291.1499938964844,250.3404998779297,249.8575897216797,279.1483459472656,292.7556457519531,287.513916015625,1.0,0.6674057841300964,0.4261048138141632,0.4261048138141632,1.0,1.0,-3.2905802726745605,1.0561237335205078,2.2344565391540527,0.3169138431549072,0.0,0.0,1.0,262.4131164550781,283.0,77.3254623413086,-27821.0,3503.45654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1229858398437,304.84814453125,278.1499938964844,0.0,18000.0,313.1499938964844,23378.833984375,24480.0,0.0,0.0,0.6647546291351318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551583766937256,1.5551782846450806,-1.997353683691472e-05,0.0,0.0006746414001099,0.0,0.0,418.19677734375,0.0,0.0,0.0,0.8640020489692688,4.0,0.0,1.0
544200,292.7020263671875,297.1499938964844,293.1499938964844,0.1739100664854049,-3631.359619140625,304.1254577636719,0.6089467406272888,0.1942810714244842,0.180824339389801,292.4811096191406,297.1499938964844,293.1499938964844,0.6626736521720886,-10798.568359375,304.0820617675781,0.8588171601295471,0.566448986530304,0.5391263365745544,292.4181213378906,297.1499938964844,293.1499938964844,0.7190219759941101,-8493.7666015625,304.0712890625,0.877265453338623,0.6045635938644409,0.4243333637714386,292.3663024902344,297.1499938964844,293.1499938964844,0.9245387315750122,-13936.400390625,304.0511169433594,0.9411246180534364,0.7359841465950012,0.697085440158844,292.7564697265625,297.1499938964844,293.1499938964844,0.1730050891637802,-18058.58203125,304.13134765625,0.607900083065033,0.1931165009737014,0.8989138007164001,287.5120544433594,291.1499938964844,250.3404998779297,249.8575897216797,279.1483459472656,292.7556457519531,287.513916015625,1.0,0.6674057841300964,0.4261048138141632,0.4261048138141632,1.0,1.0,-3.2905802726745605,1.0561237335205078,2.2344565391540527,0.3169138431549072,0.0,0.0,1.0,262.4131164550781,283.0,77.3254623413086,-27821.0,3503.45654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1229858398437,304.84814453125,278.1499938964844,0.0,18000.0,313.1499938964844,23378.833984375,24480.0,0.0,0.0,0.6647546291351318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551583766937256,1.5551782846450806,-1.997353683691472e-05,0.0,0.0006746414001099,0.0,0.0,418.19677734375,0.0,0.0,0.0,0.8640020489692688,4.0,0.0,1.0
544260,292.7414245605469,297.1499938964844,293.1499938964844,0.1769490391016006,-3679.3037109375,304.1285095214844,0.6115005016326904,0.1976387351751327,0.1840202510356903,292.5253601074219,297.1499938964844,293.1499938964844,0.6718396544456482,-10907.2138671875,304.0892333984375,0.861221194267273,0.5744211077690125,0.546823263168335,292.46417236328125,297.1499938964844,293.1499938964844,0.7300645112991333,-8588.765625,304.07891845703125,0.8801231980323792,0.6137630343437195,0.4308595955371856,292.4139709472656,297.1499938964844,293.1499938964844,0.9375889301300048,-14075.611328125,304.06207275390625,0.9440555572509766,0.7461744546890259,0.7068313956260681,292.7924194335937,297.1499938964844,293.1499938964844,0.1752532422542572,-18234.4453125,304.1337585449219,0.6097315549850464,0.1957948505878448,0.9117074012756348,287.5882263183594,291.1499938964844,250.34811401367188,249.8645477294922,279.1492919921875,292.7916564941406,287.5902099609375,1.0,0.6753514409065247,0.4260807037353515,0.4260807037353515,1.0,1.0,-3.338637351989746,1.073578715324402,2.2650585174560547,0.3236624896526336,0.0,0.0,1.0,266.7025146484375,286.0,89.36860656738281,-28491.5546875,3640.021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4140930175781,305.12139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,24319.19140625,24480.0,0.0,0.0,0.6773546934127808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861262083053589,1.5861470699310305,-2.07769226108212e-05,0.0,0.0006874289247207,0.0,0.0,443.6804504394531,0.0,0.0,0.0,0.8661212921142578,4.0,0.0,1.0
544320,292.7414245605469,297.1499938964844,293.1499938964844,0.1769490391016006,-3679.3037109375,304.1285095214844,0.6115005016326904,0.1976387351751327,0.1840202510356903,292.5253601074219,297.1499938964844,293.1499938964844,0.6718396544456482,-10907.2138671875,304.0892333984375,0.861221194267273,0.5744211077690125,0.546823263168335,292.46417236328125,297.1499938964844,293.1499938964844,0.7300645112991333,-8588.765625,304.07891845703125,0.8801231980323792,0.6137630343437195,0.4308595955371856,292.4139709472656,297.1499938964844,293.1499938964844,0.9375889301300048,-14075.611328125,304.06207275390625,0.9440555572509766,0.7461744546890259,0.7068313956260681,292.7924194335937,297.1499938964844,293.1499938964844,0.1752532422542572,-18234.4453125,304.1337585449219,0.6097315549850464,0.1957948505878448,0.9117074012756348,287.5882263183594,291.1499938964844,250.34811401367188,249.8645477294922,279.1492919921875,292.7916564941406,287.5902099609375,1.0,0.6753514409065247,0.4260807037353515,0.4260807037353515,1.0,1.0,-3.338637351989746,1.073578715324402,2.2650585174560547,0.3236624896526336,0.0,0.0,1.0,266.7025146484375,286.0,89.36860656738281,-28491.5546875,3640.021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4140930175781,305.12139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,24319.19140625,24480.0,0.0,0.0,0.6773546934127808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861262083053589,1.5861470699310305,-2.07769226108212e-05,0.0,0.0006874289247207,0.0,0.0,443.6804504394531,0.0,0.0,0.0,0.8661212921142578,4.0,0.0,1.0
544380,292.7781066894531,297.1499938964844,293.1499938964844,0.1798984557390213,-3726.26708984375,304.1307678222656,0.6134659647941589,0.200543999671936,0.1868065297603607,292.5670166015625,297.1499938964844,293.1499938964844,0.6815628409385681,-11024.5087890625,304.09326171875,0.8632745742797852,0.5817934274673462,0.5539442300796509,292.5072937011719,297.1499938964844,293.1499938964844,0.7417815327644348,-8691.23046875,304.0830383300781,0.8826317191123962,0.6223897933959961,0.4369760155677795,292.4586181640625,297.1499938964844,293.1499938964844,0.9514794945716858,-14227.7822265625,304.06817626953125,0.9465885162353516,0.7557590007781982,0.7159886360168457,292.8255310058594,297.1499938964844,293.1499938964844,0.1775308698415756,-18415.541015625,304.1353759765625,0.6111387610435486,0.1981329917907714,0.9229575395584106,287.6296081542969,291.1499938964844,250.3588714599609,249.87440490722656,279.1501159667969,292.8248596191406,287.6310729980469,1.0,0.6827213764190674,0.4261351227760315,0.4261351227760315,1.0,1.0,-3.382454395294189,1.0896594524383545,2.292794942855835,0.3299798369407654,0.0,0.0,1.0,270.8793029785156,289.0,65.4282455444336,-28968.232421875,3769.01123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6873474121094,305.33367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,24439.90234375,24480.0,0.0,0.0,0.6890137195587158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900578498840332,1.5900787115097046,-2.088005203404464e-05,0.0,0.0006992613198235,0.0,0.0,446.9879760742188,0.0,0.0,0.0,0.8680811524391174,4.0,0.0,1.0
544440,292.7781066894531,297.1499938964844,293.1499938964844,0.1798984557390213,-3726.26708984375,304.1307678222656,0.6134659647941589,0.200543999671936,0.1868065297603607,292.5670166015625,297.1499938964844,293.1499938964844,0.6815628409385681,-11024.5087890625,304.09326171875,0.8632745742797852,0.5817934274673462,0.5539442300796509,292.5072937011719,297.1499938964844,293.1499938964844,0.7417815327644348,-8691.23046875,304.0830383300781,0.8826317191123962,0.6223897933959961,0.4369760155677795,292.4586181640625,297.1499938964844,293.1499938964844,0.9514794945716858,-14227.7822265625,304.06817626953125,0.9465885162353516,0.7557590007781982,0.7159886360168457,292.8255310058594,297.1499938964844,293.1499938964844,0.1775308698415756,-18415.541015625,304.1353759765625,0.6111387610435486,0.1981329917907714,0.9229575395584106,287.6296081542969,291.1499938964844,250.3588714599609,249.87440490722656,279.1501159667969,292.8248596191406,287.6310729980469,1.0,0.6827213764190674,0.4261351227760315,0.4261351227760315,1.0,1.0,-3.382454395294189,1.0896594524383545,2.292794942855835,0.3299798369407654,0.0,0.0,1.0,270.8793029785156,289.0,65.4282455444336,-28968.232421875,3769.01123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6873474121094,305.33367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,24439.90234375,24480.0,0.0,0.0,0.6890137195587158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900578498840332,1.5900787115097046,-2.088005203404464e-05,0.0,0.0006992613198235,0.0,0.0,446.9879760742188,0.0,0.0,0.0,0.8680811524391174,4.0,0.0,1.0
544500,292.7955322265625,297.1499938964844,293.1499938964844,0.1812343448400497,-3747.478759765625,304.1318359375,0.6142472624778748,0.2018342763185501,0.188053086400032,292.5869445800781,297.1499938964844,293.1499938964844,0.6862501502037048,-11080.9716796875,304.0950622558594,0.8641743659973145,0.5852620005607605,0.5573009252548218,292.52783203125,297.1499938964844,293.1499938964844,0.7474857568740845,-8741.0517578125,304.0848388671875,0.883760929107666,0.6264961957931519,0.4398911297321319,292.4799194335937,297.1499938964844,293.1499938964844,0.9582477807998656,-14302.025390625,304.0707397460937,0.9477155804634094,0.7603327035903931,0.7203636169433594,292.84112548828125,297.1499938964844,293.1499938964844,0.1785767823457718,-18498.59765625,304.1361389160156,0.6116942167282104,0.199182391166687,0.9280413389205932,287.6468505859375,291.1499938964844,250.3654327392578,249.8804168701172,279.1505126953125,292.8404541015625,287.6482238769531,1.0,0.6862056255340576,0.4261887669563293,0.4261887669563293,1.0,1.0,-3.40287446975708,1.0972182750701904,2.3056561946868896,0.3329888582229614,0.0,0.0,1.0,272.9326477050781,289.0,57.38535690307617,-29190.4375,3830.72412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.82159423828125,305.43634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,24459.962890625,25560.0,0.0,0.0,0.6944600939750671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907102823257446,1.5907312631607056,-2.089719237119425e-05,0.0,0.0007047887193039,0.0,0.0,447.5384521484375,0.0,0.0,0.0,0.8834063410758972,4.0,0.0,1.0
544560,292.8123474121094,297.1499938964844,293.1499938964844,0.1821361631155014,-3761.1064453125,304.13348388671875,0.6149023771286011,0.2030186206102371,0.1892056763172149,292.6063842773437,297.1499938964844,293.1499938964844,0.6895594596862793,-11118.8798828125,304.0990295410156,0.8649837374687195,0.5885754227638245,0.5605205297470093,292.5478210449219,297.1499938964844,293.1499938964844,0.7517243027687073,-8776.5166015625,304.0889892578125,0.8848004937171936,0.630451500415802,0.4427091777324676,292.5007019042969,297.1499938964844,293.1499938964844,0.963214635848999,-14353.57421875,304.0761108398437,0.9487428665161132,0.7647415995597839,0.7245981097221375,292.8560791015625,297.1499938964844,293.1499938964844,0.179224818944931,-18546.685546875,304.1374816894531,0.6121525168418884,0.2001540660858154,0.9327821731567384,287.6890869140625,291.1499938964844,250.37277221679688,249.8871459960937,279.1508483886719,292.85546875,287.6911926269531,1.0,0.6895615458488464,0.4262592494487762,0.4262592494487762,1.0,1.0,-3.4223194122314453,1.104462504386902,2.317856788635254,0.3359025716781616,0.0,0.0,1.0,274.970947265625,292.0,83.32726287841797,-29540.15625,3890.564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9329833984375,305.5644836425781,278.1499938964844,0.0,18000.0,313.1499938964844,25245.982421875,25560.0,0.0,0.0,0.6998879909515381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.616066813468933,1.6160883903503418,-2.1568719603237696e-05,0.0,0.0007102973177097,0.0,0.0,469.2833862304688,0.0,0.0,0.0,0.8826974034309387,4.0,0.0,1.0
544620,292.8443603515625,297.1499938964844,293.1499938964844,0.1841546893119812,-3792.72119140625,304.1356201171875,0.6158508658409119,0.2050817012786865,0.1912344098091125,292.64373779296875,297.1499938964844,293.1499938964844,0.6974877119064331,-11213.5693359375,304.1027526855469,0.8663203716278076,0.5947714447975159,0.5665399432182312,292.5860290527344,297.1499938964844,293.1499938964844,0.7616777420043945,-8862.82421875,304.0926818847656,0.8866010308265686,0.6379598379135132,0.4480496942996979,292.5404663085937,297.1499938964844,293.1499938964844,0.9749745726585388,-14481.8017578125,304.0810546875,0.950487732887268,0.7731218338012695,0.7326301336288452,292.8843078613281,297.1499938964844,293.1499938964844,0.1808181256055832,-18671.470703125,304.13897705078125,0.6127856373786926,0.2018725574016571,0.941250503063202,287.7294006347656,291.1499938964844,250.3897857666016,249.9027862548828,279.15155029296875,292.8837585449219,287.73065185546875,1.0,0.6958931684494019,0.4264487028121948,0.4264487028121948,1.0,1.0,-3.4582724571228027,1.1180042028427124,2.340268135070801,0.3414351642131805,0.0,0.0,1.0,279.0127258300781,295.0,61.48841094970703,-29949.625,4004.3583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1419677734375,305.7337646484375,278.1499938964844,0.0,18000.0,313.1499938964844,25483.34375,25560.0,0.0,0.0,0.7102464437484741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236461400985718,1.6236679553985596,-2.17715078179026e-05,0.0,0.0007208098541013,0.0,0.0,475.917236328125,0.0,0.0,0.0,0.8864708542823792,4.0,0.0,1.0
544680,292.8443603515625,297.1499938964844,293.1499938964844,0.1841546893119812,-3792.72119140625,304.1356201171875,0.6158508658409119,0.2050817012786865,0.1912344098091125,292.64373779296875,297.1499938964844,293.1499938964844,0.6974877119064331,-11213.5693359375,304.1027526855469,0.8663203716278076,0.5947714447975159,0.5665399432182312,292.5860290527344,297.1499938964844,293.1499938964844,0.7616777420043945,-8862.82421875,304.0926818847656,0.8866010308265686,0.6379598379135132,0.4480496942996979,292.5404663085937,297.1499938964844,293.1499938964844,0.9749745726585388,-14481.8017578125,304.0810546875,0.950487732887268,0.7731218338012695,0.7326301336288452,292.8843078613281,297.1499938964844,293.1499938964844,0.1808181256055832,-18671.470703125,304.13897705078125,0.6127856373786926,0.2018725574016571,0.941250503063202,287.7294006347656,291.1499938964844,250.3897857666016,249.9027862548828,279.15155029296875,292.8837585449219,287.73065185546875,1.0,0.6958931684494019,0.4264487028121948,0.4264487028121948,1.0,1.0,-3.4582724571228027,1.1180042028427124,2.340268135070801,0.3414351642131805,0.0,0.0,1.0,279.0127258300781,295.0,61.48841094970703,-29949.625,4004.3583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1419677734375,305.7337646484375,278.1499938964844,0.0,18000.0,313.1499938964844,25483.34375,25560.0,0.0,0.0,0.7102464437484741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236461400985718,1.6236679553985596,-2.17715078179026e-05,0.0,0.0007208098541013,0.0,0.0,475.917236328125,0.0,0.0,0.0,0.8864708542823792,4.0,0.0,1.0
544740,292.874267578125,297.1499938964844,293.1499938964844,0.1858794242143631,-3819.70458984375,304.1375427246094,0.6163784265518188,0.2067569345235824,0.1929137706756591,292.6790771484375,297.1499938964844,293.1499938964844,0.7051183581352234,-11304.7646484375,304.10577392578125,0.8673422932624817,0.6004323959350586,0.5720558762550354,292.6218566894531,297.1499938964844,293.1499938964844,0.7714223265647888,-8947.38671875,304.0955505371094,0.8881015181541443,0.6449779868125916,0.4530492424964905,292.577880859375,297.1499938964844,293.1499938964844,0.9865211844444276,-14608.1611328125,304.08477783203125,0.9519096612930298,0.7809776067733765,0.7401683926582336,292.910400390625,297.1499938964844,293.1499938964844,0.1822370737791061,-18782.84375,304.1402893066406,0.6130972504615784,0.2033145725727081,0.9484673142433168,287.75860595703125,291.1499938964844,250.409912109375,249.9212951660156,279.15216064453125,292.9098815917969,287.7597045898437,1.0,0.7017512917518616,0.426695168018341,0.426695168018341,1.0,1.0,-3.490691900253296,1.130409598350525,2.3602824211120605,0.3466174304485321,0.0,0.0,1.0,282.98370361328125,298.0,46.42496109008789,-30311.8359375,4110.66650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3536682128906,305.8972473144531,278.1499938964844,0.0,18000.0,313.1499938964844,25541.3515625,26640.0,0.0,0.0,0.7197374105453491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254931688308716,1.6255149841308594,-2.1821068003191613e-05,0.0,0.0007304419996216,0.0,0.0,477.5431823730469,0.0,0.0,0.0,0.9023903608322144,4.0,0.0,1.0
544800,292.874267578125,297.1499938964844,293.1499938964844,0.1858794242143631,-3819.70458984375,304.1375427246094,0.6163784265518188,0.2067569345235824,0.1929137706756591,292.6790771484375,297.1499938964844,293.1499938964844,0.7051183581352234,-11304.7646484375,304.10577392578125,0.8673422932624817,0.6004323959350586,0.5720558762550354,292.6218566894531,297.1499938964844,293.1499938964844,0.7714223265647888,-8947.38671875,304.0955505371094,0.8881015181541443,0.6449779868125916,0.4530492424964905,292.577880859375,297.1499938964844,293.1499938964844,0.9865211844444276,-14608.1611328125,304.08477783203125,0.9519096612930298,0.7809776067733765,0.7401683926582336,292.910400390625,297.1499938964844,293.1499938964844,0.1822370737791061,-18782.84375,304.1402893066406,0.6130972504615784,0.2033145725727081,0.9484673142433168,287.75860595703125,291.1499938964844,250.409912109375,249.9212951660156,279.15216064453125,292.9098815917969,287.7597045898437,1.0,0.7017512917518616,0.426695168018341,0.426695168018341,1.0,1.0,-3.490691900253296,1.130409598350525,2.3602824211120605,0.3466174304485321,0.0,0.0,1.0,282.98370361328125,298.0,46.42496109008789,-30311.8359375,4110.66650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3536682128906,305.8972473144531,278.1499938964844,0.0,18000.0,313.1499938964844,25541.3515625,26640.0,0.0,0.0,0.7197374105453491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254931688308716,1.6255149841308594,-2.1821068003191613e-05,0.0,0.0007304419996216,0.0,0.0,477.5431823730469,0.0,0.0,0.0,0.9023903608322144,4.0,0.0,1.0
544860,292.9022827148437,297.1499938964844,293.1499938964844,0.186796486377716,-3833.01953125,304.1401062011719,0.6165046691894531,0.2080604881048202,0.1942608803510666,292.7127380371094,297.1499938964844,293.1499938964844,0.7104713916778564,-11366.1103515625,304.1114196777344,0.8680301308631897,0.6055347919464111,0.577059805393219,292.6557922363281,297.1499938964844,293.1499938964844,0.7788063287734985,-9009.41796875,304.1011962890625,0.8892797827720642,0.6514754295349121,0.4576975107192993,292.6134338378906,297.1499938964844,293.1499938964844,0.9951942563056946,-14699.3720703125,304.0918273925781,0.95298570394516,0.7882601022720337,0.7471886277198792,292.9345092773437,297.1499938964844,293.1499938964844,0.1829798370599746,-18836.388671875,304.1422424316406,0.6131024360656738,0.2044951170682907,0.9545220732688904,287.8180236816406,291.1499938964844,250.4331512451172,249.9426727294922,279.1527099609375,292.9340209960937,287.8193359375,1.0,0.7071582674980164,0.4269958436489105,0.4269958436489105,1.0,1.0,-3.5196540355682373,1.141705870628357,2.377948045730591,0.3514638245105743,0.0,0.0,1.0,286.9137268066406,301.0,64.26970672607422,-30792.828125,4209.3818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.52001953125,306.0743103027344,278.1499938964844,0.0,18000.0,313.1499938964844,26488.2890625,26640.0,0.0,0.0,0.7289190888404846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.655351161956787,1.6553738117218018,-2.2630076273344457e-05,0.0,0.0007397602312266,0.0,0.0,504.3451843261719,0.0,0.0,0.0,0.9038897156715392,4.0,0.0,1.0
544920,292.9022827148437,297.1499938964844,293.1499938964844,0.186796486377716,-3833.01953125,304.1401062011719,0.6165046691894531,0.2080604881048202,0.1942608803510666,292.7127380371094,297.1499938964844,293.1499938964844,0.7104713916778564,-11366.1103515625,304.1114196777344,0.8680301308631897,0.6055347919464111,0.577059805393219,292.6557922363281,297.1499938964844,293.1499938964844,0.7788063287734985,-9009.41796875,304.1011962890625,0.8892797827720642,0.6514754295349121,0.4576975107192993,292.6134338378906,297.1499938964844,293.1499938964844,0.9951942563056946,-14699.3720703125,304.0918273925781,0.95298570394516,0.7882601022720337,0.7471886277198792,292.9345092773437,297.1499938964844,293.1499938964844,0.1829798370599746,-18836.388671875,304.1422424316406,0.6131024360656738,0.2044951170682907,0.9545220732688904,287.8180236816406,291.1499938964844,250.4331512451172,249.9426727294922,279.1527099609375,292.9340209960937,287.8193359375,1.0,0.7071582674980164,0.4269958436489105,0.4269958436489105,1.0,1.0,-3.5196540355682373,1.141705870628357,2.377948045730591,0.3514638245105743,0.0,0.0,1.0,286.9137268066406,301.0,64.26970672607422,-30792.828125,4209.3818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.52001953125,306.0743103027344,278.1499938964844,0.0,18000.0,313.1499938964844,26488.2890625,26640.0,0.0,0.0,0.7289190888404846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.655351161956787,1.6553738117218018,-2.2630076273344457e-05,0.0,0.0007397602312266,0.0,0.0,504.3451843261719,0.0,0.0,0.0,0.9038897156715392,4.0,0.0,1.0
544980,292.92852783203125,297.1499938964844,293.1499938964844,0.1877085715532302,-3846.862060546875,304.1418762207031,0.6162722706794739,0.2090130299329757,0.1952914148569107,292.74468994140625,297.1499938964844,293.1499938964844,0.7164263725280762,-11436.5556640625,304.1143493652344,0.8684267401695251,0.6101307272911072,0.5815767645835876,292.68768310546875,297.1499938964844,293.1499938964844,0.7869650721549988,-9079.701171875,304.1038513183594,0.8901872038841248,0.6575254797935486,0.4620232284069061,292.6460876464844,297.1499938964844,293.1499938964844,1.0,-14780.896484375,304.06561279296875,0.9538024663925172,0.7952258586883545,0.7537893652915955,292.9567565917969,297.1499938964844,293.1499938964844,0.1838307082653045,-18901.701171875,304.1434020996094,0.6128398180007935,0.2054357379674911,0.9594834446907043,287.8475036621094,291.1499938964844,250.45947265625,249.96690368652344,279.1532287597656,292.9563293457031,287.8485107421875,1.0,0.7121391296386719,0.4273450970649719,0.4273450970649719,1.0,1.0,-3.5454418659210205,1.1519875526428225,2.3934543132781982,0.3559936881065368,0.0,0.0,1.0,290.7783508300781,304.0,47.08474349975586,-31098.033203125,4300.677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6880798339844,306.2081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,26603.775390625,26640.0,0.0,0.0,0.7374239563941956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589558124542236,1.6589785814285278,-2.2728740077582188e-05,0.0,0.0007483915542252,0.0,0.0,507.6471252441406,0.0,0.0,0.0,0.9056826233863832,4.0,0.0,1.0
