time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545040,292.92852783203125,297.1499938964844,293.1499938964844,0.1877085715532302,-3846.862060546875,304.1418762207031,0.6162722706794739,0.2090130299329757,0.1952914148569107,292.74468994140625,297.1499938964844,293.1499938964844,0.7164263725280762,-11436.5556640625,304.1143493652344,0.8684267401695251,0.6101307272911072,0.5815767645835876,292.68768310546875,297.1499938964844,293.1499938964844,0.7869650721549988,-9079.701171875,304.1038513183594,0.8901872038841248,0.6575254797935486,0.4620232284069061,292.6460876464844,297.1499938964844,293.1499938964844,1.0,-14780.896484375,304.06561279296875,0.9538024663925172,0.7952258586883545,0.7537893652915955,292.9567565917969,297.1499938964844,293.1499938964844,0.1838307082653045,-18901.701171875,304.1434020996094,0.6128398180007935,0.2054357379674911,0.9594834446907043,287.8475036621094,291.1499938964844,250.45947265625,249.96690368652344,279.1532287597656,292.9563293457031,287.8485107421875,1.0,0.7121391296386719,0.4273450970649719,0.4273450970649719,1.0,1.0,-3.5454418659210205,1.1519875526428225,2.3934543132781982,0.3559936881065368,0.0,0.0,1.0,290.7783508300781,304.0,47.08474349975586,-31098.033203125,4300.677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6880798339844,306.2081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,26603.775390625,26640.0,0.0,0.0,0.7374239563941956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589558124542236,1.6589785814285278,-2.2728740077582188e-05,0.0,0.0007483915542252,0.0,0.0,507.6471252441406,0.0,0.0,0.0,0.9056826233863832,4.0,0.0,1.0
545100,292.9410095214844,297.1499938964844,293.1499938964844,0.1880469918251037,-3851.916259765625,304.1427307128906,0.616054117679596,0.2093637287616729,0.1956913471221923,292.76007080078125,297.1499938964844,293.1499938964844,0.7192206382751465,-11469.5126953125,304.1157531738281,0.868561327457428,0.6122441291809082,0.5836614966392517,292.7029113769531,297.1499938964844,293.1499938964844,0.7908978462219238,-9113.515625,304.1051025390625,0.8905881643295288,0.6603893041610718,0.4640737473964691,292.6600036621094,297.1499938964844,293.1499938964844,1.0,-14811.32421875,304.0420837402344,0.954274833202362,0.7988721132278442,0.7571783661842346,292.9672241210937,297.1499938964844,293.1499938964844,0.184189110994339,-18929.083984375,304.1439514160156,0.6126465201377869,0.2058299779891967,0.9615963697433472,287.8603515625,291.1499938964844,250.4738006591797,249.9801025390625,279.1534423828125,292.966796875,287.8612976074219,1.0,0.714496910572052,0.4275327920913696,0.4275327920913696,1.0,1.0,-3.5575168132781982,1.156869649887085,2.4006471633911133,0.3581749498844147,0.0,0.0,1.0,292.6458435058594,304.0,41.91968536376953,-31242.97265625,4344.17626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7756042480469,306.2763671875,278.1499938964844,0.0,18000.0,313.1499938964844,26622.275390625,27720.0,0.0,0.0,0.7413849234580994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595325469970703,1.6595553159713743,-2.2744547095499e-05,0.0,0.0007524114917032,0.0,0.0,508.1767578125,0.0,0.0,0.0,0.9209694266319276,4.0,0.0,1.0
545160,292.953125,297.1499938964844,293.1499938964844,0.1879647225141525,-3849.690673828125,304.1441955566406,0.6157654523849487,0.2096355706453323,0.1960186809301376,292.775146484375,297.1499938964844,293.1499938964844,0.7206148505210876,-11483.8173828125,304.1194152832031,0.8686425685882568,0.614223837852478,0.5856274366378784,292.7178039550781,297.1499938964844,293.1499938964844,0.7933415174484253,-9132.9091796875,304.1087951660156,0.8909420371055603,0.6631304025650024,0.4660463035106659,292.6733093261719,297.1499938964844,293.1499938964844,1.0,-14829.7294921875,304.0268859863281,0.9547731876373292,0.80246901512146,0.7606176733970642,292.97723388671875,297.1499938964844,293.1499938964844,0.1841710954904556,-18923.55078125,304.14508056640625,0.6124126315116882,0.2061780989170074,0.9634998440742492,287.8981018066406,291.1499938964844,250.4888916015625,249.9939880371093,279.15362548828125,292.9768371582031,287.8997497558594,1.0,0.7167759537696838,0.4277288317680359,0.4277288317680359,1.0,1.0,-3.569077014923096,1.1615883111953735,2.407488822937012,0.3603136837482452,0.0,0.0,1.0,294.4861145019531,307.0,68.94710540771484,-31518.8046875,4386.38037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8433837890625,306.3705139160156,278.1499938964844,0.0,18000.0,313.1499938964844,27418.26171875,27720.0,0.0,0.0,0.7453852891921997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.684159278869629,1.6841826438903809,-2.3424590835929848e-05,0.0,0.0007564713014289,0.0,0.0,531.1376342773438,0.0,0.0,0.0,0.9198392629623412,4.0,0.0,1.0
545220,292.97607421875,297.1499938964844,293.1499938964844,0.188122346997261,-3851.366943359375,304.1458740234375,0.6149570345878601,0.2099668234586715,0.1964781731367111,292.8041687011719,297.1499938964844,293.1499938964844,0.7248519062995911,-11533.0693359375,304.1225280761719,0.8685910701751709,0.6178325414657593,0.5892106890678406,292.74627685546875,297.1499938964844,293.1499938964844,0.799890398979187,-9188.7548828125,304.111572265625,0.8914497494697571,0.6683053970336914,0.4697601497173309,292.6982421875,297.1499938964844,293.1499938964844,1.0,-14885.0791015625,303.9789428710937,0.9556164741516112,0.8094843029975891,0.7672913074493408,292.9960632324219,297.1499938964844,293.1499938964844,0.1845365911722183,-18949.54296875,304.1460876464844,0.6117833256721497,0.2067381888628006,0.9667016863822936,287.9310302734375,291.1499938964844,250.52137756347656,250.0239105224609,279.1540222167969,292.9956970214844,287.9319763183594,1.0,0.7210886478424072,0.4281490743160248,0.4281490743160248,1.0,1.0,-3.5902907848358154,1.1704177856445312,2.419872999191284,0.3644055724143982,0.0,0.0,1.0,298.1529541015625,310.0,50.55073547363281,-31791.603515625,4466.2236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9744567871094,306.4819030761719,278.1499938964844,0.0,18000.0,313.1499938964844,27648.830078125,27720.0,0.0,0.0,0.75304114818573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.69122576713562,1.6912493705749512,-2.3621576474397443e-05,0.0,0.0007642410346306,0.0,0.0,537.8515014648438,0.0,0.0,0.0,0.9233493208885192,4.0,0.0,1.0
545280,292.97607421875,297.1499938964844,293.1499938964844,0.188122346997261,-3851.366943359375,304.1458740234375,0.6149570345878601,0.2099668234586715,0.1964781731367111,292.8041687011719,297.1499938964844,293.1499938964844,0.7248519062995911,-11533.0693359375,304.1225280761719,0.8685910701751709,0.6178325414657593,0.5892106890678406,292.74627685546875,297.1499938964844,293.1499938964844,0.799890398979187,-9188.7548828125,304.111572265625,0.8914497494697571,0.6683053970336914,0.4697601497173309,292.6982421875,297.1499938964844,293.1499938964844,1.0,-14885.0791015625,303.9789428710937,0.9556164741516112,0.8094843029975891,0.7672913074493408,292.9960632324219,297.1499938964844,293.1499938964844,0.1845365911722183,-18949.54296875,304.1460876464844,0.6117833256721497,0.2067381888628006,0.9667016863822936,287.9310302734375,291.1499938964844,250.52137756347656,250.0239105224609,279.1540222167969,292.9956970214844,287.9319763183594,1.0,0.7210886478424072,0.4281490743160248,0.4281490743160248,1.0,1.0,-3.5902907848358154,1.1704177856445312,2.419872999191284,0.3644055724143982,0.0,0.0,1.0,298.1529541015625,310.0,50.55073547363281,-31791.603515625,4466.2236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9744567871094,306.4819030761719,278.1499938964844,0.0,18000.0,313.1499938964844,27648.830078125,27720.0,0.0,0.0,0.75304114818573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.69122576713562,1.6912493705749512,-2.3621576474397443e-05,0.0,0.0007642410346306,0.0,0.0,537.8515014648438,0.0,0.0,0.0,0.9233493208885192,4.0,0.0,1.0
545340,292.9975891113281,297.1499938964844,293.1499938964844,0.1880772709846496,-3849.94921875,304.1473083496094,0.6138635873794556,0.210007905960083,0.1966821253299713,292.8317565917969,297.1499938964844,293.1499938964844,0.7288376092910767,-11579.5546875,304.1250305175781,0.8683153986930847,0.620996356010437,0.5923799276351929,292.77301025390625,297.1499938964844,293.1499938964844,0.8063106536865234,-9243.6806640625,304.1136779785156,0.8917604088783264,0.6731061935424805,0.4732151329517364,292.72088623046875,297.1499938964844,293.1499938964844,1.0,-14942.31640625,303.9289245605469,0.9563549757003784,0.8163312077522278,0.7738202810287476,293.0133361816406,297.1499938964844,293.1499938964844,0.1848231852054596,-18969.9765625,304.1469116210937,0.610970139503479,0.2071294039487838,0.9691431522369384,287.955322265625,291.1499938964844,250.55691528320312,250.05665588378903,279.15435791015625,293.01300048828125,287.9561767578125,1.0,0.7251009345054626,0.428603857755661,0.428603857755661,1.0,1.0,-3.609299659729004,1.1785509586334229,2.430748462677002,0.3682912588119507,0.0,0.0,1.0,301.7700500488281,313.0,38.65876007080078,-32032.892578125,4540.5107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1176147460937,306.5954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,27703.3046875,28800.0,0.0,0.0,0.7600266337394714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692891001701355,1.692914605140686,-2.3668115318287164e-05,0.0,0.0007713303784839,0.0,0.0,539.4417724609375,0.0,0.0,0.0,0.9391765594482422,4.0,0.0,1.0
545400,292.9975891113281,297.1499938964844,293.1499938964844,0.1880772709846496,-3849.94921875,304.1473083496094,0.6138635873794556,0.210007905960083,0.1966821253299713,292.8317565917969,297.1499938964844,293.1499938964844,0.7288376092910767,-11579.5546875,304.1250305175781,0.8683153986930847,0.620996356010437,0.5923799276351929,292.77301025390625,297.1499938964844,293.1499938964844,0.8063106536865234,-9243.6806640625,304.1136779785156,0.8917604088783264,0.6731061935424805,0.4732151329517364,292.72088623046875,297.1499938964844,293.1499938964844,1.0,-14942.31640625,303.9289245605469,0.9563549757003784,0.8163312077522278,0.7738202810287476,293.0133361816406,297.1499938964844,293.1499938964844,0.1848231852054596,-18969.9765625,304.1469116210937,0.610970139503479,0.2071294039487838,0.9691431522369384,287.955322265625,291.1499938964844,250.55691528320312,250.05665588378903,279.15435791015625,293.01300048828125,287.9561767578125,1.0,0.7251009345054626,0.428603857755661,0.428603857755661,1.0,1.0,-3.609299659729004,1.1785509586334229,2.430748462677002,0.3682912588119507,0.0,0.0,1.0,301.7700500488281,313.0,38.65876007080078,-32032.892578125,4540.5107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1176147460937,306.5954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,27703.3046875,28800.0,0.0,0.0,0.7600266337394714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692891001701355,1.692914605140686,-2.3668115318287164e-05,0.0,0.0007713303784839,0.0,0.0,539.4417724609375,0.0,0.0,0.0,0.9391765594482422,4.0,0.0,1.0
545460,293.0177307128906,297.1499938964844,293.1499938964844,0.187337577342987,-3836.772705078125,304.1493835449219,0.6124559640884399,0.2097848206758499,0.1966454982757568,292.85821533203125,297.1499938964844,293.1499938964844,0.730635941028595,-11597.6767578125,304.1301574707031,0.867764949798584,0.6236961483955383,0.5951229333877563,292.7983093261719,297.1499938964844,293.1499938964844,0.8104891777038574,-9277.466796875,304.1186218261719,0.891822874546051,0.6775268912315369,0.4764054715633392,292.7433166503906,297.1499938964844,293.1499938964844,1.0,-14979.8740234375,303.89727783203125,0.9568310379981996,0.8226577043533325,0.7799670100212097,293.029296875,297.1499938964844,293.1499938964844,0.184538647532463,-18941.404296875,304.1483764648437,0.6099470257759094,0.2073528617620468,0.9708633422851562,288.0096740722656,291.1499938964844,250.5955047607422,250.0922088623047,279.1547546386719,293.02899169921875,288.0107727050781,1.0,0.7288107872009277,0.429097443819046,0.429097443819046,1.0,1.0,-3.625861167907715,1.1859129667282104,2.439948081970215,0.3719576895236969,0.0,0.0,1.0,305.39892578125,316.0,57.26308441162109,-32399.220703125,4608.7490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2236022949219,306.7262268066406,278.1499938964844,0.0,18000.0,313.1499938964844,28656.220703125,28800.0,0.0,0.0,0.7668796181678772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217601537704468,1.721784591674805,-2.448223312967457e-05,0.0,0.0007782853208482,0.0,0.0,567.512939453125,0.0,0.0,0.0,0.9401236772537231,4.0,0.0,1.0
545520,293.0177307128906,297.1499938964844,293.1499938964844,0.187337577342987,-3836.772705078125,304.1493835449219,0.6124559640884399,0.2097848206758499,0.1966454982757568,292.85821533203125,297.1499938964844,293.1499938964844,0.730635941028595,-11597.6767578125,304.1301574707031,0.867764949798584,0.6236961483955383,0.5951229333877563,292.7983093261719,297.1499938964844,293.1499938964844,0.8104891777038574,-9277.466796875,304.1186218261719,0.891822874546051,0.6775268912315369,0.4764054715633392,292.7433166503906,297.1499938964844,293.1499938964844,1.0,-14979.8740234375,303.89727783203125,0.9568310379981996,0.8226577043533325,0.7799670100212097,293.029296875,297.1499938964844,293.1499938964844,0.184538647532463,-18941.404296875,304.1483764648437,0.6099470257759094,0.2073528617620468,0.9708633422851562,288.0096740722656,291.1499938964844,250.5955047607422,250.0922088623047,279.1547546386719,293.02899169921875,288.0107727050781,1.0,0.7288107872009277,0.429097443819046,0.429097443819046,1.0,1.0,-3.625861167907715,1.1859129667282104,2.439948081970215,0.3719576895236969,0.0,0.0,1.0,305.39892578125,316.0,57.26308441162109,-32399.220703125,4608.7490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2236022949219,306.7262268066406,278.1499938964844,0.0,18000.0,313.1499938964844,28656.220703125,28800.0,0.0,0.0,0.7668796181678772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217601537704468,1.721784591674805,-2.448223312967457e-05,0.0,0.0007782853208482,0.0,0.0,567.512939453125,0.0,0.0,0.0,0.9401236772537231,4.0,0.0,1.0
545580,293.0365295410156,297.1499938964844,293.1499938964844,0.1867015808820724,-3825.861083984375,304.150634765625,0.610765278339386,0.209320068359375,0.196392610669136,292.8833312988281,297.1499938964844,293.1499938964844,0.7331352829933167,-11626.203125,304.1325988769531,0.8669905066490173,0.6259931325912476,0.5974764227867126,292.8216857910156,297.1499938964844,293.1499938964844,0.8156729340553284,-9321.7001953125,304.12042236328125,0.8917214870452881,0.681694507598877,0.4794099628925323,292.7647399902344,297.1499938964844,293.1499938964844,1.0,-15026.4013671875,303.8568420410156,0.9570692777633668,0.8286166787147522,0.7856959700584412,293.0440673828125,297.1499938964844,293.1499938964844,0.1844406127929687,-18930.796875,304.1490783691406,0.6087378263473511,0.2074179947376251,0.9718692302703856,288.0362243652344,291.1499938964844,250.6371307373047,250.1305694580078,279.1551208496094,293.04376220703125,288.0370788574219,1.0,0.7322209477424622,0.4296290576457977,0.4296290576457977,1.0,1.0,-3.6401078701019287,1.1925523281097412,2.4475557804107666,0.3754081726074219,0.0,0.0,1.0,309.0030822753906,319.0,42.41291046142578,-32602.732421875,4670.88916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.33843994140625,306.8216247558594,278.1499938964844,0.0,18000.0,313.1499938964844,28766.841796875,28800.0,0.0,0.0,0.773210883140564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250802516937256,1.725104808807373,-2.45767423621146e-05,0.0,0.0007847107481211,0.0,0.0,570.8023071289062,0.0,0.0,0.0,0.9417716264724731,4.0,0.0,1.0
545640,293.0365295410156,297.1499938964844,293.1499938964844,0.1867015808820724,-3825.861083984375,304.150634765625,0.610765278339386,0.209320068359375,0.196392610669136,292.8833312988281,297.1499938964844,293.1499938964844,0.7331352829933167,-11626.203125,304.1325988769531,0.8669905066490173,0.6259931325912476,0.5974764227867126,292.8216857910156,297.1499938964844,293.1499938964844,0.8156729340553284,-9321.7001953125,304.12042236328125,0.8917214870452881,0.681694507598877,0.4794099628925323,292.7647399902344,297.1499938964844,293.1499938964844,1.0,-15026.4013671875,303.8568420410156,0.9570692777633668,0.8286166787147522,0.7856959700584412,293.0440673828125,297.1499938964844,293.1499938964844,0.1844406127929687,-18930.796875,304.1490783691406,0.6087378263473511,0.2074179947376251,0.9718692302703856,288.0362243652344,291.1499938964844,250.6371307373047,250.1305694580078,279.1551208496094,293.04376220703125,288.0370788574219,1.0,0.7322209477424622,0.4296290576457977,0.4296290576457977,1.0,1.0,-3.6401078701019287,1.1925523281097412,2.4475557804107666,0.3754081726074219,0.0,0.0,1.0,309.0030822753906,319.0,42.41291046142578,-32602.732421875,4670.88916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.33843994140625,306.8216247558594,278.1499938964844,0.0,18000.0,313.1499938964844,28766.841796875,28800.0,0.0,0.0,0.773210883140564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250802516937256,1.725104808807373,-2.45767423621146e-05,0.0,0.0007847107481211,0.0,0.0,570.8023071289062,0.0,0.0,0.0,0.9417716264724731,4.0,0.0,1.0
545700,293.04547119140625,297.1499938964844,293.1499938964844,0.1863026320934295,-3819.119873046875,304.1512451171875,0.6098228096961975,0.2089984714984893,0.1961864233016967,292.8954162597656,297.1499938964844,293.1499938964844,0.7342244386672974,-11638.5283203125,304.1337890625,0.8665341734886169,0.6269931197166443,0.5985156297683716,292.83282470703125,297.1499938964844,293.1499938964844,0.8181644082069397,-9342.9375,304.12127685546875,0.8916175365447998,0.6836644411087036,0.4808384478092193,292.7749328613281,297.1499938964844,293.1499938964844,1.0,-15049.01953125,303.837158203125,0.957137167453766,0.8314893841743469,0.7884621620178223,293.0509948730469,297.1499938964844,293.1499938964844,0.1843477934598922,-18922.0546875,304.1494140625,0.6080758571624756,0.2073973417282104,0.972129762172699,288.0483093261719,291.1499938964844,250.6590881347656,250.1507873535156,279.1553039550781,293.0507202148437,288.0491638183594,1.0,0.7338224053382874,0.4299081265926361,0.4299081265926361,1.0,1.0,-3.646471500396729,1.1956366300582886,2.4508347511291504,0.3770669102668762,0.0,0.0,1.0,310.7868347167969,319.0,38.55167770385742,-32699.51171875,4699.8662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4014892578125,306.87261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,28783.916015625,29880.0,0.0,0.0,0.7761388421058655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725592017173767,1.725616693496704,-2.459132701915223e-05,0.0,0.0007876822492107,0.0,0.0,571.310546875,0.0,0.0,0.0,0.9570256471633912,4.0,0.0,1.0
545760,293.0541687011719,297.1499938964844,293.1499938964844,0.1855191141366958,-3805.67529296875,304.1524353027344,0.6088131070137024,0.2086177319288253,0.1959290206432342,292.9073181152344,297.1499938964844,293.1499938964844,0.7339468002319336,-11632.7255859375,304.13720703125,0.8660224080085754,0.6278817057609558,0.5994603037834167,292.84375,297.1499938964844,293.1499938964844,0.8191922903060913,-9350.0830078125,304.1246032714844,0.8914644718170166,0.6855385899543762,0.4822098612785339,292.78533935546875,297.1499938964844,293.1499938964844,1.0,-15058.1650390625,303.830078125,0.9571486115455629,0.8341979384422302,0.7911332845687866,293.0576477050781,297.1499938964844,293.1499938964844,0.1838990300893783,-18882.087890625,304.1503295898437,0.6073721051216125,0.2073416709899902,0.9722429513931274,288.0848083496094,291.1499938964844,250.68179321289065,250.1717224121093,279.1554870605469,293.0574035644531,288.0863037109375,1.0,0.735356330871582,0.4301967322826385,0.4301967322826385,1.0,1.0,-3.652299880981445,1.19855535030365,2.453744411468506,0.3786832094192505,0.0,0.0,1.0,312.5705871582031,322.0,65.40656280517578,-32923.953125,4727.42041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.44659423828125,306.9488830566406,278.1499938964844,0.0,18000.0,313.1499938964844,29589.10546875,29880.0,0.0,0.0,0.7791370153427124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.749561071395874,1.7495863437652588,-2.527923606976401e-05,0.0,0.000790725054685,0.0,0.0,595.4500732421875,0.0,0.0,0.0,0.9555159211158752,4.0,0.0,1.0
545820,293.0707397460937,297.1499938964844,293.1499938964844,0.1843018680810928,-3785.28955078125,304.1536560058594,0.6065769195556641,0.2076837569475174,0.1952596753835678,292.9303894042969,297.1499938964844,293.1499938964844,0.7348629832267761,-11641.9619140625,304.1399230957031,0.8648133277893066,0.6293544769287109,0.6010518074035645,292.8646545410156,297.1499938964844,293.1499938964844,0.8229851126670837,-9382.0302734375,304.126708984375,0.8909937143325806,0.6890559196472168,0.4847758412361145,292.8058166503906,297.1499938964844,293.1499938964844,1.0,-15092.509765625,303.8006896972656,0.956934690475464,0.8392829298973083,0.7960677146911621,293.0702514648437,297.1499938964844,293.1499938964844,0.1834184378385543,-18840.181640625,304.1510009765625,0.6058235168457031,0.207125574350357,0.9720094799995422,288.11749267578125,291.1499938964844,250.72946166992188,250.2156524658203,279.1558837890625,293.07000732421875,288.1184387207031,1.0,0.738207221031189,0.4308045208454132,0.4308045208454132,1.0,1.0,-3.662154674530029,1.2038322687149048,2.458322525024414,0.3817498087882995,0.0,0.0,1.0,316.1509704589844,325.0,49.71575546264648,-33105.0078125,4777.71728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5377197265625,307.032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,29813.640625,29880.0,0.0,0.0,0.7848616242408752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756186842918396,1.7562122344970703,-2.547106669226196e-05,0.0,0.0007965347613207,0.0,0.0,602.2407836914062,0.0,0.0,0.0,0.9587999582290648,4.0,0.0,1.0
545880,293.0707397460937,297.1499938964844,293.1499938964844,0.1843018680810928,-3785.28955078125,304.1536560058594,0.6065769195556641,0.2076837569475174,0.1952596753835678,292.9303894042969,297.1499938964844,293.1499938964844,0.7348629832267761,-11641.9619140625,304.1399230957031,0.8648133277893066,0.6293544769287109,0.6010518074035645,292.8646545410156,297.1499938964844,293.1499938964844,0.8229851126670837,-9382.0302734375,304.126708984375,0.8909937143325806,0.6890559196472168,0.4847758412361145,292.8058166503906,297.1499938964844,293.1499938964844,1.0,-15092.509765625,303.8006896972656,0.956934690475464,0.8392829298973083,0.7960677146911621,293.0702514648437,297.1499938964844,293.1499938964844,0.1834184378385543,-18840.181640625,304.1510009765625,0.6058235168457031,0.207125574350357,0.9720094799995422,288.11749267578125,291.1499938964844,250.72946166992188,250.2156524658203,279.1558837890625,293.07000732421875,288.1184387207031,1.0,0.738207221031189,0.4308045208454132,0.4308045208454132,1.0,1.0,-3.662154674530029,1.2038322687149048,2.458322525024414,0.3817498087882995,0.0,0.0,1.0,316.1509704589844,325.0,49.71575546264648,-33105.0078125,4777.71728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5377197265625,307.032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,29813.640625,29880.0,0.0,0.0,0.7848616242408752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756186842918396,1.7562122344970703,-2.547106669226196e-05,0.0,0.0007965347613207,0.0,0.0,602.2407836914062,0.0,0.0,0.0,0.9587999582290648,4.0,0.0,1.0
545940,293.0860900878906,297.1499938964844,293.1499938964844,0.1829645484685897,-3763.068603515625,304.1546630859375,0.6041337251663208,0.2065732479095459,0.1944196224212646,292.95263671875,297.1499938964844,293.1499938964844,0.7354874610900879,-11647.8935546875,304.1422424316406,0.8634290099143982,0.6304008364677429,0.6022577881813049,292.8843078613281,297.1499938964844,293.1499938964844,0.8266898393630981,-9413.431640625,304.1282958984375,0.8903999924659729,0.6922935247421265,0.4871491193771362,292.8249206542969,297.1499938964844,293.1499938964844,1.0,-15127.1123046875,303.77081298828125,0.9566106796264648,0.8441268801689148,0.8007585406303406,293.0818786621094,297.1499938964844,293.1499938964844,0.1828859001398086,-18794.646484375,304.15155029296875,0.6041454076766968,0.2067887037992477,0.971217691898346,288.14373779296875,291.1499938964844,250.7801513671875,250.26235961914065,279.15625,293.0816345214844,288.1446228027344,1.0,0.7408012747764587,0.4314479827880859,0.4314479827880859,1.0,1.0,-3.670143604278565,1.208539962768555,2.4616036415100098,0.384656697511673,0.0,0.0,1.0,319.6757507324219,328.0,40.52008056640625,-33262.8984375,4822.568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6459350585937,307.1231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,29864.923828125,30960.0,0.0,0.0,0.7900143265724182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757696509361267,1.757722020149231,-2.551487887103576e-05,0.0,0.0008017641375772,0.0,0.0,603.7952880859375,0.0,0.0,0.0,0.9745484590530396,4.0,0.0,1.0
546000,293.0860900878906,297.1499938964844,293.1499938964844,0.1829645484685897,-3763.068603515625,304.1546630859375,0.6041337251663208,0.2065732479095459,0.1944196224212646,292.95263671875,297.1499938964844,293.1499938964844,0.7354874610900879,-11647.8935546875,304.1422424316406,0.8634290099143982,0.6304008364677429,0.6022577881813049,292.8843078613281,297.1499938964844,293.1499938964844,0.8266898393630981,-9413.431640625,304.1282958984375,0.8903999924659729,0.6922935247421265,0.4871491193771362,292.8249206542969,297.1499938964844,293.1499938964844,1.0,-15127.1123046875,303.77081298828125,0.9566106796264648,0.8441268801689148,0.8007585406303406,293.0818786621094,297.1499938964844,293.1499938964844,0.1828859001398086,-18794.646484375,304.15155029296875,0.6041454076766968,0.2067887037992477,0.971217691898346,288.14373779296875,291.1499938964844,250.7801513671875,250.26235961914065,279.15625,293.0816345214844,288.1446228027344,1.0,0.7408012747764587,0.4314479827880859,0.4314479827880859,1.0,1.0,-3.670143604278565,1.208539962768555,2.4616036415100098,0.384656697511673,0.0,0.0,1.0,319.6757507324219,328.0,40.52008056640625,-33262.8984375,4822.568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6459350585937,307.1231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,29864.923828125,30960.0,0.0,0.0,0.7900143265724182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757696509361267,1.757722020149231,-2.551487887103576e-05,0.0,0.0008017641375772,0.0,0.0,603.7952880859375,0.0,0.0,0.0,0.9745484590530396,4.0,0.0,1.0
546060,293.1005554199219,297.1499938964844,293.1499938964844,0.1810509860515594,-3730.903564453125,304.15625,0.6014541983604431,0.2052616328001022,0.1934144794940948,292.974365234375,297.1499938964844,293.1499938964844,0.7339621782302856,-11626.0146484375,304.1471862792969,0.8618208169937134,0.6309981346130371,0.6030488610267639,292.90313720703125,297.1499938964844,293.1499938964844,0.8282495737075806,-9424.697265625,304.1327209472656,0.8896316885948181,0.6952065229415894,0.489309012889862,292.8442077636719,297.1499938964844,293.1499938964844,1.0,-15142.33203125,303.7590026855469,0.9560660123825072,0.8484529852867126,0.8050500750541687,293.09259033203125,297.1499938964844,293.1499938964844,0.1818520277738571,-18705.65234375,304.1527099609375,0.602322518825531,0.2063384056091308,0.9699390530586244,288.1994934082031,291.1499938964844,250.8338317871093,250.3118133544922,279.1566162109375,293.0924072265625,288.2006530761719,1.0,0.7431442141532898,0.4321298897266388,0.4321298897266388,1.0,1.0,-3.676112651824951,1.212627410888672,2.4634850025177,0.3873988091945648,0.0,0.0,1.0,323.2007751464844,331.0,59.50889587402344,-33544.921875,4861.787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7225952148437,307.2327575683594,278.1499938964844,0.0,18000.0,313.1499938964844,30823.23046875,30960.0,0.0,0.0,0.7951080799102783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856743335723877,1.7857006788253784,-2.633360054460354e-05,0.0,0.0008069336763583,0.0,0.0,633.08935546875,0.0,0.0,0.0,0.9749979972839355,4.0,0.0,1.0
546120,293.1005554199219,297.1499938964844,293.1499938964844,0.1810509860515594,-3730.903564453125,304.15625,0.6014541983604431,0.2052616328001022,0.1934144794940948,292.974365234375,297.1499938964844,293.1499938964844,0.7339621782302856,-11626.0146484375,304.1471862792969,0.8618208169937134,0.6309981346130371,0.6030488610267639,292.90313720703125,297.1499938964844,293.1499938964844,0.8282495737075806,-9424.697265625,304.1327209472656,0.8896316885948181,0.6952065229415894,0.489309012889862,292.8442077636719,297.1499938964844,293.1499938964844,1.0,-15142.33203125,303.7590026855469,0.9560660123825072,0.8484529852867126,0.8050500750541687,293.09259033203125,297.1499938964844,293.1499938964844,0.1818520277738571,-18705.65234375,304.1527099609375,0.602322518825531,0.2063384056091308,0.9699390530586244,288.1994934082031,291.1499938964844,250.8338317871093,250.3118133544922,279.1566162109375,293.0924072265625,288.2006530761719,1.0,0.7431442141532898,0.4321298897266388,0.4321298897266388,1.0,1.0,-3.676112651824951,1.212627410888672,2.4634850025177,0.3873988091945648,0.0,0.0,1.0,323.2007751464844,331.0,59.50889587402344,-33544.921875,4861.787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7225952148437,307.2327575683594,278.1499938964844,0.0,18000.0,313.1499938964844,30823.23046875,30960.0,0.0,0.0,0.7951080799102783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856743335723877,1.7857006788253784,-2.633360054460354e-05,0.0,0.0008069336763583,0.0,0.0,633.08935546875,0.0,0.0,0.0,0.9749979972839355,4.0,0.0,1.0
546180,293.1142578125,297.1499938964844,293.1499938964844,0.1792536675930023,-3701.093505859375,304.1571655273437,0.5985182523727417,0.2037343382835388,0.1922192275524139,292.9952392578125,297.1499938964844,293.1499938964844,0.733092725276947,-11613.9111328125,304.1495666503906,0.8600321412086487,0.6312099695205688,0.6034656167030334,292.9208984375,297.1499938964844,293.1499938964844,0.8307543992996216,-9445.7490234375,304.1343078613281,0.8887267708778381,0.6978580951690674,0.4912779331207275,292.862548828125,297.1499938964844,293.1499938964844,1.0,-15166.7431640625,303.7383117675781,0.9553434252738952,0.8524812459945679,0.8089830279350281,293.1025085449219,297.1499938964844,293.1499938964844,0.181038498878479,-18637.12890625,304.1531677246094,0.600369393825531,0.2057811915874481,0.9681780338287354,288.2294921875,291.1499938964844,250.89048767089844,250.3640289306641,279.1570129394531,293.1023254394531,288.2304382324219,1.0,0.7452394962310791,0.4328500926494598,0.4328500926494598,1.0,1.0,-3.6801600456237793,1.2161298990249634,2.4640300273895264,0.3899734914302826,0.0,0.0,1.0,326.6986083984375,334.0,46.65913009643555,-33675.1953125,4895.404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8117370605469,307.31231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,30929.3984375,30960.0,0.0,0.0,0.799752414226532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887470722198486,1.788773536682129,-2.642430445121136e-05,0.0,0.0008116470417007,0.0,0.0,636.3631591796875,0.0,0.0,0.0,0.9765201807022096,4.0,0.0,1.0
546240,293.1142578125,297.1499938964844,293.1499938964844,0.1792536675930023,-3701.093505859375,304.1571655273437,0.5985182523727417,0.2037343382835388,0.1922192275524139,292.9952392578125,297.1499938964844,293.1499938964844,0.733092725276947,-11613.9111328125,304.1495666503906,0.8600321412086487,0.6312099695205688,0.6034656167030334,292.9208984375,297.1499938964844,293.1499938964844,0.8307543992996216,-9445.7490234375,304.1343078613281,0.8887267708778381,0.6978580951690674,0.4912779331207275,292.862548828125,297.1499938964844,293.1499938964844,1.0,-15166.7431640625,303.7383117675781,0.9553434252738952,0.8524812459945679,0.8089830279350281,293.1025085449219,297.1499938964844,293.1499938964844,0.181038498878479,-18637.12890625,304.1531677246094,0.600369393825531,0.2057811915874481,0.9681780338287354,288.2294921875,291.1499938964844,250.89048767089844,250.3640289306641,279.1570129394531,293.1023254394531,288.2304382324219,1.0,0.7452394962310791,0.4328500926494598,0.4328500926494598,1.0,1.0,-3.6801600456237793,1.2161298990249634,2.4640300273895264,0.3899734914302826,0.0,0.0,1.0,326.6986083984375,334.0,46.65913009643555,-33675.1953125,4895.404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8117370605469,307.31231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,30929.3984375,30960.0,0.0,0.0,0.799752414226532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887470722198486,1.788773536682129,-2.642430445121136e-05,0.0,0.0008116470417007,0.0,0.0,636.3631591796875,0.0,0.0,0.0,0.9765201807022096,4.0,0.0,1.0
546300,293.120849609375,297.1499938964844,293.1499938964844,0.1782833635807037,-3685.007080078125,304.1576232910156,0.5969575643539429,0.2028920203447342,0.1915498226881027,293.0054016113281,297.1499938964844,293.1499938964844,0.7324901819229126,-11605.8330078125,304.1507263183594,0.8590837121009827,0.6311742067337036,0.6035423874855042,292.9294128417969,297.1499938964844,293.1499938964844,0.8319010734558105,-9455.3544921875,304.13507080078125,0.8882353901863098,0.6990833282470703,0.4921953678131103,292.87127685546875,297.1499938964844,293.1499938964844,1.0,-15178.3994140625,303.7283935546875,0.9549480080604552,0.8544031381607056,0.8108678460121155,293.107177734375,297.1499938964844,293.1499938964844,0.1806038618087768,-18600.642578125,304.15338134765625,0.5993543863296509,0.2054675072431564,0.9671363234519958,288.24371337890625,291.1499938964844,250.91993713378903,250.3911590576172,279.1571960449219,293.10699462890625,288.24468994140625,1.0,0.746202826499939,0.433223694562912,0.433223694562912,1.0,1.0,-3.68156623840332,1.217695713043213,2.4638705253601074,0.3912117183208465,0.0,0.0,1.0,328.4288635253906,334.0,43.61893081665039,-33737.390625,4910.3359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8628234863281,307.35626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.287109375,32040.0,0.0,0.0,0.8018651008605957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892063856124878,1.789232850074768,-2.643787956913002e-05,0.0,0.0008137911208905,0.0,0.0,636.8535766601562,0.0,0.0,0.0,0.9917477369308472,4.0,0.0,1.0
546360,293.1270751953125,297.1499938964844,293.1499938964844,0.1769815236330032,-3663.033447265625,304.1585998535156,0.5953493118286133,0.2020376920700073,0.1908508539199829,293.01544189453125,297.1499938964844,293.1499938964844,0.7305761575698853,-11580.3525390625,304.154052734375,0.8580913543701172,0.6310332417488098,0.6035299301147461,292.93804931640625,297.1499938964844,293.1499938964844,0.8316075205802917,-9451.126953125,304.1383056640625,0.8877000212669373,0.7001826763153076,0.4930516183376312,292.8802795410156,297.1499938964844,293.1499938964844,1.0,-15177.091796875,303.73065185546875,0.9545064568519592,0.8561677932739258,0.8126646876335144,293.11163330078125,297.1499938964844,293.1499938964844,0.179844245314598,-18535.396484375,304.1541442871094,0.5983105897903442,0.2051313072443008,0.9660005569458008,288.2813415527344,291.1499938964844,250.9501342773437,250.41897583007807,279.1573791503906,293.1114807128906,288.28289794921875,1.0,0.7471120953559875,0.4336069524288177,0.4336069524288177,1.0,1.0,-3.682537078857422,1.2191299200057983,2.463407278060913,0.3924187421798706,0.0,0.0,1.0,330.15875244140625,337.0,69.561767578125,-33922.0078125,4924.01513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.897216796875,307.4241638183594,278.1499938964844,0.0,18000.0,313.1499938964844,31758.888671875,32040.0,0.0,0.0,0.8040589094161987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81257438659668,1.8126015663146973,-2.7132975446875207e-05,0.0,0.0008160175639204,0.0,0.0,662.134033203125,0.0,0.0,0.0,0.9898913502693176,4.0,0.0,1.0
546420,293.1387023925781,297.1499938964844,293.1499938964844,0.1748304814100265,-3627.24658203125,304.1593017578125,0.5920389890670776,0.200259655714035,0.1894149035215377,293.0350646972656,297.1499938964844,293.1499938964844,0.7281792163848877,-11549.6533203125,304.1566772460937,0.8559589385986328,0.6304662823677063,0.6032232642173767,292.9552307128906,297.1499938964844,293.1499938964844,0.8325932621955872,-9458.6796875,304.1405334472656,0.886448323726654,0.7020708322525024,0.4945187568664551,292.8981018066406,297.1499938964844,293.1499938964844,1.0,-15190.373046875,303.7200927734375,0.9534181356430054,0.8593862652778625,0.8158703446388245,293.1200561523437,297.1499938964844,293.1499938964844,0.1787584573030471,-18444.146484375,304.1545715332031,0.5961254835128784,0.2043940871953964,0.9634429812431335,288.3180847167969,291.1499938964844,251.0127410888672,250.4766387939453,279.15777587890625,293.1199035644531,288.31915283203125,1.0,0.7487544417381287,0.4344040155410766,0.4344040155410766,1.0,1.0,-3.682987689971924,1.221542477607727,2.4614450931549072,0.3947007358074188,0.0,0.0,1.0,333.6286315917969,340.0,55.14687728881836,-34036.78515625,4947.12890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9690856933594,307.4964294433594,278.1499938964844,0.0,18000.0,313.1499938964844,31977.802734375,32040.0,0.0,0.0,0.8082127571105957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81881070137024,1.8188380002975464,-2.7320000299368985e-05,0.0,0.0008202331955544,0.0,0.0,668.9920043945312,0.0,0.0,0.0,0.9929761290550232,4.0,0.0,1.0
546480,293.1387023925781,297.1499938964844,293.1499938964844,0.1748304814100265,-3627.24658203125,304.1593017578125,0.5920389890670776,0.200259655714035,0.1894149035215377,293.0350646972656,297.1499938964844,293.1499938964844,0.7281792163848877,-11549.6533203125,304.1566772460937,0.8559589385986328,0.6304662823677063,0.6032232642173767,292.9552307128906,297.1499938964844,293.1499938964844,0.8325932621955872,-9458.6796875,304.1405334472656,0.886448323726654,0.7020708322525024,0.4945187568664551,292.8981018066406,297.1499938964844,293.1499938964844,1.0,-15190.373046875,303.7200927734375,0.9534181356430054,0.8593862652778625,0.8158703446388245,293.1200561523437,297.1499938964844,293.1499938964844,0.1787584573030471,-18444.146484375,304.1545715332031,0.5961254835128784,0.2043940871953964,0.9634429812431335,288.3180847167969,291.1499938964844,251.0127410888672,250.4766387939453,279.15777587890625,293.1199035644531,288.31915283203125,1.0,0.7487544417381287,0.4344040155410766,0.4344040155410766,1.0,1.0,-3.682987689971924,1.221542477607727,2.4614450931549072,0.3947007358074188,0.0,0.0,1.0,333.6286315917969,340.0,55.14687728881836,-34036.78515625,4947.12890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9690856933594,307.4964294433594,278.1499938964844,0.0,18000.0,313.1499938964844,31977.802734375,32040.0,0.0,0.0,0.8082127571105957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81881070137024,1.8188380002975464,-2.7320000299368985e-05,0.0,0.0008202331955544,0.0,0.0,668.9920043945312,0.0,0.0,0.0,0.9929761290550232,4.0,0.0,1.0
546540,293.1498107910156,297.1499938964844,293.1499938964844,0.1725860983133316,-3589.919921875,304.1599426269531,0.5885241031646729,0.1982940137386322,0.1878296136856079,293.053955078125,297.1499938964844,293.1499938964844,0.7255322933197021,-11516.1748046875,304.1588439941406,0.8537033200263977,0.6295439004898071,0.6025837659835815,292.9715881347656,297.1499938964844,293.1499938964844,0.8334202766418457,-9465.0830078125,304.1423034667969,0.8850869536399841,0.7036870121955872,0.4957797527313232,292.914794921875,297.1499938964844,293.1499938964844,1.0,-15203.9423828125,303.7090148925781,0.9522430300712584,0.862382709980011,0.8188521862030029,293.1278076171875,297.1499938964844,293.1499938964844,0.1776645332574844,-18352.615234375,304.1548767089844,0.5938593745231628,0.2035829424858093,0.9605441689491272,288.3493347167969,291.1499938964844,251.0782928466797,250.5370178222656,279.1581420898437,293.1276550292969,288.3503723144531,1.0,0.7501918077468872,0.4352380335330963,0.4352380335330963,1.0,1.0,-3.681929588317871,1.2235071659088137,2.4584226608276367,0.3968636393547058,0.0,0.0,1.0,337.04791259765625,343.0,47.11920547485352,-34133.328125,4965.54443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0592346191406,307.57733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,32026.263671875,33120.0,0.0,0.0,0.8118574619293213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201884031295776,1.8202157020568848,-2.7361404136172496e-05,0.0,0.0008239321177825,0.0,0.0,670.5133056640625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546600,293.1498107910156,297.1499938964844,293.1499938964844,0.1725860983133316,-3589.919921875,304.1599426269531,0.5885241031646729,0.1982940137386322,0.1878296136856079,293.053955078125,297.1499938964844,293.1499938964844,0.7255322933197021,-11516.1748046875,304.1588439941406,0.8537033200263977,0.6295439004898071,0.6025837659835815,292.9715881347656,297.1499938964844,293.1499938964844,0.8334202766418457,-9465.0830078125,304.1423034667969,0.8850869536399841,0.7036870121955872,0.4957797527313232,292.914794921875,297.1499938964844,293.1499938964844,1.0,-15203.9423828125,303.7090148925781,0.9522430300712584,0.862382709980011,0.8188521862030029,293.1278076171875,297.1499938964844,293.1499938964844,0.1776645332574844,-18352.615234375,304.1548767089844,0.5938593745231628,0.2035829424858093,0.9605441689491272,288.3493347167969,291.1499938964844,251.0782928466797,250.5370178222656,279.1581420898437,293.1276550292969,288.3503723144531,1.0,0.7501918077468872,0.4352380335330963,0.4352380335330963,1.0,1.0,-3.681929588317871,1.2235071659088137,2.4584226608276367,0.3968636393547058,0.0,0.0,1.0,337.04791259765625,343.0,47.11920547485352,-34133.328125,4965.54443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0592346191406,307.57733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,32026.263671875,33120.0,0.0,0.0,0.8118574619293213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201884031295776,1.8202157020568848,-2.7361404136172496e-05,0.0,0.0008239321177825,0.0,0.0,670.5133056640625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546660,293.1604919433594,297.1499938964844,293.1499938964844,0.1699945926666259,-3546.51025390625,304.1609191894531,0.5847491025924683,0.1961305439472198,0.1860692799091339,293.0723571777344,297.1499938964844,293.1499938964844,0.7217031121253967,-11467.5361328125,304.16217041015625,0.8513005971908569,0.6282472610473633,0.6016018986701965,292.9871826171875,297.1499938964844,293.1499938964844,0.8330954313278198,-9460.8916015625,304.145263671875,0.8836109042167664,0.7050421833992004,0.4968633353710174,292.9313049316406,297.1499938964844,293.1499938964844,1.0,-15207.5810546875,303.7071838378906,0.9509143233299256,0.8649917244911194,0.8215191960334778,293.1349182128906,297.1499938964844,293.1499938964844,0.1763394325971603,-18240.875,304.1554260253906,0.5915039777755737,0.2027037739753723,0.9573509693145752,288.39361572265625,291.1499938964844,251.14678955078125,250.6000823974609,279.1585388183594,293.134765625,288.3946838378906,1.0,0.7514338493347168,0.4361108541488647,0.4361108541488647,1.0,1.0,-3.679303169250488,1.225003004074097,2.454300165176392,0.3989070355892181,0.0,0.0,1.0,340.45465087890625,346.0,52.828121185302734,-34276.9921875,4979.3046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.14166259765625,307.6695556640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.748046875,33120.0,0.0,0.0,0.8152345418930054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.83187198638916,-2.7712951123248782e-05,0.0,0.0008273594430647,0.0,0.0,683.477294921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546720,293.1604919433594,297.1499938964844,293.1499938964844,0.1699945926666259,-3546.51025390625,304.1609191894531,0.5847491025924683,0.1961305439472198,0.1860692799091339,293.0723571777344,297.1499938964844,293.1499938964844,0.7217031121253967,-11467.5361328125,304.16217041015625,0.8513005971908569,0.6282472610473633,0.6016018986701965,292.9871826171875,297.1499938964844,293.1499938964844,0.8330954313278198,-9460.8916015625,304.145263671875,0.8836109042167664,0.7050421833992004,0.4968633353710174,292.9313049316406,297.1499938964844,293.1499938964844,1.0,-15207.5810546875,303.7071838378906,0.9509143233299256,0.8649917244911194,0.8215191960334778,293.1349182128906,297.1499938964844,293.1499938964844,0.1763394325971603,-18240.875,304.1554260253906,0.5915039777755737,0.2027037739753723,0.9573509693145752,288.39361572265625,291.1499938964844,251.14678955078125,250.6000823974609,279.1585388183594,293.134765625,288.3946838378906,1.0,0.7514338493347168,0.4361108541488647,0.4361108541488647,1.0,1.0,-3.679303169250488,1.225003004074097,2.454300165176392,0.3989070355892181,0.0,0.0,1.0,340.45465087890625,346.0,52.828121185302734,-34276.9921875,4979.3046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.14166259765625,307.6695556640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.748046875,33120.0,0.0,0.0,0.8152345418930054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.83187198638916,-2.7712951123248782e-05,0.0,0.0008273594430647,0.0,0.0,683.477294921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546780,293.1708374023437,297.1499938964844,293.1499938964844,0.1673568189144134,-3502.404541015625,304.16168212890625,0.5807144045829773,0.1937671601772308,0.1841327399015426,293.0901794433594,297.1499938964844,293.1499938964844,0.717914342880249,-11420.06640625,304.1644287109375,0.8487672805786133,0.6265958547592163,0.6002849340438843,293.0018920898437,297.1499938964844,293.1499938964844,0.8330309987068176,-9459.6796875,304.14697265625,0.8820466995239258,0.706182062625885,0.497791975736618,292.94708251953125,297.1499938964844,293.1499938964844,1.0,-15214.0439453125,303.70245361328125,0.9494565725326538,0.867331326007843,0.823900043964386,293.14141845703125,297.1499938964844,293.1499938964844,0.1750974953174591,-18136.892578125,304.1556701660156,0.5890706777572632,0.2017630189657211,0.9538798332214355,288.4265441894531,291.1499938964844,251.2182159423828,250.6658477783203,279.158935546875,293.14129638671875,288.4276733398437,1.0,0.7524877786636353,0.4370226860046386,0.4370226860046386,1.0,1.0,-3.6751959323883057,1.2260600328445437,2.4491357803344727,0.4008330404758453,0.0,0.0,1.0,343.8351745605469,349.0,48.397010803222656,-34356.71484375,4988.568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23834228515625,307.7557983398437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8181092143058777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008302768692374,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
