time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
546840,293.1708374023437,297.1499938964844,293.1499938964844,0.1673568189144134,-3502.404541015625,304.16168212890625,0.5807144045829773,0.1937671601772308,0.1841327399015426,293.0901794433594,297.1499938964844,293.1499938964844,0.717914342880249,-11420.06640625,304.1644287109375,0.8487672805786133,0.6265958547592163,0.6002849340438843,293.0018920898437,297.1499938964844,293.1499938964844,0.8330309987068176,-9459.6796875,304.14697265625,0.8820466995239258,0.706182062625885,0.497791975736618,292.94708251953125,297.1499938964844,293.1499938964844,1.0,-15214.0439453125,303.70245361328125,0.9494565725326538,0.867331326007843,0.823900043964386,293.14141845703125,297.1499938964844,293.1499938964844,0.1750974953174591,-18136.892578125,304.1556701660156,0.5890706777572632,0.2017630189657211,0.9538798332214355,288.4265441894531,291.1499938964844,251.2182159423828,250.6658477783203,279.158935546875,293.14129638671875,288.4276733398437,1.0,0.7524877786636353,0.4370226860046386,0.4370226860046386,1.0,1.0,-3.6751959323883057,1.2260600328445437,2.4491357803344727,0.4008330404758453,0.0,0.0,1.0,343.8351745605469,349.0,48.397010803222656,-34356.71484375,4988.568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23834228515625,307.7557983398437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8181092143058777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008302768692374,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546900,293.1759948730469,297.1499938964844,293.1499938964844,0.1659472286701202,-3478.767578125,304.162109375,0.5785834193229675,0.1924874782562255,0.1830880045890808,293.0990295410156,297.1499938964844,293.1499938964844,0.7157766819000244,-11393.2578125,304.1656799316406,0.8474474549293518,0.6256153583526611,0.5994926691055298,293.0089416503906,297.1499938964844,293.1499938964844,0.8328208327293396,-9457.490234375,304.1478881835937,0.8812317848205566,0.7066691517829895,0.4982004165649414,292.95477294921875,297.1499938964844,293.1499938964844,1.0,-15215.8095703125,303.7014465332031,0.9486812949180604,0.8683878183364868,0.8249925374984741,293.1444702148437,297.1499938964844,293.1499938964844,0.1744454801082611,-18082.21484375,304.15582275390625,0.5878260731697083,0.2012714445590973,0.952051281929016,288.4439392089844,291.1499938964844,251.25503540039065,250.69972229003903,279.1591186523437,293.14434814453125,288.4450988769531,1.0,0.7529463171958923,0.4374935626983642,0.4374935626983642,1.0,1.0,-3.672592639923096,1.2264254093170166,2.4461669921875,0.4017551839351654,0.0,0.0,1.0,345.5190734863281,349.0,48.512969970703125,-34396.85546875,4991.55078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2896423339844,307.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8193631172180176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008315494051203,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546960,293.1813049316406,297.1499938964844,293.1499938964844,0.164455696940422,-3453.703125,304.1626281738281,0.5763430595397949,0.1911143809556961,0.1819713115692138,293.1079406738281,297.1499938964844,293.1499938964844,0.7134579420089722,-11364.1357421875,304.16705322265625,0.8460779786109924,0.6245066523551941,0.5985938310623169,293.0158386230469,297.1499938964844,293.1499938964844,0.8324991464614868,-9454.314453125,304.1488647460937,0.8803892731666565,0.7071043848991394,0.4985740184783935,292.9623718261719,297.1499938964844,293.1499938964844,1.0,-15216.5908203125,303.7012939453125,0.9478646516799928,0.8693663477897644,0.8260160088539124,293.1473999023437,297.1499938964844,293.1499938964844,0.173775240778923,-18025.951171875,304.156005859375,0.5865588784217834,0.2007659971714019,0.950168251991272,288.4618530273437,291.1499938964844,251.2925720214844,250.73426818847656,279.1593322753906,293.14727783203125,288.4630432128906,1.0,0.7533595561981201,0.4379752278327942,0.4379752278327942,1.0,1.0,-3.669584035873413,1.2266690731048584,2.4429149627685547,0.4026468992233276,0.0,0.0,1.0,347.2099609375,352.0,49.263065338134766,-34435.70703125,4993.3916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3417358398437,307.848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8205104470252991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008327137911692,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547020,293.1920166015625,297.1499938964844,293.1499938964844,0.161225363612175,-3399.253173828125,304.1637878417969,0.5715262293815613,0.1881510615348816,0.179519236087799,293.1259155273437,297.1499938964844,293.1499938964844,0.7082290649414062,-11298.380859375,304.1700744628906,0.8431791067123413,0.6219298839569092,0.5964441895484924,293.029052734375,297.1499938964844,293.1499938964844,0.831514835357666,-9444.98046875,304.15087890625,0.8786230087280273,0.7078229188919067,0.4992152154445648,292.9774169921875,297.1499938964844,293.1499938964844,1.0,-15215.01171875,303.7038879394531,0.9460989832878112,0.8710698485374451,0.8278330564498901,293.1529235839844,297.1499938964844,293.1499938964844,0.1723760813474655,-17908.330078125,304.1563415527344,0.5839526057243347,0.1997105628252029,0.9462172389030457,288.49932861328125,291.1499938964844,251.36984252929688,250.80535888671875,279.1597595214844,293.15283203125,288.5005798339844,1.0,0.7540383338928223,0.4389725923538208,0.4389725923538208,1.0,1.0,-3.662253618240357,1.226759433746338,2.4354939460754395,0.4043203294277191,0.0,0.0,1.0,350.6065368652344,355.0,51.57078170776367,-34507.09375,4993.33203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44635009765625,307.9441833496094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8224859237670898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000834718637634,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547080,293.1920166015625,297.1499938964844,293.1499938964844,0.161225363612175,-3399.253173828125,304.1637878417969,0.5715262293815613,0.1881510615348816,0.179519236087799,293.1259155273437,297.1499938964844,293.1499938964844,0.7082290649414062,-11298.380859375,304.1700744628906,0.8431791067123413,0.6219298839569092,0.5964441895484924,293.029052734375,297.1499938964844,293.1499938964844,0.831514835357666,-9444.98046875,304.15087890625,0.8786230087280273,0.7078229188919067,0.4992152154445648,292.9774169921875,297.1499938964844,293.1499938964844,1.0,-15215.01171875,303.7038879394531,0.9460989832878112,0.8710698485374451,0.8278330564498901,293.1529235839844,297.1499938964844,293.1499938964844,0.1723760813474655,-17908.330078125,304.1563415527344,0.5839526057243347,0.1997105628252029,0.9462172389030457,288.49932861328125,291.1499938964844,251.36984252929688,250.80535888671875,279.1597595214844,293.15283203125,288.5005798339844,1.0,0.7540383338928223,0.4389725923538208,0.4389725923538208,1.0,1.0,-3.662253618240357,1.226759433746338,2.4354939460754395,0.4043203294277191,0.0,0.0,1.0,350.6065368652344,355.0,51.57078170776367,-34507.09375,4993.33203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44635009765625,307.9441833496094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8224859237670898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000834718637634,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547140,293.2024230957031,297.1499938964844,293.1499938964844,0.1577678918838501,-3340.745361328125,304.1649475097656,0.5663871765136719,0.1849724054336547,0.1768592149019241,293.1435241699219,297.1499938964844,293.1499938964844,0.7023464441299438,-11224.4853515625,304.1731872558594,0.8401358127593994,0.6189669370651245,0.5939125418663025,293.0414428710937,297.1499938964844,293.1499938964844,0.8301383256912231,-9432.291015625,304.1528625488281,0.8767916560173035,0.7083662748336792,0.4997333288192749,292.99224853515625,297.1499938964844,293.1499938964844,1.0,-15209.4833984375,303.7099914550781,0.944189190864563,0.8724325895309448,0.8293355703353882,293.15802001953125,297.1499938964844,293.1499938964844,0.1709105968475341,-17784.935546875,304.1566467285156,0.5812782049179077,0.1986049264669418,0.9420377016067504,288.53839111328125,291.1499938964844,251.4499969482422,250.87908935546875,279.1601867675781,293.15789794921875,288.5397033691406,1.0,0.7545322179794312,0.4400144815444946,0.4400144815444946,1.0,1.0,-3.653411626815796,1.2264012098312378,2.427010297775269,0.4058727025985718,0.0,0.0,1.0,353.982177734375,358.0,53.72161102294922,-34568.79296875,4988.740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5492858886719,308.0390625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8240611553192139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000836317311041,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547200,293.2024230957031,297.1499938964844,293.1499938964844,0.1577678918838501,-3340.745361328125,304.1649475097656,0.5663871765136719,0.1849724054336547,0.1768592149019241,293.1435241699219,297.1499938964844,293.1499938964844,0.7023464441299438,-11224.4853515625,304.1731872558594,0.8401358127593994,0.6189669370651245,0.5939125418663025,293.0414428710937,297.1499938964844,293.1499938964844,0.8301383256912231,-9432.291015625,304.1528625488281,0.8767916560173035,0.7083662748336792,0.4997333288192749,292.99224853515625,297.1499938964844,293.1499938964844,1.0,-15209.4833984375,303.7099914550781,0.944189190864563,0.8724325895309448,0.8293355703353882,293.15802001953125,297.1499938964844,293.1499938964844,0.1709105968475341,-17784.935546875,304.1566467285156,0.5812782049179077,0.1986049264669418,0.9420377016067504,288.53839111328125,291.1499938964844,251.4499969482422,250.87908935546875,279.1601867675781,293.15789794921875,288.5397033691406,1.0,0.7545322179794312,0.4400144815444946,0.4400144815444946,1.0,1.0,-3.653411626815796,1.2264012098312378,2.427010297775269,0.4058727025985718,0.0,0.0,1.0,353.982177734375,358.0,53.72161102294922,-34568.79296875,4988.740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5492858886719,308.0390625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8240611553192139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000836317311041,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547260,293.2131652832031,297.1499938964844,293.1499938964844,0.154057577252388,-3277.666748046875,304.1661682128906,0.5608255863189697,0.1814701706171035,0.1739613562822342,293.16131591796875,297.1499938964844,293.1499938964844,0.6958003640174866,-11142.2470703125,304.1763610839844,0.8368759155273438,0.6155253052711487,0.5909853577613831,293.0539245605469,297.1499938964844,293.1499938964844,0.8282809257507324,-9415.337890625,304.155029296875,0.8747897148132324,0.7085877656936646,0.5000751614570618,293.0076599121094,297.1499938964844,293.1499938964844,1.0,-15199.2783203125,303.7203063964844,0.9420117735862732,0.8733092546463013,0.8304488062858582,293.1634521484375,297.1499938964844,293.1499938964844,0.1693016141653061,-17649.205078125,304.1571350097656,0.5783887505531311,0.1972995102405548,0.9372721314430236,288.5790710449219,291.1499938964844,251.5347442626953,250.95700073242188,279.1609191894531,293.163330078125,288.5804443359375,1.0,0.7548116445541382,0.4411374032497406,0.4411374032497406,1.0,1.0,-3.6424245834350586,1.225447654724121,2.416976928710937,0.4073284566402435,0.0,0.0,1.0,357.4474792480469,361.0,56.18947219848633,-34615.8125,4978.494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.649169921875,308.1327819824219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8252639770507812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000837537983898,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,293.2131652832031,297.1499938964844,293.1499938964844,0.154057577252388,-3277.666748046875,304.1661682128906,0.5608255863189697,0.1814701706171035,0.1739613562822342,293.16131591796875,297.1499938964844,293.1499938964844,0.6958003640174866,-11142.2470703125,304.1763610839844,0.8368759155273438,0.6155253052711487,0.5909853577613831,293.0539245605469,297.1499938964844,293.1499938964844,0.8282809257507324,-9415.337890625,304.155029296875,0.8747897148132324,0.7085877656936646,0.5000751614570618,293.0076599121094,297.1499938964844,293.1499938964844,1.0,-15199.2783203125,303.7203063964844,0.9420117735862732,0.8733092546463013,0.8304488062858582,293.1634521484375,297.1499938964844,293.1499938964844,0.1693016141653061,-17649.205078125,304.1571350097656,0.5783887505531311,0.1972995102405548,0.9372721314430236,288.5790710449219,291.1499938964844,251.5347442626953,250.95700073242188,279.1609191894531,293.163330078125,288.5804443359375,1.0,0.7548116445541382,0.4411374032497406,0.4411374032497406,1.0,1.0,-3.6424245834350586,1.225447654724121,2.416976928710937,0.4073284566402435,0.0,0.0,1.0,357.4474792480469,361.0,56.18947219848633,-34615.8125,4978.494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.649169921875,308.1327819824219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8252639770507812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000837537983898,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.2242126464844,297.1499938964844,293.1499938964844,0.1500003039836883,-3208.3046875,304.16754150390625,0.554699718952179,0.1776300221681594,0.1707483828067779,293.17926025390625,297.1499938964844,293.1499938964844,0.6884176731109619,-11049.3232421875,304.17987060546875,0.8333219289779663,0.6115943193435669,0.5875872373580933,293.0664978027344,297.1499938964844,293.1499938964844,0.8257270455360413,-9392.0849609375,304.1575927734375,0.8725308775901794,0.7084707617759705,0.5001744627952576,293.0238037109375,297.1499938964844,293.1499938964844,1.0,-15182.439453125,303.73663330078125,0.939451277256012,0.8736394047737122,0.8310528993606567,293.1694030761719,297.1499938964844,293.1499938964844,0.1674126088619232,-17489.5390625,304.15789794921875,0.5751089453697205,0.1957533508539199,0.931385099887848,288.6229858398437,291.1499938964844,251.62548828125,251.0403594970703,279.161865234375,293.1692810058594,288.6244812011719,1.0,0.754783570766449,0.4423722624778747,0.4423722624778747,1.0,1.0,-3.6282379627227774,1.2235949039459229,2.4046430587768555,0.4085795283317566,0.0,0.0,1.0,361.0519714355469,364.0,60.08480072021485,-34644.16015625,4959.91162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7474060058594,308.227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8260840773582458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008383702952414,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,293.2242126464844,297.1499938964844,293.1499938964844,0.1500003039836883,-3208.3046875,304.16754150390625,0.554699718952179,0.1776300221681594,0.1707483828067779,293.17926025390625,297.1499938964844,293.1499938964844,0.6884176731109619,-11049.3232421875,304.17987060546875,0.8333219289779663,0.6115943193435669,0.5875872373580933,293.0664978027344,297.1499938964844,293.1499938964844,0.8257270455360413,-9392.0849609375,304.1575927734375,0.8725308775901794,0.7084707617759705,0.5001744627952576,293.0238037109375,297.1499938964844,293.1499938964844,1.0,-15182.439453125,303.73663330078125,0.939451277256012,0.8736394047737122,0.8310528993606567,293.1694030761719,297.1499938964844,293.1499938964844,0.1674126088619232,-17489.5390625,304.15789794921875,0.5751089453697205,0.1957533508539199,0.931385099887848,288.6229858398437,291.1499938964844,251.62548828125,251.0403594970703,279.161865234375,293.1692810058594,288.6244812011719,1.0,0.754783570766449,0.4423722624778747,0.4423722624778747,1.0,1.0,-3.6282379627227774,1.2235949039459229,2.4046430587768555,0.4085795283317566,0.0,0.0,1.0,361.0519714355469,364.0,60.08480072021485,-34644.16015625,4959.91162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7474060058594,308.227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8260840773582458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008383702952414,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.22967529296875,297.1499938964844,293.1499938964844,0.1478754580020904,-3171.823974609375,304.168212890625,0.5514987707138062,0.1756150275468826,0.1690515726804733,293.1881103515625,297.1499938964844,293.1499938964844,0.6844599843025208,-10999.50390625,304.181640625,0.8314868211746216,0.6094842553138733,0.5857443809509277,293.0726623535156,297.1499938964844,293.1499938964844,0.8242295980453491,-9378.5234375,304.158935546875,0.8713627457618713,0.7083184719085693,0.5001553893089294,293.0320129394531,297.1499938964844,293.1499938964844,1.0,-15171.7890625,303.7467956542969,0.938088059425354,0.8736240863800049,0.8311831951141357,293.17236328125,297.1499938964844,293.1499938964844,0.1663955599069595,-17403.46484375,304.1583251953125,0.5733900666236877,0.1949245482683181,0.9281612038612366,288.64605712890625,291.1499938964844,251.67295837402344,251.08395385742188,279.162353515625,293.1722412109375,288.6475830078125,1.0,0.7546619772911072,0.4430262446403503,0.4430262446403503,1.0,1.0,-3.6202359199523926,1.222419500350952,2.3978164196014404,0.4091491401195526,0.0,0.0,1.0,362.843017578125,364.0,62.0582389831543,-34653.05078125,4947.96923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.796142578125,308.2748718261719,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8279502391815186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008402642561122,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.23504638671875,297.1499938964844,293.1499938964844,0.1456842273473739,-3134.064697265625,304.1688842773437,0.5482295751571655,0.1735469251871109,0.1673047989606857,293.19677734375,297.1499938964844,293.1499938964844,0.6802847385406494,-10946.875,304.1834716796875,0.8296281099319458,0.6072970032691956,0.5838243365287781,293.07867431640625,297.1499938964844,293.1499938964844,0.8225210905075073,-9363.044921875,304.1604309082031,0.8701832890510559,0.7081128358840942,0.5000984072685242,293.0402526855469,297.1499938964844,293.1499938964844,1.0,-15159.017578125,303.7589111328125,0.9366855621337892,0.8734954595565796,0.8312089443206787,293.1752624511719,297.1499938964844,293.1499938964844,0.1653253883123397,-17312.6875,304.15875244140625,0.5716391801834106,0.1940683424472808,0.924803912639618,288.6711730957031,291.1499938964844,251.72178649902344,251.12876892089844,279.1628112792969,293.1751708984375,288.6729431152344,1.0,0.7544781565666199,0.4437023997306824,0.4437023997306824,1.0,1.0,-3.611749172210693,1.2211143970489502,2.390634536743164,0.4096920192241668,0.0,0.0,1.0,364.61529541015625,367.0,66.34261322021484,-34671.09765625,4934.55322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8561706542969,308.3325500488281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8283175230026245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008406370179727,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547620,293.2455749511719,297.1499938964844,293.1499938964844,0.1411487907171249,-3055.513427734375,304.1701354980469,0.5415133237838745,0.1692595481872558,0.1636714190244674,293.2135925292969,297.1499938964844,293.1499938964844,0.6714370250701904,-10835.3603515625,304.1870422363281,0.8258439302444458,0.602702796459198,0.5797719955444336,293.09039306640625,297.1499938964844,293.1499938964844,0.8186206817626953,-9327.890625,304.1634216308594,0.8677951097488403,0.7075463533401489,0.4998749196529388,293.0570373535156,297.1499938964844,293.1499938964844,1.0,-15128.380859375,303.78778076171875,0.9337566494941713,0.8728739619255066,0.8309239149093628,293.180908203125,297.1499938964844,293.1499938964844,0.1630752682685852,-17121.431640625,304.1595764160156,0.5680592656135559,0.1922865211963653,0.9177544116973876,288.7252502441406,291.1499938964844,251.82321166992188,251.22178649902344,279.1636962890625,293.1807861328125,288.72705078125,1.0,0.753935694694519,0.4451183080673218,0.4451183080673218,1.0,1.0,-3.593412399291992,1.2181347608566284,2.3752777576446533,0.4106984734535217,0.0,0.0,1.0,368.1039733886719,370.0,72.8046646118164,-34695.1953125,4903.60888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97247314453125,308.4457092285156,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8287327885627747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008410583832301,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.2455749511719,297.1499938964844,293.1499938964844,0.1411487907171249,-3055.513427734375,304.1701354980469,0.5415133237838745,0.1692595481872558,0.1636714190244674,293.2135925292969,297.1499938964844,293.1499938964844,0.6714370250701904,-10835.3603515625,304.1870422363281,0.8258439302444458,0.602702796459198,0.5797719955444336,293.09039306640625,297.1499938964844,293.1499938964844,0.8186206817626953,-9327.890625,304.1634216308594,0.8677951097488403,0.7075463533401489,0.4998749196529388,293.0570373535156,297.1499938964844,293.1499938964844,1.0,-15128.380859375,303.78778076171875,0.9337566494941713,0.8728739619255066,0.8309239149093628,293.180908203125,297.1499938964844,293.1499938964844,0.1630752682685852,-17121.431640625,304.1595764160156,0.5680592656135559,0.1922865211963653,0.9177544116973876,288.7252502441406,291.1499938964844,251.82321166992188,251.22178649902344,279.1636962890625,293.1807861328125,288.72705078125,1.0,0.753935694694519,0.4451183080673218,0.4451183080673218,1.0,1.0,-3.593412399291992,1.2181347608566284,2.3752777576446533,0.4106984734535217,0.0,0.0,1.0,368.1039733886719,370.0,72.8046646118164,-34695.1953125,4903.60888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97247314453125,308.4457092285156,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8287327885627747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008410583832301,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.25567626953125,297.1499938964844,293.1499938964844,0.1364677548408508,-2973.904052734375,304.17120361328125,0.5346056818962097,0.1647849678993225,0.159865915775299,293.2295837402344,297.1499938964844,293.1499938964844,0.6621336340904236,-10718.1728515625,304.1901550292969,0.8219690918922424,0.5978382229804993,0.5754603743553162,293.1015319824219,297.1499938964844,293.1499938964844,0.8142948150634766,-9289.216796875,304.1661376953125,0.8653786778450012,0.7067930698394775,0.4995188415050506,293.07391357421875,297.1499938964844,293.1499938964844,1.0,-15092.8564453125,303.8210754394531,0.9306761026382446,0.8718003034591675,0.8302085399627686,293.1861877441406,297.1499938964844,293.1499938964844,0.1607405096292495,-16922.587890625,304.1602783203125,0.5643994808197021,0.1904286742210388,0.9103437066078186,288.78076171875,291.1499938964844,251.9293365478516,251.3190460205078,279.1645202636719,293.18609619140625,288.7826232910156,1.0,0.753186047077179,0.4466138780117035,0.4466138780117035,1.0,1.0,-3.5734450817108154,1.2147080898284912,2.358736991882324,0.4116025865077972,0.0,0.0,1.0,371.5235595703125,373.0,76.12535095214844,-34703.66015625,4867.82666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0827331542969,308.55487060546875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8335492014884949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008459464297629,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,293.25567626953125,297.1499938964844,293.1499938964844,0.1364677548408508,-2973.904052734375,304.17120361328125,0.5346056818962097,0.1647849678993225,0.159865915775299,293.2295837402344,297.1499938964844,293.1499938964844,0.6621336340904236,-10718.1728515625,304.1901550292969,0.8219690918922424,0.5978382229804993,0.5754603743553162,293.1015319824219,297.1499938964844,293.1499938964844,0.8142948150634766,-9289.216796875,304.1661376953125,0.8653786778450012,0.7067930698394775,0.4995188415050506,293.07391357421875,297.1499938964844,293.1499938964844,1.0,-15092.8564453125,303.8210754394531,0.9306761026382446,0.8718003034591675,0.8302085399627686,293.1861877441406,297.1499938964844,293.1499938964844,0.1607405096292495,-16922.587890625,304.1602783203125,0.5643994808197021,0.1904286742210388,0.9103437066078186,288.78076171875,291.1499938964844,251.9293365478516,251.3190460205078,279.1645202636719,293.18609619140625,288.7826232910156,1.0,0.753186047077179,0.4466138780117035,0.4466138780117035,1.0,1.0,-3.5734450817108154,1.2147080898284912,2.358736991882324,0.4116025865077972,0.0,0.0,1.0,371.5235595703125,373.0,76.12535095214844,-34703.66015625,4867.82666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0827331542969,308.55487060546875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8335492014884949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008459464297629,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,293.265380859375,297.1499938964844,293.1499938964844,0.13155497610569,-2887.439697265625,304.1723327636719,0.527563750743866,0.1601408571004867,0.1559065729379654,293.2449035644531,297.1499938964844,293.1499938964844,0.6518813371658325,-10588.359375,304.1938781738281,0.8179858922958374,0.5927215218544006,0.5709129571914673,293.1121826171875,297.1499938964844,293.1499938964844,0.8089168071746826,-9240.8583984375,304.16973876953125,0.8629358410835266,0.7058621048927307,0.4990424513816833,293.091064453125,297.1499938964844,293.1499938964844,1.0,-15046.4794921875,303.8643493652344,0.9274471402168274,0.8702518939971924,0.8290749788284302,293.1911315917969,297.1499938964844,293.1499938964844,0.1582035571336746,-16705.091796875,304.1610717773437,0.5606772303581238,0.1885098814964294,0.9026514887809752,288.84942626953125,291.1499938964844,252.0397186279297,251.4201202392578,279.1653137207031,293.1910400390625,288.8518371582031,1.0,0.7522605657577515,0.448183923959732,0.448183923959732,1.0,1.0,-3.55202317237854,1.210874080657959,2.341149091720581,0.412407636642456,0.0,0.0,1.0,374.8951416015625,376.0,91.65396118164062,-34767.37109375,4827.92431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25518798828125,308.71905517578125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8343055248260498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008467140141874,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547920,293.265380859375,297.1499938964844,293.1499938964844,0.13155497610569,-2887.439697265625,304.1723327636719,0.527563750743866,0.1601408571004867,0.1559065729379654,293.2449035644531,297.1499938964844,293.1499938964844,0.6518813371658325,-10588.359375,304.1938781738281,0.8179858922958374,0.5927215218544006,0.5709129571914673,293.1121826171875,297.1499938964844,293.1499938964844,0.8089168071746826,-9240.8583984375,304.16973876953125,0.8629358410835266,0.7058621048927307,0.4990424513816833,293.091064453125,297.1499938964844,293.1499938964844,1.0,-15046.4794921875,303.8643493652344,0.9274471402168274,0.8702518939971924,0.8290749788284302,293.1911315917969,297.1499938964844,293.1499938964844,0.1582035571336746,-16705.091796875,304.1610717773437,0.5606772303581238,0.1885098814964294,0.9026514887809752,288.84942626953125,291.1499938964844,252.0397186279297,251.4201202392578,279.1653137207031,293.1910400390625,288.8518371582031,1.0,0.7522605657577515,0.448183923959732,0.448183923959732,1.0,1.0,-3.55202317237854,1.210874080657959,2.341149091720581,0.412407636642456,0.0,0.0,1.0,374.8951416015625,376.0,91.65396118164062,-34767.37109375,4827.92431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25518798828125,308.71905517578125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8343055248260498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008467140141874,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,293.27459716796875,297.1499938964844,293.1499938964844,0.1265264302492141,-2798.220703125,304.1732482910156,0.5204320549964905,0.1553447097539901,0.1518009155988693,293.2594909667969,297.1499938964844,293.1499938964844,0.6411225199699402,-10452.0400390625,304.1971435546875,0.8138515949249268,0.5873526930809021,0.5661267042160034,293.1223449707031,297.1499938964844,293.1499938964844,0.8029861450195312,-9187.8671875,304.1730041503906,0.8604533672332764,0.7047544121742249,0.498441606760025,293.10870361328125,297.1499938964844,293.1499938964844,1.0,-14993.416015625,303.9137268066406,0.924025297164917,0.8681643605232239,0.8274357318878174,293.1957092285156,297.1499938964844,293.1499938964844,0.1555878818035125,-16480.12890625,304.1617431640625,0.556894063949585,0.1865355223417282,0.8947088718414307,288.9219665527344,291.1499938964844,252.1539459228516,251.52459716796875,279.1661376953125,293.1962585449219,288.9244079589844,1.0,0.7511636018753052,0.4498395621776581,0.4498395621776581,1.0,1.0,-3.5290791988372803,1.2066214084625244,2.322457790374756,0.4131153523921966,0.0,0.0,1.0,378.24072265625,379.0,98.19024658203124,-34804.5390625,4783.93994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.411865234375,308.870849609375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8345504999160767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008469626773148,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,293.27459716796875,297.1499938964844,293.1499938964844,0.1265264302492141,-2798.220703125,304.1732482910156,0.5204320549964905,0.1553447097539901,0.1518009155988693,293.2594909667969,297.1499938964844,293.1499938964844,0.6411225199699402,-10452.0400390625,304.1971435546875,0.8138515949249268,0.5873526930809021,0.5661267042160034,293.1223449707031,297.1499938964844,293.1499938964844,0.8029861450195312,-9187.8671875,304.1730041503906,0.8604533672332764,0.7047544121742249,0.498441606760025,293.10870361328125,297.1499938964844,293.1499938964844,1.0,-14993.416015625,303.9137268066406,0.924025297164917,0.8681643605232239,0.8274357318878174,293.1957092285156,297.1499938964844,293.1499938964844,0.1555878818035125,-16480.12890625,304.1617431640625,0.556894063949585,0.1865355223417282,0.8947088718414307,288.9219665527344,291.1499938964844,252.1539459228516,251.52459716796875,279.1661376953125,293.1962585449219,288.9244079589844,1.0,0.7511636018753052,0.4498395621776581,0.4498395621776581,1.0,1.0,-3.5290791988372803,1.2066214084625244,2.322457790374756,0.4131153523921966,0.0,0.0,1.0,378.24072265625,379.0,98.19024658203124,-34804.5390625,4783.93994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.411865234375,308.870849609375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8345504999160767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008469626773148,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,293.27880859375,297.1499938964844,293.1499938964844,0.124017022550106,-2753.4345703125,304.173583984375,0.5168930888175964,0.1529369801282882,0.1497248113155365,293.2665100097656,297.1499938964844,293.1499938964844,0.6356390714645386,-10382.5302734375,304.19854736328125,0.8117243647575378,0.5845820903778076,0.5636512041091919,293.1272277832031,297.1499938964844,293.1499938964844,0.7999136447906494,-9160.5517578125,304.1744079589844,0.8592076301574707,0.7041440606117249,0.4981009066104889,293.1175537109375,297.1499938964844,293.1499938964844,1.0,-14965.326171875,303.9398193359375,0.9222637414932252,0.8669479489326477,0.8264491558074951,293.1978759765625,297.1499938964844,293.1499938964844,0.1542712748050689,-16366.6787109375,304.1619873046875,0.5549896955490112,0.185532197356224,0.890657901763916,288.95819091796875,291.1499938964844,252.21237182617188,251.57798767089844,279.1666259765625,293.1995544433594,288.9606018066406,1.0,0.7505592703819275,0.4507069587707519,0.4507069587707519,1.0,1.0,-3.5171351432800293,1.2043936252593994,2.31274151802063,0.4134646952152252,0.0,0.0,1.0,379.8953552246094,379.0,99.40074920654295,-34814.51171875,4760.67138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48486328125,308.9425354003906,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8392996788024902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008517824462614,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,293.2828063964844,297.1499938964844,293.1499938964844,0.1214839816093444,-2707.967529296875,304.1739196777344,0.5133936405181885,0.150518849492073,0.1476448774337768,293.2734069824219,297.1499938964844,293.1499938964844,0.629896879196167,-10309.4345703125,304.2001647949219,0.8095515370368958,0.5817561149597168,0.5611237287521362,293.1319885253906,297.1499938964844,293.1499938964844,0.7965347170829773,-9130.34375,304.1761169433594,0.8579613566398621,0.7034966945648193,0.497735321521759,293.1264343261719,297.1499938964844,293.1499938964844,1.0,-14933.986328125,303.9688720703125,0.9204761385917664,0.8656154274940491,0.8253596425056458,293.199951171875,297.1499938964844,293.1499938964844,0.1529018580913543,-16248.169921875,304.16229248046875,0.5530820488929749,0.1845209449529647,0.8865673542022705,288.99859619140625,291.1499938964844,252.27159118652344,251.632080078125,279.1670837402344,293.2029113769531,289.0015563964844,1.0,0.7499229311943054,0.451594591140747,0.451594591140747,1.0,1.0,-3.504922866821289,1.2020957469940186,2.3028271198272705,0.4137998223304748,0.0,0.0,1.0,381.5373229980469,382.0,107.11196899414062,-34855.2578125,4736.69140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5894775390625,309.0419006347656,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8397193551063538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000852208409924,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,293.29034423828125,297.1499938964844,293.1499938964844,0.1163918003439903,-2615.89306640625,304.1744079589844,0.5064688324928284,0.1456270515918731,0.1434422880411148,293.28668212890625,297.1499938964844,293.1499938964844,0.6179707050323486,-10157.2529296875,304.2032775878906,0.8050253987312317,0.5759328007698059,0.5559077858924866,293.1412048339844,297.1499938964844,293.1499938964844,0.7892433404922485,-9065.228515625,304.1795349121094,0.8554500937461853,0.7020819783210754,0.4969220459461212,293.1446228027344,297.1499938964844,293.1499938964844,1.0,-14864.92578125,304.0329284667969,0.9167848229408264,0.862526535987854,0.8228006362915039,293.2037658691406,297.1499938964844,293.1499938964844,0.1500986218452453,-16004.6953125,304.1628723144531,0.5492541193962097,0.1824769377708435,0.8782886266708374,289.0853576660156,291.1499938964844,252.39219665527344,251.7421722412109,279.1679382324219,293.2098388671875,289.0883178710937,1.0,0.7485522627830505,0.4534309506416321,0.4534309506416321,1.0,1.0,-3.479580402374268,1.1972427368164062,2.2823376655578613,0.4144076704978943,0.0,0.0,1.0,384.8070068359375,385.0,116.54327392578124,-34913.22265625,4686.47021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7833251953125,309.2281494140625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8401039242744446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008525986922904,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,293.29034423828125,297.1499938964844,293.1499938964844,0.1163918003439903,-2615.89306640625,304.1744079589844,0.5064688324928284,0.1456270515918731,0.1434422880411148,293.28668212890625,297.1499938964844,293.1499938964844,0.6179707050323486,-10157.2529296875,304.2032775878906,0.8050253987312317,0.5759328007698059,0.5559077858924866,293.1412048339844,297.1499938964844,293.1499938964844,0.7892433404922485,-9065.228515625,304.1795349121094,0.8554500937461853,0.7020819783210754,0.4969220459461212,293.1446228027344,297.1499938964844,293.1499938964844,1.0,-14864.92578125,304.0329284667969,0.9167848229408264,0.862526535987854,0.8228006362915039,293.2037658691406,297.1499938964844,293.1499938964844,0.1500986218452453,-16004.6953125,304.1628723144531,0.5492541193962097,0.1824769377708435,0.8782886266708374,289.0853576660156,291.1499938964844,252.39219665527344,251.7421722412109,279.1679382324219,293.2098388671875,289.0883178710937,1.0,0.7485522627830505,0.4534309506416321,0.4534309506416321,1.0,1.0,-3.479580402374268,1.1972427368164062,2.2823376655578613,0.4144076704978943,0.0,0.0,1.0,384.8070068359375,385.0,116.54327392578124,-34913.22265625,4686.47021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7833251953125,309.2281494140625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8401039242744446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008525986922904,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,293.2973022460937,297.1499938964844,293.1499938964844,0.1113363951444625,-2523.67236328125,304.1747131347656,0.4996172189712524,0.1406590044498443,0.1391716748476028,293.2993469238281,297.1499938964844,293.1499938964844,0.6058971285820007,-10002.953125,304.20562744140625,0.8003419041633606,0.5699018836021423,0.5504924058914185,293.1499328613281,297.1499938964844,293.1499938964844,0.7817748188972473,-8998.8984375,304.18212890625,0.8529261350631714,0.7005330920219421,0.4960121810436249,293.1628723144531,297.1499938964844,293.1499938964844,1.0,-14792.1806640625,304.1002197265625,0.912981390953064,0.8589565753936768,0.8197720646858215,293.2072448730469,297.1499938964844,293.1499938964844,0.1473161280155182,-15762.3125,304.1632080078125,0.5454232096672058,0.1804099529981613,0.8699023127555847,289.1706848144531,291.1499938964844,252.51535034179688,251.85446166992188,279.1687316894531,293.21710205078125,289.173583984375,1.0,0.7470612525939941,0.455344557762146,0.455344557762146,1.0,1.0,-3.453106641769409,1.192061185836792,2.261045455932617,0.4149228036403656,0.0,0.0,1.0,388.0522155761719,388.0,117.96732330322266,-34942.2578125,4633.52587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.956787109375,309.3977966308594,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8447583317756653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008573223021812,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548400,293.2973022460937,297.1499938964844,293.1499938964844,0.1113363951444625,-2523.67236328125,304.1747131347656,0.4996172189712524,0.1406590044498443,0.1391716748476028,293.2993469238281,297.1499938964844,293.1499938964844,0.6058971285820007,-10002.953125,304.20562744140625,0.8003419041633606,0.5699018836021423,0.5504924058914185,293.1499328613281,297.1499938964844,293.1499938964844,0.7817748188972473,-8998.8984375,304.18212890625,0.8529261350631714,0.7005330920219421,0.4960121810436249,293.1628723144531,297.1499938964844,293.1499938964844,1.0,-14792.1806640625,304.1002197265625,0.912981390953064,0.8589565753936768,0.8197720646858215,293.2072448730469,297.1499938964844,293.1499938964844,0.1473161280155182,-15762.3125,304.1632080078125,0.5454232096672058,0.1804099529981613,0.8699023127555847,289.1706848144531,291.1499938964844,252.51535034179688,251.85446166992188,279.1687316894531,293.21710205078125,289.173583984375,1.0,0.7470612525939941,0.455344557762146,0.455344557762146,1.0,1.0,-3.453106641769409,1.192061185836792,2.261045455932617,0.4149228036403656,0.0,0.0,1.0,388.0522155761719,388.0,117.96732330322266,-34942.2578125,4633.52587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.956787109375,309.3977966308594,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8447583317756653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008573223021812,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548460,293.3037414550781,297.1499938964844,293.1499938964844,0.1062304228544235,-2429.483154296875,304.17498779296875,0.4927679896354675,0.1356209367513656,0.1348357796669006,293.3114013671875,297.1499938964844,293.1499938964844,0.5932133197784424,-9839.8115234375,304.2082214355469,0.7955877780914307,0.563673734664917,0.5448912382125854,293.1582336425781,297.1499938964844,293.1499938964844,0.7735323905944824,-8925.314453125,304.1851501464844,0.8504055142402649,0.6988539695739746,0.4950142502784729,293.1801147460937,297.1499938964844,293.1499938964844,0.9946548342704772,-14682.892578125,304.1474304199219,0.9091612696647644,0.8551275730133057,0.8163962960243225,293.2103576660156,297.1499938964844,293.1499938964844,0.1444342285394668,-15509.615234375,304.1636047363281,0.5416113138198853,0.1783274412155151,0.8614368438720703,289.2660522460937,291.1499938964844,252.640625,251.9685516357422,279.1694641113281,293.2245788574219,289.2694396972656,1.0,0.7454692721366882,0.4573278725147247,0.4573278725147247,1.0,1.0,-3.42571234703064,1.186600923538208,2.239111423492432,0.4153465330600738,0.0,0.0,1.0,391.2580261230469,391.0,129.91162109375,-35015.2265625,4578.423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1809387207031,309.61248779296875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8452348113059998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008578058914281,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548520,293.3037414550781,297.1499938964844,293.1499938964844,0.1062304228544235,-2429.483154296875,304.17498779296875,0.4927679896354675,0.1356209367513656,0.1348357796669006,293.3114013671875,297.1499938964844,293.1499938964844,0.5932133197784424,-9839.8115234375,304.2082214355469,0.7955877780914307,0.563673734664917,0.5448912382125854,293.1582336425781,297.1499938964844,293.1499938964844,0.7735323905944824,-8925.314453125,304.1851501464844,0.8504055142402649,0.6988539695739746,0.4950142502784729,293.1801147460937,297.1499938964844,293.1499938964844,0.9946548342704772,-14682.892578125,304.1474304199219,0.9091612696647644,0.8551275730133057,0.8163962960243225,293.2103576660156,297.1499938964844,293.1499938964844,0.1444342285394668,-15509.615234375,304.1636047363281,0.5416113138198853,0.1783274412155151,0.8614368438720703,289.2660522460937,291.1499938964844,252.640625,251.9685516357422,279.1694641113281,293.2245788574219,289.2694396972656,1.0,0.7454692721366882,0.4573278725147247,0.4573278725147247,1.0,1.0,-3.42571234703064,1.186600923538208,2.239111423492432,0.4153465330600738,0.0,0.0,1.0,391.2580261230469,391.0,129.91162109375,-35015.2265625,4578.423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1809387207031,309.61248779296875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8452348113059998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008578058914281,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548580,293.3096008300781,297.1499938964844,293.1499938964844,0.1011732742190361,-2335.261962890625,304.1750793457031,0.4857552051544189,0.1305330842733383,0.1304435133934021,293.3228759765625,297.1499938964844,293.1499938964844,0.5803715586662292,-9674.119140625,304.210205078125,0.7908161282539368,0.5572534203529358,0.5390998721122742,293.1661071777344,297.1499938964844,293.1499938964844,0.76505446434021,-8849.8310546875,304.1875305175781,0.8479335904121399,0.6970444917678833,0.4939194023609161,293.1927490234375,297.1499938964844,293.1499938964844,0.9844273328781128,-14551.44921875,304.16510009765625,0.9056907892227172,0.8517940044403076,0.8133576512336731,293.213134765625,297.1499938964844,293.1499938964844,0.1415700167417526,-15257.51953125,304.1638488769531,0.5378680229187012,0.176237940788269,0.8529040217399597,289.36163330078125,291.1499938964844,252.767578125,252.08404541015625,279.1700134277344,293.2315979003906,289.36492919921875,1.0,0.7438346147537231,0.4593568444252014,0.4593568444252014,1.0,1.0,-3.3982295989990234,1.1811110973358154,2.217118501663208,0.4157396554946899,0.0,0.0,1.0,394.3423461914063,379.0,131.6616973876953,-35059.15234375,4522.97216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3797912597656,309.8055725097656,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.845111072063446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008576803375035,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
