time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
548640,293.3096008300781,297.1499938964844,293.1499938964844,0.1011732742190361,-2335.261962890625,304.1750793457031,0.4857552051544189,0.1305330842733383,0.1304435133934021,293.3228759765625,297.1499938964844,293.1499938964844,0.5803715586662292,-9674.119140625,304.210205078125,0.7908161282539368,0.5572534203529358,0.5390998721122742,293.1661071777344,297.1499938964844,293.1499938964844,0.76505446434021,-8849.8310546875,304.1875305175781,0.8479335904121399,0.6970444917678833,0.4939194023609161,293.1927490234375,297.1499938964844,293.1499938964844,0.9844273328781128,-14551.44921875,304.16510009765625,0.9056907892227172,0.8517940044403076,0.8133576512336731,293.213134765625,297.1499938964844,293.1499938964844,0.1415700167417526,-15257.51953125,304.1638488769531,0.5378680229187012,0.176237940788269,0.8529040217399597,289.36163330078125,291.1499938964844,252.767578125,252.08404541015625,279.1700134277344,293.2315979003906,289.36492919921875,1.0,0.7438346147537231,0.4593568444252014,0.4593568444252014,1.0,1.0,-3.3982295989990234,1.1811110973358154,2.217118501663208,0.4157396554946899,0.0,0.0,1.0,394.3423461914063,379.0,131.6616973876953,-35059.15234375,4522.97216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3797912597656,309.8055725097656,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.845111072063446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008576803375035,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548700,293.3122253417969,297.1499938964844,293.1499938964844,0.0985851436853408,-2286.674072265625,304.1752319335937,0.4827506244182586,0.1279992908239364,0.1281343847513198,293.3283386230469,297.1499938964844,293.1499938964844,0.5738266706466675,-9589.294921875,304.2111511230469,0.7895820736885071,0.5539955496788025,0.536034107208252,293.1697998046875,297.1499938964844,293.1499938964844,0.7606748342514038,-8810.7509765625,304.1886901855469,0.8478851914405823,0.6961163878440857,0.4932631552219391,293.19793701171875,297.1499938964844,293.1499938964844,0.9790918827056884,-14485.2294921875,304.17205810546875,0.9054652452468872,0.8502336144447327,0.8118526339530945,293.2142944335937,297.1499938964844,293.1499938964844,0.1400571018457412,-15124.0595703125,304.1640625,0.536878764629364,0.1752100437879562,0.8481206297874451,289.40850830078125,291.1499938964844,252.83155822753903,252.14219665527344,279.1703491210937,293.2348937988281,289.41180419921875,1.0,0.7412858009338379,0.4603994488716125,0.4603994488716125,1.0,1.0,-3.383416175842285,1.1779747009277344,2.205441474914551,0.4158218204975128,0.0,0.0,1.0,392.94244384765625,379.0,131.31167602539062,-35065.65234375,4475.64111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4708557128906,309.8957214355469,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8496493101119995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008622860186733,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548760,293.31451416015625,297.1499938964844,293.1499938964844,0.095958225429058,-2237.078857421875,304.1754150390625,0.4799736440181732,0.125493437051773,0.1257917582988739,293.33349609375,297.1499938964844,293.1499938964844,0.5670310854911804,-9500.7568359375,304.21240234375,0.7889264225959778,0.5507187843322754,0.5328912734985352,293.1732788085937,297.1499938964844,293.1499938964844,0.7559729218482971,-8768.515625,304.1902160644531,0.8484386801719666,0.6951841711997986,0.4925613701343536,293.2026062011719,297.1499938964844,293.1499938964844,0.9732879996299744,-14414.2265625,304.1785888671875,0.9059777855873108,0.848709762096405,0.8103369474411011,293.2152404785156,297.1499938964844,293.1499938964844,0.138472780585289,-14983.740234375,304.1643981933594,0.5363507866859436,0.174209177494049,0.8431719541549683,289.4595642089844,291.1499938964844,252.89578247070312,252.20054626464844,279.170654296875,293.238037109375,289.46343994140625,1.0,0.7381858825683594,0.4614548683166504,0.4614548683166504,1.0,1.0,-3.3682010173797607,1.174687743186951,2.1935131549835205,0.4158091247081756,0.0,0.0,1.0,390.066162109375,367.0,138.08139038085938,-35099.88671875,4419.10107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5922546386719,310.01275634765625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8498321771621704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008624716429039,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548820,293.3183288574219,297.1499938964844,293.1499938964844,0.090709812939167,-2137.584228515625,304.1756896972656,0.4746036827564239,0.1205484271049499,0.1210807636380195,293.3432006835937,297.1499938964844,293.1499938964844,0.5531326532363892,-9318.921875,304.2147216796875,0.7885794639587402,0.5441012978553772,0.5264506340026855,293.1797180175781,297.1499938964844,293.1499938964844,0.7461128234863281,-8679.8251953125,304.1932067871094,0.8505817651748657,0.6932868361473083,0.4910681545734405,293.2108764648437,297.1499938964844,293.1499938964844,0.9608778953552246,-14265.3037109375,304.18963623046875,0.9082956910133362,0.8456977605819702,0.8072647452354431,293.2165832519531,297.1499938964844,293.1499938964844,0.1352603733539581,-14698.05859375,304.1649475097656,0.5361167788505554,0.1722814440727234,0.8331650495529175,289.5670471191406,291.1499938964844,253.0248260498047,252.3176422119141,279.1711730957031,293.2439270019531,289.5708312988281,1.0,0.7308220267295837,0.4635999798774719,0.4635999798774719,1.0,1.0,-3.3372647762298584,1.1679036617279053,2.169361114501953,0.4156765937805176,0.0,0.0,1.0,381.8869934082031,355.0,145.8400115966797,-35143.83984375,4292.162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.817138671875,310.2318420410156,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8496721982955933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008623093017376,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548880,293.3183288574219,297.1499938964844,293.1499938964844,0.090709812939167,-2137.584228515625,304.1756896972656,0.4746036827564239,0.1205484271049499,0.1210807636380195,293.3432006835937,297.1499938964844,293.1499938964844,0.5531326532363892,-9318.921875,304.2147216796875,0.7885794639587402,0.5441012978553772,0.5264506340026855,293.1797180175781,297.1499938964844,293.1499938964844,0.7461128234863281,-8679.8251953125,304.1932067871094,0.8505817651748657,0.6932868361473083,0.4910681545734405,293.2108764648437,297.1499938964844,293.1499938964844,0.9608778953552246,-14265.3037109375,304.18963623046875,0.9082956910133362,0.8456977605819702,0.8072647452354431,293.2165832519531,297.1499938964844,293.1499938964844,0.1352603733539581,-14698.05859375,304.1649475097656,0.5361167788505554,0.1722814440727234,0.8331650495529175,289.5670471191406,291.1499938964844,253.0248260498047,252.3176422119141,279.1711730957031,293.2439270019531,289.5708312988281,1.0,0.7308220267295837,0.4635999798774719,0.4635999798774719,1.0,1.0,-3.3372647762298584,1.1679036617279053,2.169361114501953,0.4156765937805176,0.0,0.0,1.0,381.8869934082031,355.0,145.8400115966797,-35143.83984375,4292.162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.817138671875,310.2318420410156,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8496721982955933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008623093017376,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548940,293.32135009765625,297.1499938964844,293.1499938964844,0.0855425670742988,-2039.693359375,304.1757202148437,0.4690137207508087,0.1156734824180603,0.1163678094744682,293.3520812988281,297.1499938964844,293.1499938964844,0.5393196940422058,-9137.5380859375,304.2161560058594,0.7890070080757141,0.5374060273170471,0.5198618769645691,293.185546875,297.1499938964844,293.1499938964844,0.7362560629844666,-8591.3857421875,304.1951904296875,0.8536061644554138,0.6913528442382812,0.4894947111606598,293.218017578125,297.1499938964844,293.1499938964844,0.9482018947601318,-14116.2587890625,304.1974792480469,0.9117616415023804,0.8427087068557739,0.8041468262672424,293.2173767089844,297.1499938964844,293.1499938964844,0.1321292668581009,-14418.525390625,304.1651611328125,0.5365886688232422,0.1704345047473907,0.8231990337371826,289.6713562011719,291.1499938964844,253.1542510986328,252.4349670410156,279.1716003417969,293.2493896484375,289.675048828125,1.0,0.7225450873374939,0.4657838940620422,0.4657838940620422,1.0,1.0,-3.306046724319458,1.1609679460525513,2.145078659057617,0.4154488146305084,0.0,0.0,1.0,371.8660278320313,343.0,145.03807067871094,-35158.71484375,4156.09814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0175476074219,310.4302978515625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8537080883979797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008664052002131,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549000,293.32135009765625,297.1499938964844,293.1499938964844,0.0855425670742988,-2039.693359375,304.1757202148437,0.4690137207508087,0.1156734824180603,0.1163678094744682,293.3520812988281,297.1499938964844,293.1499938964844,0.5393196940422058,-9137.5380859375,304.2161560058594,0.7890070080757141,0.5374060273170471,0.5198618769645691,293.185546875,297.1499938964844,293.1499938964844,0.7362560629844666,-8591.3857421875,304.1951904296875,0.8536061644554138,0.6913528442382812,0.4894947111606598,293.218017578125,297.1499938964844,293.1499938964844,0.9482018947601318,-14116.2587890625,304.1974792480469,0.9117616415023804,0.8427087068557739,0.8041468262672424,293.2173767089844,297.1499938964844,293.1499938964844,0.1321292668581009,-14418.525390625,304.1651611328125,0.5365886688232422,0.1704345047473907,0.8231990337371826,289.6713562011719,291.1499938964844,253.1542510986328,252.4349670410156,279.1716003417969,293.2493896484375,289.675048828125,1.0,0.7225450873374939,0.4657838940620422,0.4657838940620422,1.0,1.0,-3.306046724319458,1.1609679460525513,2.145078659057617,0.4154488146305084,0.0,0.0,1.0,371.8660278320313,343.0,145.03807067871094,-35158.71484375,4156.09814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0175476074219,310.4302978515625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8537080883979797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008664052002131,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549060,293.3236999511719,297.1499938964844,293.1499938964844,0.080373428761959,-1942.20458984375,304.17578125,0.4627331793308258,0.1108538880944252,0.1116723716259002,293.3602600097656,297.1499938964844,293.1499938964844,0.525209903717041,-8950.865234375,304.2176208496094,0.7898737788200378,0.5306292176246643,0.5131615996360779,293.1908874511719,297.1499938964844,293.1499938964844,0.7258734107017517,-8497.7197265625,304.19744873046875,0.8571872711181641,0.6893689632415771,0.4878641068935394,293.22430419921875,297.1499938964844,293.1499938964844,0.9346778988838196,-13958.4052734375,304.20416259765625,0.9159935712814332,0.8397101163864136,0.8009933829307556,293.2177734375,297.1499938964844,293.1499938964844,0.1289815753698349,-14135.556640625,304.1653747558594,0.5375027656555176,0.1686474680900573,0.8133506178855896,289.7835388183594,291.1499938964844,253.2836303710937,252.5521240234375,279.1719970703125,293.25457763671875,289.7876892089844,1.0,0.7137743830680847,0.4680019915103912,0.4680019915103912,1.0,1.0,-3.2747466564178467,1.1539417505264282,2.120805025100708,0.4151487946510315,0.0,0.0,1.0,360.9314575195313,331.0,154.31312561035156,-35214.9765625,4016.91845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.263671875,310.66912841796875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8535165786743164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008662108448334,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549120,293.3236999511719,297.1499938964844,293.1499938964844,0.080373428761959,-1942.20458984375,304.17578125,0.4627331793308258,0.1108538880944252,0.1116723716259002,293.3602600097656,297.1499938964844,293.1499938964844,0.525209903717041,-8950.865234375,304.2176208496094,0.7898737788200378,0.5306292176246643,0.5131615996360779,293.1908874511719,297.1499938964844,293.1499938964844,0.7258734107017517,-8497.7197265625,304.19744873046875,0.8571872711181641,0.6893689632415771,0.4878641068935394,293.22430419921875,297.1499938964844,293.1499938964844,0.9346778988838196,-13958.4052734375,304.20416259765625,0.9159935712814332,0.8397101163864136,0.8009933829307556,293.2177734375,297.1499938964844,293.1499938964844,0.1289815753698349,-14135.556640625,304.1653747558594,0.5375027656555176,0.1686474680900573,0.8133506178855896,289.7835388183594,291.1499938964844,253.2836303710937,252.5521240234375,279.1719970703125,293.25457763671875,289.7876892089844,1.0,0.7137743830680847,0.4680019915103912,0.4680019915103912,1.0,1.0,-3.2747466564178467,1.1539417505264282,2.120805025100708,0.4151487946510315,0.0,0.0,1.0,360.9314575195313,331.0,154.31312561035156,-35214.9765625,4016.91845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.263671875,310.66912841796875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8535165786743164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008662108448334,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549180,293.32568359375,297.1499938964844,293.1499938964844,0.0752390399575233,-1846.3919677734373,304.1757507324219,0.4560166895389557,0.1060496047139167,0.1069923341274261,293.36798095703125,297.1499938964844,293.1499938964844,0.5111845135688782,-8764.3271484375,304.21844482421875,0.7910014986991882,0.5237350463867188,0.5063498020172119,293.19586181640625,297.1499938964844,293.1499938964844,0.7154540419578552,-8403.7275390625,304.198974609375,0.861159086227417,0.6873233318328857,0.4861771762371063,293.2299499511719,297.1499938964844,293.1499938964844,0.9209610819816588,-13799.7001953125,304.2088928222656,0.920771062374115,0.836679220199585,0.797792375087738,293.2178955078125,297.1499938964844,293.1499938964844,0.1259133517742157,-13858.380859375,304.16534423828125,0.5387225151062012,0.1669048815965652,0.8036326766014099,289.8948669433594,291.1499938964844,253.4125518798828,252.6687164306641,279.1723327636719,293.2596130371094,289.8988952636719,1.0,0.7047112584114075,0.470253050327301,0.470253050327301,1.0,1.0,-3.2433643341064453,1.146817326545715,2.0965468883514404,0.4147728383541107,0.0,0.0,1.0,349.5534973144531,319.0,154.2620849609375,-35238.09375,3877.373779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.48077392578125,310.8831787109375,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8526834845542908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008653653203509,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549240,293.32568359375,297.1499938964844,293.1499938964844,0.0752390399575233,-1846.3919677734373,304.1757507324219,0.4560166895389557,0.1060496047139167,0.1069923341274261,293.36798095703125,297.1499938964844,293.1499938964844,0.5111845135688782,-8764.3271484375,304.21844482421875,0.7910014986991882,0.5237350463867188,0.5063498020172119,293.19586181640625,297.1499938964844,293.1499938964844,0.7154540419578552,-8403.7275390625,304.198974609375,0.861159086227417,0.6873233318328857,0.4861771762371063,293.2299499511719,297.1499938964844,293.1499938964844,0.9209610819816588,-13799.7001953125,304.2088928222656,0.920771062374115,0.836679220199585,0.797792375087738,293.2178955078125,297.1499938964844,293.1499938964844,0.1259133517742157,-13858.380859375,304.16534423828125,0.5387225151062012,0.1669048815965652,0.8036326766014099,289.8948669433594,291.1499938964844,253.4125518798828,252.6687164306641,279.1723327636719,293.2596130371094,289.8988952636719,1.0,0.7047112584114075,0.470253050327301,0.470253050327301,1.0,1.0,-3.2433643341064453,1.146817326545715,2.0965468883514404,0.4147728383541107,0.0,0.0,1.0,349.5534973144531,319.0,154.2620849609375,-35238.09375,3877.373779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.48077392578125,310.8831787109375,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8526834845542908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008653653203509,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549300,293.326904296875,297.1499938964844,293.1499938964844,0.0726460888981819,-1798.53857421875,304.17578125,0.4525573849678039,0.1035886332392692,0.1046141982078552,293.3720703125,297.1499938964844,293.1499938964844,0.5042148232460022,-8671.208984375,304.2186584472656,0.7916005849838257,0.520173192024231,0.5028557181358337,293.1982116699219,297.1499938964844,293.1499938964844,0.7103222012519836,-8357.4560546875,304.19940185546875,0.8632586598396301,0.6862779259681702,0.4853161573410034,293.2325439453125,297.1499938964844,293.1499938964844,0.9141634106636048,-13721.4755859375,304.2105407714844,0.9233145117759703,0.8351551294326782,0.7961797714233398,293.2178955078125,297.1499938964844,293.1499938964844,0.1244214251637458,-13723.17578125,304.165283203125,0.5394163131713867,0.1660437434911728,0.7988162636756897,289.9487609863281,291.1499938964844,253.4766998291016,252.7266845703125,279.17254638671875,293.2622375488281,289.95269775390625,1.0,0.7000976204872131,0.4713944792747497,0.4713944792747497,1.0,1.0,-3.2275373935699463,1.143183350563049,2.0843541622161865,0.4145476222038269,0.0,0.0,1.0,343.79010009765625,319.0,152.26443481445312,-35237.8046875,3807.74462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5793762207031,310.9817810058594,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8568518161773682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008695956785231,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549360,293.3280944824219,297.1499938964844,293.1499938964844,0.0700001269578933,-1750.0809326171875,304.1759033203125,0.4490115642547607,0.1011125668883323,0.1022060364484787,293.3761901855469,297.1499938964844,293.1499938964844,0.4970888495445251,-8575.45703125,304.2191467285156,0.7922053933143616,0.5165491700172424,0.4992896318435669,293.20050048828125,297.1499938964844,293.1499938964844,0.7050135135650635,-8309.3173828125,304.2000732421875,0.865425705909729,0.6852169036865234,0.4844442009925842,293.2350158691406,297.1499938964844,293.1499938964844,0.9071346521377563,-13640.3154296875,304.2123107910156,0.9259450435638428,0.8336247801780701,0.7945615649223328,293.2178955078125,297.1499938964844,293.1499938964844,0.1229110583662986,-13585.69921875,304.1652526855469,0.5401546359062195,0.1651854962110519,0.7940137386322021,290.00567626953125,291.1499938964844,253.5405731201172,252.78436279296875,279.1727294921875,293.26495361328125,290.0101623535156,1.0,0.6954365968704224,0.4725460708141327,0.4725460708141327,1.0,1.0,-3.21158504486084,1.139486312866211,2.072098731994629,0.4142871797084808,0.0,0.0,1.0,338.0022277832031,307.0,156.9520721435547,-35264.24609375,3738.280029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.70672607421875,311.1057434082031,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8566719889640808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008694131392985,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549420,293.3301696777344,297.1499938964844,293.1499938964844,0.0646610260009765,-1653.6944580078125,304.1761474609375,0.4418943226337433,0.096181146800518,0.0973865017294883,293.3842163085937,297.1499938964844,293.1499938964844,0.482699990272522,-8380.9951171875,304.2200622558594,0.7934832572937012,0.5091885924339294,0.4920224845409393,293.2049255371094,297.1499938964844,293.1499938964844,0.694169819355011,-8210.662109375,304.2014465332031,0.869971752166748,0.6830392479896545,0.4826604425907135,293.2396545410156,297.1499938964844,293.1499938964844,0.8927643299102783,-13474.318359375,304.2154541015625,0.9314568638801576,0.8305298686027527,0.7912933230400085,293.21783447265625,297.1499938964844,293.1499938964844,0.1198946163058281,-13309.837890625,304.1651916503906,0.5417697429656982,0.1634780019521713,0.7844340801239014,290.12359619140625,291.1499938964844,253.66726684570312,252.898666381836,279.173095703125,293.2703552246094,290.1279602050781,1.0,0.6859893798828125,0.4748735427856445,0.4748735427856445,1.0,1.0,-3.1794590950012207,1.1319475173950195,2.047511577606201,0.4136706888675689,0.0,0.0,1.0,326.35888671875,295.0,161.481201171875,-35290.7421875,3600.276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9399108886719,311.33544921875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8557923436164856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008685204666107,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549480,293.3301696777344,297.1499938964844,293.1499938964844,0.0646610260009765,-1653.6944580078125,304.1761474609375,0.4418943226337433,0.096181146800518,0.0973865017294883,293.3842163085937,297.1499938964844,293.1499938964844,0.482699990272522,-8380.9951171875,304.2200622558594,0.7934832572937012,0.5091885924339294,0.4920224845409393,293.2049255371094,297.1499938964844,293.1499938964844,0.694169819355011,-8210.662109375,304.2014465332031,0.869971752166748,0.6830392479896545,0.4826604425907135,293.2396545410156,297.1499938964844,293.1499938964844,0.8927643299102783,-13474.318359375,304.2154541015625,0.9314568638801576,0.8305298686027527,0.7912933230400085,293.21783447265625,297.1499938964844,293.1499938964844,0.1198946163058281,-13309.837890625,304.1651916503906,0.5417697429656982,0.1634780019521713,0.7844340801239014,290.12359619140625,291.1499938964844,253.66726684570312,252.898666381836,279.173095703125,293.2703552246094,290.1279602050781,1.0,0.6859893798828125,0.4748735427856445,0.4748735427856445,1.0,1.0,-3.1794590950012207,1.1319475173950195,2.047511577606201,0.4136706888675689,0.0,0.0,1.0,326.35888671875,295.0,161.481201171875,-35290.7421875,3600.276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9399108886719,311.33544921875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8557923436164856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008685204666107,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549540,293.33172607421875,297.1499938964844,293.1499938964844,0.0593415759503841,-1559.7750244140625,304.1763000488281,0.4348696172237396,0.0912955850362777,0.0926014259457588,293.3916931152344,297.1499938964844,293.1499938964844,0.4685873091220855,-8189.15478515625,304.22021484375,0.79490065574646,0.5017362236976624,0.4846515357494354,293.2090759277344,297.1499938964844,293.1499938964844,0.6835550665855408,-8114.04833984375,304.20196533203125,0.8748224377632141,0.6808092594146729,0.4808340072631836,293.24383544921875,297.1499938964844,293.1499938964844,0.8786535263061523,-13311.7939453125,304.2171325683594,0.937288463115692,0.8274109363555908,0.7879936099052429,293.2176818847656,297.1499938964844,293.1499938964844,0.1169777810573577,-13041.9072265625,304.1649780273437,0.5435853600502014,0.1617874652147293,0.774908721446991,290.23681640625,291.1499938964844,253.79220581054688,253.01126098632807,279.1733703613281,293.2756042480469,290.24102783203125,1.0,0.6764023303985596,0.4772233963012695,0.4772233963012695,1.0,1.0,-3.1472270488739014,1.1242647171020508,2.0229623317718506,0.4129357039928436,0.0,0.0,1.0,314.6475830078125,283.0,158.24281311035156,-35285.79296875,3464.09033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1449584960937,311.5411071777344,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8591182231903076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008718958124518,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549600,293.33172607421875,297.1499938964844,293.1499938964844,0.0593415759503841,-1559.7750244140625,304.1763000488281,0.4348696172237396,0.0912955850362777,0.0926014259457588,293.3916931152344,297.1499938964844,293.1499938964844,0.4685873091220855,-8189.15478515625,304.22021484375,0.79490065574646,0.5017362236976624,0.4846515357494354,293.2090759277344,297.1499938964844,293.1499938964844,0.6835550665855408,-8114.04833984375,304.20196533203125,0.8748224377632141,0.6808092594146729,0.4808340072631836,293.24383544921875,297.1499938964844,293.1499938964844,0.8786535263061523,-13311.7939453125,304.2171325683594,0.937288463115692,0.8274109363555908,0.7879936099052429,293.2176818847656,297.1499938964844,293.1499938964844,0.1169777810573577,-13041.9072265625,304.1649780273437,0.5435853600502014,0.1617874652147293,0.774908721446991,290.23681640625,291.1499938964844,253.79220581054688,253.01126098632807,279.1733703613281,293.2756042480469,290.24102783203125,1.0,0.6764023303985596,0.4772233963012695,0.4772233963012695,1.0,1.0,-3.1472270488739014,1.1242647171020508,2.0229623317718506,0.4129357039928436,0.0,0.0,1.0,314.6475830078125,283.0,158.24281311035156,-35285.79296875,3464.09033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1449584960937,311.5411071777344,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8591182231903076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008718958124518,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549660,293.3328857421875,297.1499938964844,293.1499938964844,0.0539773255586624,-1467.091552734375,304.1764831542969,0.4279807209968567,0.0864568054676055,0.087856188416481,293.39862060546875,297.1499938964844,293.1499938964844,0.4543701112270355,-7994.13720703125,304.22052001953125,0.796478271484375,0.4942083358764648,0.4772058427333832,293.2129211425781,297.1499938964844,293.1499938964844,0.6725994348526001,-8013.55908203125,304.2029113769531,0.8799957036972046,0.6785285472869873,0.478972852230072,293.24761962890625,297.1499938964844,293.1499938964844,0.8641191720962524,-13143.3486328125,304.218994140625,0.9434078335762024,0.82426518201828,0.7846709489822388,293.21746826171875,297.1499938964844,293.1499938964844,0.1140550971031189,-12771.486328125,304.16485595703125,0.545616865158081,0.160116821527481,0.7654602527618408,290.35675048828125,291.1499938964844,253.9149475097656,253.1217498779297,279.1735534667969,293.2806396484375,290.3614196777344,1.0,0.6666946411132812,0.479588508605957,0.479588508605957,1.0,1.0,-3.1149773597717285,1.1164551973342896,1.9985222816467283,0.4120818674564361,0.0,0.0,1.0,302.8990783691406,271.0,165.86375427246094,-35318.64453125,3330.095458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3932800292969,311.7851867675781,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8582302927970886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008709946414455,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549720,293.3328857421875,297.1499938964844,293.1499938964844,0.0539773255586624,-1467.091552734375,304.1764831542969,0.4279807209968567,0.0864568054676055,0.087856188416481,293.39862060546875,297.1499938964844,293.1499938964844,0.4543701112270355,-7994.13720703125,304.22052001953125,0.796478271484375,0.4942083358764648,0.4772058427333832,293.2129211425781,297.1499938964844,293.1499938964844,0.6725994348526001,-8013.55908203125,304.2029113769531,0.8799957036972046,0.6785285472869873,0.478972852230072,293.24761962890625,297.1499938964844,293.1499938964844,0.8641191720962524,-13143.3486328125,304.218994140625,0.9434078335762024,0.82426518201828,0.7846709489822388,293.21746826171875,297.1499938964844,293.1499938964844,0.1140550971031189,-12771.486328125,304.16485595703125,0.545616865158081,0.160116821527481,0.7654602527618408,290.35675048828125,291.1499938964844,253.9149475097656,253.1217498779297,279.1735534667969,293.2806396484375,290.3614196777344,1.0,0.6666946411132812,0.479588508605957,0.479588508605957,1.0,1.0,-3.1149773597717285,1.1164551973342896,1.9985222816467283,0.4120818674564361,0.0,0.0,1.0,302.8990783691406,271.0,165.86375427246094,-35318.64453125,3330.095458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3932800292969,311.7851867675781,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8582302927970886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008709946414455,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549780,293.33367919921875,297.1499938964844,293.1499938964844,0.0486242324113845,-1376.6090087890625,304.17657470703125,0.4212484359741211,0.0816649198532104,0.0831517875194549,293.4050598144531,297.1499938964844,293.1499938964844,0.4403639137744903,-7800.6416015625,304.2203369140625,0.7982246279716492,0.486604779958725,0.4696852266788482,293.2165832519531,297.1499938964844,293.1499938964844,0.6617238521575928,-7913.5478515625,304.203369140625,0.8855041265487671,0.6761943697929382,0.4770716428756714,293.2510986328125,297.1499938964844,293.1499938964844,0.8496869802474976,-12975.9248046875,304.2200012207031,0.9497714042663574,0.8210856914520264,0.7813126444816589,293.2171630859375,297.1499938964844,293.1499938964844,0.1112070754170417,-12506.5966796875,304.1646423339844,0.5478797554969788,0.1584672331809997,0.7560994029045105,290.4754333496094,291.1499938964844,254.0350646972656,253.22976684570312,279.1736755371094,293.2855224609375,290.4799499511719,1.0,0.6568707823753357,0.4819633662700653,0.4819633662700653,1.0,1.0,-3.082702398300171,1.1085041761398315,1.97419822216034,0.4110960364341736,0.0,0.0,1.0,291.13433837890625,259.0,164.8374481201172,-35317.77734375,3198.382080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6112060546875,312.003173828125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8566995859146118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008694411953911,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549840,293.33367919921875,297.1499938964844,293.1499938964844,0.0486242324113845,-1376.6090087890625,304.17657470703125,0.4212484359741211,0.0816649198532104,0.0831517875194549,293.4050598144531,297.1499938964844,293.1499938964844,0.4403639137744903,-7800.6416015625,304.2203369140625,0.7982246279716492,0.486604779958725,0.4696852266788482,293.2165832519531,297.1499938964844,293.1499938964844,0.6617238521575928,-7913.5478515625,304.203369140625,0.8855041265487671,0.6761943697929382,0.4770716428756714,293.2510986328125,297.1499938964844,293.1499938964844,0.8496869802474976,-12975.9248046875,304.2200012207031,0.9497714042663574,0.8210856914520264,0.7813126444816589,293.2171630859375,297.1499938964844,293.1499938964844,0.1112070754170417,-12506.5966796875,304.1646423339844,0.5478797554969788,0.1584672331809997,0.7560994029045105,290.4754333496094,291.1499938964844,254.0350646972656,253.22976684570312,279.1736755371094,293.2855224609375,290.4799499511719,1.0,0.6568707823753357,0.4819633662700653,0.4819633662700653,1.0,1.0,-3.082702398300171,1.1085041761398315,1.97419822216034,0.4110960364341736,0.0,0.0,1.0,291.13433837890625,259.0,164.8374481201172,-35317.77734375,3198.382080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6112060546875,312.003173828125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8566995859146118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008694411953911,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549900,293.3339538574219,297.1499938964844,293.1499938964844,0.0459642633795738,-1332.3013916015625,304.17657470703125,0.4179364442825317,0.0792819038033485,0.0808136239647865,293.4080810546875,297.1499938964844,293.1499938964844,0.4334992170333862,-7705.31884765625,304.22003173828125,0.799168050289154,0.48277747631073,0.4658997058868408,293.2182922363281,297.1499938964844,293.1499938964844,0.6564059853553772,-7864.59326171875,304.2033386230469,0.8883941173553467,0.6750136613845825,0.4761103391647339,293.252685546875,297.1499938964844,293.1499938964844,0.8426251411437988,-12894.001953125,304.2201232910156,0.9530370235443116,0.8194901943206787,0.779626190662384,293.2170104980469,297.1499938964844,293.1499938964844,0.1098240166902542,-12377.53125,304.1644897460937,0.5491040945053101,0.1576502472162246,0.7514522075653076,290.53271484375,291.1499938964844,254.0940093994141,253.28273010253903,279.1736755371094,293.2876281738281,290.5371398925781,1.0,0.6519170999526978,0.4831462204456329,0.4831462204456329,1.0,1.0,-3.066570281982422,1.1044671535491943,1.9621031284332275,0.4105415940284729,0.0,0.0,1.0,285.24932861328125,259.0,162.30972290039062,-35306.31640625,3133.428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7098999023437,312.1033630371094,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8605247139930725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008733231807127,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549960,293.33428955078125,297.1499938964844,293.1499938964844,0.043288305401802,-1287.9935302734375,304.1766052246094,0.4146210849285126,0.0768861845135688,0.0784722566604614,293.4110107421875,297.1499938964844,293.1499938964844,0.4265820980072021,-7608.73486328125,304.2198791503906,0.8001602292060852,0.4789334237575531,0.4620983302593231,293.2199401855469,297.1499938964844,293.1499938964844,0.650958776473999,-7814.158203125,304.2035522460937,0.8913775086402893,0.6738234758377075,0.4751430451869964,293.25421142578125,297.1499938964844,293.1499938964844,0.8354096412658691,-12809.7958984375,304.2204895019531,0.9563507437705994,0.8178898096084595,0.7779362797737122,293.2168273925781,297.1499938964844,293.1499938964844,0.1084300056099891,-12246.8857421875,304.1643981933594,0.5503919720649719,0.1568375378847122,0.7468261122703552,290.5926513671875,291.1499938964844,254.15213012695312,253.33493041992188,279.173583984375,293.2892150878906,290.5975952148437,1.0,0.6469354033470154,0.4843204617500305,0.4843204617500305,1.0,1.0,-3.050429582595825,1.100369572639465,1.9500598907470703,0.4099305272102356,0.0,0.0,1.0,279.3666076660156,247.0,166.2634735107422,-35321.03125,3069.071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8369445800781,312.2285461425781,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8600071668624878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008727979729883,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550020,293.3348999023437,297.1499938964844,293.1499938964844,0.0379507802426815,-1199.8604736328125,304.1766357421875,0.4078990519046783,0.0720943808555603,0.0737750828266143,293.4165954589844,297.1499938964844,293.1499938964844,0.4127667248249054,-7414.52880859375,304.2196044921875,0.8022968769073486,0.471188873052597,0.4544425904750824,293.22314453125,297.1499938964844,293.1499938964844,0.639913022518158,-7711.42431640625,304.2041015625,0.8976306319236755,0.6714034080505371,0.4731824994087219,293.25714111328125,297.1499938964844,293.1499938964844,0.8208053112030029,-12638.609375,304.2213134765625,0.9630953669548036,0.8146592974662781,0.7745317220687866,293.2164306640625,297.1499938964844,293.1499938964844,0.1056544855237007,-11985.490234375,304.1642150878906,0.5531653761863708,0.1552229970693588,0.7376256585121155,290.71636962890625,291.1499938964844,254.2657165527344,253.43687438964844,279.1734924316406,293.29229736328125,290.72119140625,1.0,0.6368809938430786,0.4866649508476257,0.4866649508476257,1.0,1.0,-3.01806902885437,1.0920259952545166,1.926043152809143,0.4085806906223297,0.0,0.0,1.0,267.6110534667969,235.0,169.8939208984375,-35324.63671875,2942.04833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0688781738281,312.4599609375,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8584614992141724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008712292765267,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550080,293.3348999023437,297.1499938964844,293.1499938964844,0.0379507802426815,-1199.8604736328125,304.1766357421875,0.4078990519046783,0.0720943808555603,0.0737750828266143,293.4165954589844,297.1499938964844,293.1499938964844,0.4127667248249054,-7414.52880859375,304.2196044921875,0.8022968769073486,0.471188873052597,0.4544425904750824,293.22314453125,297.1499938964844,293.1499938964844,0.639913022518158,-7711.42431640625,304.2041015625,0.8976306319236755,0.6714034080505371,0.4731824994087219,293.25714111328125,297.1499938964844,293.1499938964844,0.8208053112030029,-12638.609375,304.2213134765625,0.9630953669548036,0.8146592974662781,0.7745317220687866,293.2164306640625,297.1499938964844,293.1499938964844,0.1056544855237007,-11985.490234375,304.1642150878906,0.5531653761863708,0.1552229970693588,0.7376256585121155,290.71636962890625,291.1499938964844,254.2657165527344,253.43687438964844,279.1734924316406,293.29229736328125,290.72119140625,1.0,0.6368809938430786,0.4866649508476257,0.4866649508476257,1.0,1.0,-3.01806902885437,1.0920259952545166,1.926043152809143,0.4085806906223297,0.0,0.0,1.0,267.6110534667969,235.0,169.8939208984375,-35324.63671875,2942.04833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0688781738281,312.4599609375,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8584614992141724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008712292765267,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550140,293.3352355957031,297.1499938964844,293.1499938964844,0.0328128188848495,-1113.90673828125,304.1763000488281,0.4009046554565429,0.0673379823565483,0.0691016465425491,293.4218139648437,297.1499938964844,293.1499938964844,0.3993123173713684,-7223.9892578125,304.21881103515625,0.8046705722808838,0.4633769094944,0.4467198848724365,293.2261047363281,297.1499938964844,293.1499938964844,0.6291702389717102,-7611.30615234375,304.2039489746094,0.9043209552764891,0.6689481735229492,0.4711937606334686,293.259765625,297.1499938964844,293.1499938964844,0.8065991401672363,-12471.87890625,304.22119140625,0.9699786901474,0.8114092350006104,0.7711028456687927,293.21600341796875,297.1499938964844,293.1499938964844,0.1029780134558677,-11732.26953125,304.1639404296875,0.5562317967414856,0.1536242514848709,0.7284914255142212,290.8350524902344,291.1499938964844,254.3753967285156,253.53521728515625,279.17340087890625,293.2952575683594,290.8397216796875,1.0,0.6267048120498657,0.4889983832836151,0.4889983832836151,1.0,1.0,-2.9856746196746826,1.0835033655166626,1.9021711349487305,0.4070638120174408,0.0,0.0,1.0,255.860092163086,223.0,166.06271362304688,-35297.03515625,2817.37841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.27197265625,312.6666259765625,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8611361980438232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008739437907934,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550200,293.3352355957031,297.1499938964844,293.1499938964844,0.0328128188848495,-1113.90673828125,304.1763000488281,0.4009046554565429,0.0673379823565483,0.0691016465425491,293.4218139648437,297.1499938964844,293.1499938964844,0.3993123173713684,-7223.9892578125,304.21881103515625,0.8046705722808838,0.4633769094944,0.4467198848724365,293.2261047363281,297.1499938964844,293.1499938964844,0.6291702389717102,-7611.30615234375,304.2039489746094,0.9043209552764891,0.6689481735229492,0.4711937606334686,293.259765625,297.1499938964844,293.1499938964844,0.8065991401672363,-12471.87890625,304.22119140625,0.9699786901474,0.8114092350006104,0.7711028456687927,293.21600341796875,297.1499938964844,293.1499938964844,0.1029780134558677,-11732.26953125,304.1639404296875,0.5562317967414856,0.1536242514848709,0.7284914255142212,290.8350524902344,291.1499938964844,254.3753967285156,253.53521728515625,279.17340087890625,293.2952575683594,290.8397216796875,1.0,0.6267048120498657,0.4889983832836151,0.4889983832836151,1.0,1.0,-2.9856746196746826,1.0835033655166626,1.9021711349487305,0.4070638120174408,0.0,0.0,1.0,255.860092163086,223.0,166.06271362304688,-35297.03515625,2817.37841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.27197265625,312.6666259765625,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8611361980438232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008739437907934,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550260,293.3353576660156,297.1499938964844,293.1499938964844,0.0275795962661504,-1028.984619140625,304.17633056640625,0.3930146098136902,0.0626257061958313,0.0644665360450744,293.4266967773437,297.1499938964844,293.1499938964844,0.3858450055122375,-7031.31298828125,304.21832275390625,0.8073068857192993,0.4554994702339172,0.4389344453811645,293.2288818359375,297.1499938964844,293.1499938964844,0.6181715130805969,-7507.9306640625,304.2043151855469,0.9118877053260804,0.6664605140686035,0.4691831469535827,293.2621765136719,297.1499938964844,293.1499938964844,0.7921046018600464,-12300.2236328125,304.2216491699219,0.9769657254219056,0.8081377744674683,0.7676571011543274,293.215576171875,297.1499938964844,293.1499938964844,0.100301094353199,-11477.154296875,304.16375732421875,0.5596281290054321,0.1520425528287887,0.7194305658340454,290.96014404296875,291.1499938964844,254.4807281494141,253.6295928955078,279.1732177734375,293.2981262207031,290.9652709960937,1.0,0.6164060235023499,0.4913140833377838,0.4913140833377838,1.0,1.0,-2.9532933235168457,1.074811577796936,1.8784817457199097,0.4053815603256225,0.0,0.0,1.0,244.1130828857422,211.0,173.317626953125,-35305.43359375,2695.14208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.517822265625,312.91143798828125,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8596099019050598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008723947685211,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550320,293.3353576660156,297.1499938964844,293.1499938964844,0.0275795962661504,-1028.984619140625,304.17633056640625,0.3930146098136902,0.0626257061958313,0.0644665360450744,293.4266967773437,297.1499938964844,293.1499938964844,0.3858450055122375,-7031.31298828125,304.21832275390625,0.8073068857192993,0.4554994702339172,0.4389344453811645,293.2288818359375,297.1499938964844,293.1499938964844,0.6181715130805969,-7507.9306640625,304.2043151855469,0.9118877053260804,0.6664605140686035,0.4691831469535827,293.2621765136719,297.1499938964844,293.1499938964844,0.7921046018600464,-12300.2236328125,304.2216491699219,0.9769657254219056,0.8081377744674683,0.7676571011543274,293.215576171875,297.1499938964844,293.1499938964844,0.100301094353199,-11477.154296875,304.16375732421875,0.5596281290054321,0.1520425528287887,0.7194305658340454,290.96014404296875,291.1499938964844,254.4807281494141,253.6295928955078,279.1732177734375,293.2981262207031,290.9652709960937,1.0,0.6164060235023499,0.4913140833377838,0.4913140833377838,1.0,1.0,-2.9532933235168457,1.074811577796936,1.8784817457199097,0.4053815603256225,0.0,0.0,1.0,244.1130828857422,211.0,173.317626953125,-35305.43359375,2695.14208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.517822265625,312.91143798828125,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8596099019050598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008723947685211,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550380,293.3351745605469,297.1499938964844,293.1499938964844,0.0235841777175664,-946.4923095703124,304.17431640625,0.3832761347293854,0.0579616576433181,0.0598727911710739,293.4312744140625,297.1499938964844,293.1499938964844,0.3726224303245544,-6840.53564453125,304.21759033203125,0.8101953864097595,0.4475572407245636,0.4310848712921142,293.2314147949219,297.1499938964844,293.1499938964844,0.6072981953620911,-7405.34814453125,304.2043151855469,0.9204350113868712,0.6639452576637268,0.467150330543518,293.2644348144531,297.1499938964844,293.1499938964844,0.7777790427207947,-12129.9384765625,304.2216186523437,0.984003722667694,0.8048397302627563,0.7641831040382385,293.215087890625,297.1499938964844,293.1499938964844,0.0976901426911354,-11227.033203125,304.1635131835937,0.5633895397186279,0.1504774838685989,0.7104427218437195,291.08416748046875,291.1499938964844,254.581283569336,253.7196350097656,279.1730041503906,293.3008728027344,291.0891418457031,1.0,0.6059792637825012,0.4936054944992065,0.4936054944992065,1.0,1.0,-2.9209132194519043,1.0659372806549072,1.854975938796997,0.4035248160362243,0.0,0.0,1.0,232.37342834472656,199.0,172.3030242919922,-35281.21875,2575.31787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.733642578125,313.13037109375,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8574519157409668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008702047052793,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
