time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550440,293.3351745605469,297.1499938964844,293.1499938964844,0.0235841777175664,-946.4923095703124,304.17431640625,0.3832761347293854,0.0579616576433181,0.0598727911710739,293.4312744140625,297.1499938964844,293.1499938964844,0.3726224303245544,-6840.53564453125,304.21759033203125,0.8101953864097595,0.4475572407245636,0.4310848712921142,293.2314147949219,297.1499938964844,293.1499938964844,0.6072981953620911,-7405.34814453125,304.2043151855469,0.9204350113868712,0.6639452576637268,0.467150330543518,293.2644348144531,297.1499938964844,293.1499938964844,0.7777790427207947,-12129.9384765625,304.2216186523437,0.984003722667694,0.8048397302627563,0.7641831040382385,293.215087890625,297.1499938964844,293.1499938964844,0.0976901426911354,-11227.033203125,304.1635131835937,0.5633895397186279,0.1504774838685989,0.7104427218437195,291.08416748046875,291.1499938964844,254.581283569336,253.7196350097656,279.1730041503906,293.3008728027344,291.0891418457031,1.0,0.6059792637825012,0.4936054944992065,0.4936054944992065,1.0,1.0,-2.9209132194519043,1.0659372806549072,1.854975938796997,0.4035248160362243,0.0,0.0,1.0,232.37342834472656,199.0,172.3030242919922,-35281.21875,2575.31787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.733642578125,313.13037109375,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8574519157409668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008702047052793,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550500,293.33502197265625,297.1499938964844,293.1499938964844,0.0216495525091886,-906.626220703125,304.1734313964844,0.3780125081539154,0.0556484386324882,0.0575924552977085,293.4334716796875,297.1499938964844,293.1499938964844,0.3661562502384186,-6746.6806640625,304.217041015625,0.8117489218711853,0.4435647130012512,0.4271386563777923,293.23260498046875,297.1499938964844,293.1499938964844,0.601996898651123,-7355.24072265625,304.2040710449219,0.9250473380088806,0.6626824140548706,0.4661293625831604,293.2654724121094,297.1499938964844,293.1499938964844,0.7707905173301697,-12046.7314453125,304.2213134765625,0.9875298738479614,0.8031875491142273,0.7624412775039673,293.21484375,297.1499938964844,293.1499938964844,0.0964209362864494,-11105.1494140625,304.1633605957031,0.5654215216636658,0.1497014313936233,0.7059763073921204,291.1441345214844,291.1499938964844,254.629638671875,253.76290893554688,279.1728820800781,293.3021850585937,291.1490173339844,1.0,0.6007170677185059,0.494739294052124,0.494739294052124,1.0,1.0,-2.9047393798828125,1.0614345073699951,1.843304991722107,0.4025307893753052,0.0,0.0,0.9992095232009888,226.505126953125,199.0,169.762939453125,-35258.17578125,2516.329345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8312072753906,313.2308959960937,278.1499938964844,0.0,18000.0,318.1099853515625,32439.21875,36000.0,0.0,0.0,0.8609640598297119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831837773323059,1.8318654298782349,-2.7713140298146755e-05,0.0,0.000873769109603,0.0,0.0,683.4764404296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550560,293.3348083496094,297.1499938964844,293.1499938964844,0.0198157839477062,-866.6586303710938,304.1724853515625,0.3725480437278747,0.053347997367382,0.0553230978548526,293.4355773925781,297.1499938964844,293.1499938964844,0.3596688210964203,-6651.98193359375,304.2166748046875,0.8133832216262817,0.4395588040351867,0.4231793880462646,293.23370361328125,297.1499938964844,293.1499938964844,0.5966007113456726,-7303.95947265625,304.2040710449219,0.929864764213562,0.6614155173301697,0.4651061296463012,293.2664489746094,297.1499938964844,293.1499938964844,0.763690710067749,-11961.6904296875,304.22125244140625,0.9910509586334229,0.8015326261520386,0.7606978416442871,293.214599609375,297.1499938964844,293.1499938964844,0.0951433628797531,-10982.1025390625,304.16326904296875,0.5675610899925232,0.1489294618368148,0.7015282511711121,291.20635986328125,291.1499938964844,254.6766357421875,253.80496215820312,279.1727294921875,293.3034973144531,291.21173095703125,1.0,0.5954226851463318,0.4958639144897461,0.4958639144897461,1.0,1.0,-2.888580799102783,1.0568883419036863,1.8316925764083865,0.4014928936958313,0.0,0.0,0.9892659187316896,220.6396331787109,187.0,172.96487426757812,-35256.5546875,2457.969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.95733642578125,313.3553771972656,278.1499938964844,0.0,18000.0,318.1099853515625,32644.974609375,36000.0,0.0,0.0,0.8601341843605042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8310602903366089,1.8310880661010744,-2.774237873381935e-05,0.0,0.0008729268447495,0.0,0.0,683.4822387695312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550620,293.334228515625,297.1499938964844,293.1499938964844,0.0165984276682138,-790.2684936523438,304.15386962890625,0.3623571991920471,0.050000000745058,0.0511204600334167,293.43963623046875,297.1499938964844,293.1499938964844,0.3468713760375976,-6463.92822265625,304.2157592773437,0.8169720768928528,0.4315033257007599,0.4152170717716217,293.23583984375,297.1499938964844,293.1499938964844,0.58589106798172,-7201.84521484375,304.203857421875,0.9401121735572816,0.6588612198829651,0.4630447030067444,293.268310546875,297.1499938964844,293.1499938964844,0.7495962977409363,-11792.2880859375,304.2209777832031,0.9980865716934204,0.7982045412063599,0.7571840882301331,293.2140808105469,297.1499938964844,293.1499938964844,0.0926248133182525,-10739.1640625,304.1630249023437,0.5722290277481079,0.1473966985940933,0.6926750540733337,291.3308410644531,291.1499938964844,254.766342163086,253.8852081298828,279.1722717285156,293.3059997558594,291.3358459472656,1.0,0.5847463607788086,0.4980736672878265,0.4980736672878265,1.0,1.0,-2.856611013412476,1.0477778911590576,1.808833122253418,0.3993032574653625,0.0,0.0,0.9567335844039916,208.86715698242188,175.0,171.7891845703125,-35218.69140625,2343.41552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.19207763671875,313.5834655761719,278.1499938964844,0.0,18000.0,318.1099853515625,33867.8203125,36000.0,0.0,0.0,0.8579184412956238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8264250755310056,1.8264529705047607,-2.791597580653616e-05,0.0,0.0008706781663931,0.0,0.0,683.501220703125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550680,293.334228515625,297.1499938964844,293.1499938964844,0.0165984276682138,-790.2684936523438,304.15386962890625,0.3623571991920471,0.050000000745058,0.0511204600334167,293.43963623046875,297.1499938964844,293.1499938964844,0.3468713760375976,-6463.92822265625,304.2157592773437,0.8169720768928528,0.4315033257007599,0.4152170717716217,293.23583984375,297.1499938964844,293.1499938964844,0.58589106798172,-7201.84521484375,304.203857421875,0.9401121735572816,0.6588612198829651,0.4630447030067444,293.268310546875,297.1499938964844,293.1499938964844,0.7495962977409363,-11792.2880859375,304.2209777832031,0.9980865716934204,0.7982045412063599,0.7571840882301331,293.2140808105469,297.1499938964844,293.1499938964844,0.0926248133182525,-10739.1640625,304.1630249023437,0.5722290277481079,0.1473966985940933,0.6926750540733337,291.3308410644531,291.1499938964844,254.766342163086,253.8852081298828,279.1722717285156,293.3059997558594,291.3358459472656,1.0,0.5847463607788086,0.4980736672878265,0.4980736672878265,1.0,1.0,-2.856611013412476,1.0477778911590576,1.808833122253418,0.3993032574653625,0.0,0.0,0.9567335844039916,208.86715698242188,175.0,171.7891845703125,-35218.69140625,2343.41552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.19207763671875,313.5834655761719,278.1499938964844,0.0,18000.0,318.1099853515625,33867.8203125,36000.0,0.0,0.0,0.8579184412956238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8264250755310056,1.8264529705047607,-2.791597580653616e-05,0.0,0.0008706781663931,0.0,0.0,683.501220703125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550740,293.3371887207031,297.1499938964844,293.1499938964844,0.0158256739377975,-769.8790893554688,304.0783386230469,0.3662697374820709,0.050000000745058,0.0505243241786956,293.4432373046875,297.1499938964844,293.1499938964844,0.3344069421291351,-6279.1123046875,304.2146301269531,0.8196179866790771,0.4234372675418854,0.4072945415973663,293.23760986328125,297.1499938964844,293.1499938964844,0.575408399105072,-7101.43017578125,304.20343017578125,0.9490723609924316,0.6563313007354736,0.4610387682914734,293.2619934082031,297.1499938964844,293.1499938964844,0.7230995297431946,-11451.0107421875,304.2422790527344,0.9990000128746032,0.7964439392089844,0.7411455512046814,293.2134704589844,297.1499938964844,293.1499938964844,0.090212158858776,-10506.0439453125,304.1627197265625,0.5762428641319275,0.1458969265222549,0.6842581033706665,291.45428466796875,291.1499938964844,254.8500061035156,253.96002197265625,279.1733703613281,293.3077697753906,291.4596252441406,1.0,0.573418140411377,0.500449001789093,0.500449001789093,1.0,1.0,-2.8145906925201416,1.0346119403839111,1.77997887134552,0.3955489993095398,0.0,0.0,0.9081050157546996,198.3749542236328,163.0,173.2891845703125,-35041.625,2220.2275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.41571044921875,313.79522705078125,278.1499938964844,0.0,18000.0,318.5899963378906,36191.5390625,36000.0,0.0,0.0,0.859710693359375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8122854232788088,1.8123135566711424,-2.812905404425692e-05,0.0,0.0008724970393814,0.0,0.0,678.3228759765625,0.0,0.0,0.0,0.9957116842269896,4.0,0.0,1.0
550800,293.3371887207031,297.1499938964844,293.1499938964844,0.0158256739377975,-769.8790893554688,304.0783386230469,0.3662697374820709,0.050000000745058,0.0505243241786956,293.4432373046875,297.1499938964844,293.1499938964844,0.3344069421291351,-6279.1123046875,304.2146301269531,0.8196179866790771,0.4234372675418854,0.4072945415973663,293.23760986328125,297.1499938964844,293.1499938964844,0.575408399105072,-7101.43017578125,304.20343017578125,0.9490723609924316,0.6563313007354736,0.4610387682914734,293.2619934082031,297.1499938964844,293.1499938964844,0.7230995297431946,-11451.0107421875,304.2422790527344,0.9990000128746032,0.7964439392089844,0.7411455512046814,293.2134704589844,297.1499938964844,293.1499938964844,0.090212158858776,-10506.0439453125,304.1627197265625,0.5762428641319275,0.1458969265222549,0.6842581033706665,291.45428466796875,291.1499938964844,254.8500061035156,253.96002197265625,279.1733703613281,293.3077697753906,291.4596252441406,1.0,0.573418140411377,0.500449001789093,0.500449001789093,1.0,1.0,-2.8145906925201416,1.0346119403839111,1.77997887134552,0.3955489993095398,0.0,0.0,0.9081050157546996,198.3749542236328,163.0,173.2891845703125,-35041.625,2220.2275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.41571044921875,313.79522705078125,278.1499938964844,0.0,18000.0,318.5899963378906,36191.5390625,36000.0,0.0,0.0,0.859710693359375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8122854232788088,1.8123135566711424,-2.812905404425692e-05,0.0,0.0008724970393814,0.0,0.0,678.3228759765625,0.0,0.0,0.0,0.9957116842269896,4.0,0.0,1.0
550860,293.3412170410156,297.1499938964844,293.1499938964844,0.0152846202254295,-756.204833984375,304.0008544921875,0.3715594112873077,0.050000000745058,0.0502002947032451,293.44586181640625,297.1499938964844,293.1499938964844,0.3238911032676697,-6123.71923828125,304.21051025390625,0.8224160075187683,0.4154684543609619,0.3994321525096893,293.2383728027344,297.1499938964844,293.1499938964844,0.5678842663764954,-7031.6328125,304.1979675292969,0.958110511302948,0.6539492011070251,0.4591060876846313,293.2350158691406,297.1499938964844,293.1499938964844,0.6931493878364563,-11066.642578125,304.2611083984375,0.9990000128746032,0.7990351915359497,0.7189624905586243,293.21240234375,297.1499938964844,293.1499938964844,0.0883291736245155,-10326.947265625,304.1615905761719,0.580532968044281,0.1445068717002868,0.676202118396759,291.5226135253906,291.1499938964844,254.93023681640625,254.03179931640625,279.17388916015625,293.3052978515625,291.5238342285156,1.0,0.5612319111824036,0.5028894543647766,0.5028894543647766,1.0,1.0,-2.766088485717773,1.018743634223938,1.747344732284546,0.3903392553329468,0.0,0.0,0.8529092073440552,187.93533325195312,166.0,104.52932739257812,-34496.8671875,2089.9443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8013000488281,313.9993896484375,278.1499938964844,0.0,18000.0,318.5899963378906,37169.4921875,36000.0,0.0,0.0,0.8558345437049866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7161989212036133,1.7162251472473145,-2.629140180943068e-05,0.0,0.0008685632492415,0.0,0.0,592.6326904296875,0.0,0.0,0.0,0.9501792192459106,4.0,0.0,1.0
550920,293.3412170410156,297.1499938964844,293.1499938964844,0.0152846202254295,-756.204833984375,304.0008544921875,0.3715594112873077,0.050000000745058,0.0502002947032451,293.44586181640625,297.1499938964844,293.1499938964844,0.3238911032676697,-6123.71923828125,304.21051025390625,0.8224160075187683,0.4154684543609619,0.3994321525096893,293.2383728027344,297.1499938964844,293.1499938964844,0.5678842663764954,-7031.6328125,304.1979675292969,0.958110511302948,0.6539492011070251,0.4591060876846313,293.2350158691406,297.1499938964844,293.1499938964844,0.6931493878364563,-11066.642578125,304.2611083984375,0.9990000128746032,0.7990351915359497,0.7189624905586243,293.21240234375,297.1499938964844,293.1499938964844,0.0883291736245155,-10326.947265625,304.1615905761719,0.580532968044281,0.1445068717002868,0.676202118396759,291.5226135253906,291.1499938964844,254.93023681640625,254.03179931640625,279.17388916015625,293.3052978515625,291.5238342285156,1.0,0.5612319111824036,0.5028894543647766,0.5028894543647766,1.0,1.0,-2.766088485717773,1.018743634223938,1.747344732284546,0.3903392553329468,0.0,0.0,0.8529092073440552,187.93533325195312,166.0,104.52932739257812,-34496.8671875,2089.9443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8013000488281,313.9993896484375,278.1499938964844,0.0,18000.0,318.5899963378906,37169.4921875,36000.0,0.0,0.0,0.8558345437049866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7161989212036133,1.7162251472473145,-2.629140180943068e-05,0.0,0.0008685632492415,0.0,0.0,592.6326904296875,0.0,0.0,0.0,0.9501792192459106,4.0,0.0,1.0
550980,293.34747314453125,297.1499938964844,293.1499938964844,0.0149356350302696,-748.6903686523438,303.9166564941406,0.3747002482414245,0.050000000745058,0.0500197187066078,293.4478454589844,297.1499938964844,293.1499938964844,0.3158887922763824,-6006.93310546875,304.20361328125,0.822048008441925,0.4075728952884674,0.3918253481388092,293.23828125,297.1499938964844,293.1499938964844,0.5644527673721313,-7003.6650390625,304.1875915527344,0.9628275036811828,0.6517271399497986,0.4574188590049743,293.2003479003906,297.1499938964844,293.1499938964844,0.6765283942222595,-10868.2197265625,304.2510986328125,0.9990000128746032,0.8039166331291199,0.7062829732894897,293.2110900878906,297.1499938964844,293.1499938964844,0.0872316658496856,-10226.732421875,304.1595458984375,0.5823057889938354,0.1431886702775955,0.6694025993347168,291.5173034667969,291.1499938964844,255.0099639892578,254.1031646728516,279.1709289550781,293.2914123535156,291.515625,1.0,0.5536913275718689,0.5048321485519409,0.5048321485519409,1.0,1.0,-2.731273412704468,1.0076128244400024,1.7236604690551758,0.3865841329097748,0.0,0.0,0.803503692150116,181.8329162597656,169.0,15.114815711975098,-33918.08984375,2005.3702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3305969238281,314.2236633300781,278.1499938964844,0.0,18000.0,318.5899963378906,37457.80078125,36000.0,0.0,0.0,0.8486756086349487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5862969160079956,1.5863206386566162,-2.375149961153511e-05,0.0,0.000861297827214,0.0,0.0,486.5313720703125,0.0,0.0,0.0,0.8895801901817322,4.0,0.0,1.0
551040,293.34747314453125,297.1499938964844,293.1499938964844,0.0149356350302696,-748.6903686523438,303.9166564941406,0.3747002482414245,0.050000000745058,0.0500197187066078,293.4478454589844,297.1499938964844,293.1499938964844,0.3158887922763824,-6006.93310546875,304.20361328125,0.822048008441925,0.4075728952884674,0.3918253481388092,293.23828125,297.1499938964844,293.1499938964844,0.5644527673721313,-7003.6650390625,304.1875915527344,0.9628275036811828,0.6517271399497986,0.4574188590049743,293.2003479003906,297.1499938964844,293.1499938964844,0.6765283942222595,-10868.2197265625,304.2510986328125,0.9990000128746032,0.8039166331291199,0.7062829732894897,293.2110900878906,297.1499938964844,293.1499938964844,0.0872316658496856,-10226.732421875,304.1595458984375,0.5823057889938354,0.1431886702775955,0.6694025993347168,291.5173034667969,291.1499938964844,255.0099639892578,254.1031646728516,279.1709289550781,293.2914123535156,291.515625,1.0,0.5536913275718689,0.5048321485519409,0.5048321485519409,1.0,1.0,-2.731273412704468,1.0076128244400024,1.7236604690551758,0.3865841329097748,0.0,0.0,0.803503692150116,181.8329162597656,169.0,15.114815711975098,-33918.08984375,2005.3702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3305969238281,314.2236633300781,278.1499938964844,0.0,18000.0,318.5899963378906,37457.80078125,36000.0,0.0,0.0,0.8486756086349487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5862969160079956,1.5863206386566162,-2.375149961153511e-05,0.0,0.000861297827214,0.0,0.0,486.5313720703125,0.0,0.0,0.0,0.8895801901817322,4.0,0.0,1.0
551100,293.3514709472656,297.1499938964844,293.1499938964844,0.0148088345304131,-746.535400390625,303.8712463378906,0.3755639791488647,0.050000000745058,0.0499715283513069,293.44873046875,297.1499938964844,293.1499938964844,0.3125171363353729,-5958.0498046875,304.20001220703125,0.8208237290382385,0.4036273658275604,0.3880689740180969,293.23809814453125,297.1499938964844,293.1499938964844,0.5638488531112671,-7000.6982421875,304.181884765625,0.9638617634773254,0.6506490707397461,0.4566324949264526,293.1858825683594,297.1499938964844,293.1499938964844,0.6723909974098206,-10825.0400390625,304.2402038574219,0.9990000128746032,0.8061257600784302,0.702856183052063,293.21051025390625,297.1499938964844,293.1499938964844,0.0868640169501304,-10194.822265625,304.1584777832031,0.5823219418525696,0.1425281912088394,0.6662014126777649,291.4954528808594,291.1499938964844,255.0496520996093,254.13870239257807,279.16973876953125,293.2857360839844,291.4930419921875,1.0,0.5510469675064087,0.5057284235954285,0.5057284235954285,1.0,1.0,-2.717787027359009,1.0035104751586914,1.714276671409607,0.3853690028190613,0.0,0.0,0.7826284170150757,180.0554656982422,169.0,-21.10297966003418,-33647.43359375,1975.8248291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6297912597656,314.3468017578125,278.1499938964844,0.0,18000.0,318.1099853515625,37437.1640625,36000.0,0.0,0.0,0.8391013145446777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5211395025253296,1.521162033081055,-2.2517320758197457e-05,0.0,0.00085158116417,0.0,0.0,438.3408203125,0.0,0.0,0.0,0.8595945835113525,4.0,0.0,1.0
551160,293.355712890625,297.1499938964844,293.1499938964844,0.0147056384012103,-745.1950073242188,303.82427978515625,0.3760826587677002,0.050000000745058,0.0499429292976856,293.4495544433594,297.1499938964844,293.1499938964844,0.3094637393951416,-5913.94580078125,304.19647216796875,0.8190840482711792,0.3996778428554535,0.3843305706977844,293.23785400390625,297.1499938964844,293.1499938964844,0.5638413429260254,-7003.5498046875,304.17608642578125,0.9642695784568788,0.6495807766914368,0.4558707475662231,293.1741943359375,297.1499938964844,293.1499938964844,0.6703901290893555,-10809.9150390625,304.2274169921875,0.9990000128746032,0.8079686164855957,0.7008109092712402,293.2099609375,297.1499938964844,293.1499938964844,0.0865903496742248,-10172.3427734375,304.1574401855469,0.5819191932678223,0.1418691873550415,0.6631029844284058,291.4637451171875,291.1499938964844,255.08921813964844,254.1741485595703,279.1688232421875,293.28131103515625,291.4602966308594,1.0,0.5489779114723206,0.5065993070602417,0.5065993070602417,1.0,1.0,-2.706160306930542,1.0001245737075806,1.706035614013672,0.3844676613807678,0.0,0.0,0.7648146152496338,178.8703155517578,172.0,-54.56741714477539,-33370.3828125,1952.1566162109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9052734375,314.446533203125,278.1499938964844,0.0,18000.0,318.1099853515625,37343.8515625,36000.0,0.0,0.0,0.8330305218696594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.460062026977539,1.4600833654403689,-2.1390515030361712e-05,0.0,0.000845420116093,0.0,0.0,396.169189453125,0.0,0.0,0.0,0.8317843675613403,4.0,0.0,1.0
551220,293.3641357421875,297.1499938964844,293.1499938964844,0.014529837295413,-743.439697265625,303.7279663085937,0.3763040602207184,0.050000000745058,0.0499310381710529,293.4512023925781,297.1499938964844,293.1499938964844,0.3036209046840668,-5828.896484375,304.1907958984375,0.8143368363380432,0.3917557299137115,0.3768827319145202,293.2373962402344,297.1499938964844,293.1499938964844,0.5644501447677612,-7014.29541015625,304.1664733886719,0.9636093378067015,0.6474445462226868,0.4543909430503845,293.1596984863281,297.1499938964844,293.1499938964844,0.6706969141960144,-10834.0009765625,304.201171875,0.9990000128746032,0.8103136420249939,0.6999439001083374,293.208984375,297.1499938964844,293.1499938964844,0.0861294269561767,-10135.5771484375,304.1557312011719,0.5801208019256592,0.1405513882637024,0.6571409702301025,291.3930358886719,291.1499938964844,255.16798400878903,254.2447204589844,279.16766357421875,293.2764892578125,291.3899230957031,1.0,0.5461791157722473,0.5083030462265015,0.5083030462265015,1.0,1.0,-2.687206268310547,0.995045006275177,1.6921613216400146,0.3834263384342193,0.0,0.0,0.7372284531593323,177.86822509765625,175.0,-83.84073638916016,-32928.67578125,1918.2012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4451904296875,314.6612854003906,278.1499938964844,0.0,18000.0,318.1099853515625,37032.23828125,36000.0,0.0,0.0,0.8193559050559998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3598603010177612,1.359879970550537,-1.960419467650354e-05,0.0,0.000831542070955,0.0,0.0,333.002685546875,0.0,0.0,0.0,0.7866254448890686,4.0,0.0,1.0
551280,293.3641357421875,297.1499938964844,293.1499938964844,0.014529837295413,-743.439697265625,303.7279663085937,0.3763040602207184,0.050000000745058,0.0499310381710529,293.4512023925781,297.1499938964844,293.1499938964844,0.3036209046840668,-5828.896484375,304.1907958984375,0.8143368363380432,0.3917557299137115,0.3768827319145202,293.2373962402344,297.1499938964844,293.1499938964844,0.5644501447677612,-7014.29541015625,304.1664733886719,0.9636093378067015,0.6474445462226868,0.4543909430503845,293.1596984863281,297.1499938964844,293.1499938964844,0.6706969141960144,-10834.0009765625,304.201171875,0.9990000128746032,0.8103136420249939,0.6999439001083374,293.208984375,297.1499938964844,293.1499938964844,0.0861294269561767,-10135.5771484375,304.1557312011719,0.5801208019256592,0.1405513882637024,0.6571409702301025,291.3930358886719,291.1499938964844,255.16798400878903,254.2447204589844,279.16766357421875,293.2764892578125,291.3899230957031,1.0,0.5461791157722473,0.5083030462265015,0.5083030462265015,1.0,1.0,-2.687206268310547,0.995045006275177,1.6921613216400146,0.3834263384342193,0.0,0.0,0.7372284531593323,177.86822509765625,175.0,-83.84073638916016,-32928.67578125,1918.2012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4451904296875,314.6612854003906,278.1499938964844,0.0,18000.0,318.1099853515625,37032.23828125,36000.0,0.0,0.0,0.8193559050559998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3598603010177612,1.359879970550537,-1.960419467650354e-05,0.0,0.000831542070955,0.0,0.0,333.002685546875,0.0,0.0,0.0,0.7866254448890686,4.0,0.0,1.0
551340,293.3717041015625,297.1499938964844,293.1499938964844,0.0143654439598321,-741.77734375,303.630859375,0.3757321834564209,0.050000000745058,0.0499629937112331,293.452880859375,297.1499938964844,293.1499938964844,0.2976025640964508,-5739.77392578125,304.1872863769531,0.8082000613212585,0.383788138628006,0.3694397509098053,293.2372741699219,297.1499938964844,293.1499938964844,0.5649169683456421,-7021.95849609375,304.1602783203125,0.9614713191986084,0.6452576518058777,0.4529180228710174,293.15631103515625,297.1499938964844,293.1499938964844,0.6746228337287903,-10901.4033203125,304.1776733398437,0.9990000128746032,0.8107755184173584,0.7022022008895874,293.2081604003906,297.1499938964844,293.1499938964844,0.0856301337480545,-10094.244140625,304.1546630859375,0.5773341655731201,0.1392237544059753,0.6513655185699463,291.33111572265625,291.1499938964844,255.2462615966797,254.3148803710937,279.1672058105469,293.2763671875,291.3284606933594,1.0,0.5446682572364807,0.5099965333938599,0.5099965333938599,1.0,1.0,-2.6723010540008545,0.9915971159934998,1.6807039976119995,0.3831415772438049,0.0,0.0,0.7173179388046265,178.18492126464844,178.0,-84.00639343261719,-32589.208984375,1896.8076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9119567871094,314.8545837402344,278.1499938964844,0.0,18000.0,317.6300048828125,36752.78125,36000.0,0.0,0.0,0.7995798587799072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.285231590270996,1.285249948501587,-1.834228714869824e-05,0.0,0.000811471894849,0.0,0.0,290.80963134765625,0.0,0.0,0.0,0.7534612417221069,4.0,0.0,1.0
551400,293.3717041015625,297.1499938964844,293.1499938964844,0.0143654439598321,-741.77734375,303.630859375,0.3757321834564209,0.050000000745058,0.0499629937112331,293.452880859375,297.1499938964844,293.1499938964844,0.2976025640964508,-5739.77392578125,304.1872863769531,0.8082000613212585,0.383788138628006,0.3694397509098053,293.2372741699219,297.1499938964844,293.1499938964844,0.5649169683456421,-7021.95849609375,304.1602783203125,0.9614713191986084,0.6452576518058777,0.4529180228710174,293.15631103515625,297.1499938964844,293.1499938964844,0.6746228337287903,-10901.4033203125,304.1776733398437,0.9990000128746032,0.8107755184173584,0.7022022008895874,293.2081604003906,297.1499938964844,293.1499938964844,0.0856301337480545,-10094.244140625,304.1546630859375,0.5773341655731201,0.1392237544059753,0.6513655185699463,291.33111572265625,291.1499938964844,255.2462615966797,254.3148803710937,279.1672058105469,293.2763671875,291.3284606933594,1.0,0.5446682572364807,0.5099965333938599,0.5099965333938599,1.0,1.0,-2.6723010540008545,0.9915971159934998,1.6807039976119995,0.3831415772438049,0.0,0.0,0.7173179388046265,178.18492126464844,178.0,-84.00639343261719,-32589.208984375,1896.8076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9119567871094,314.8545837402344,278.1499938964844,0.0,18000.0,317.6300048828125,36752.78125,36000.0,0.0,0.0,0.7995798587799072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.285231590270996,1.285249948501587,-1.834228714869824e-05,0.0,0.000811471894849,0.0,0.0,290.80963134765625,0.0,0.0,0.0,0.7534612417221069,4.0,0.0,1.0
551460,293.37823486328125,297.1499938964844,293.1499938964844,0.0142157347872853,-740.416259765625,303.5336303710937,0.3746353685855865,0.050000000745058,0.0500246882438659,293.4545288085937,297.1499938964844,293.1499938964844,0.2915375530719757,-5648.9931640625,304.1849975585937,0.8009181618690491,0.3757768869400024,0.3619838058948517,293.2374267578125,297.1499938964844,293.1499938964844,0.5654255151748657,-7029.0458984375,304.15606689453125,0.9582918286323548,0.6430155634880066,0.4514278173446655,293.1620483398437,297.1499938964844,293.1499938964844,0.6814186573028564,-11002.466796875,304.1572265625,0.9990000128746032,0.8094708919525146,0.706559419631958,293.20751953125,297.1499938964844,293.1499938964844,0.0851253643631935,-10052.0390625,304.1539611816406,0.5738670229911804,0.1378830671310424,0.6456787586212158,291.271484375,291.1499938964844,255.3240509033203,254.38462829589844,279.16717529296875,293.2801513671875,291.2690124511719,1.0,0.5440189242362976,0.5117076635360718,0.5117076635360718,1.0,1.0,-2.660025358200073,0.9892398715019226,1.670785427093506,0.3833798468112945,0.0,0.0,0.7051382064819336,179.3914337158203,181.0,-81.96336364746094,-32286.244140625,1883.6151123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1881408691406,314.9422607421875,278.1499938964844,0.0,18000.0,317.6300048828125,36479.4921875,36000.0,0.0,0.0,0.7830888032913208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2351021766662598,1.2351197004318235,-1.7513266357127577e-05,0.0,0.0007947355625219,0.0,0.0,264.5165405273437,0.0,0.0,0.0,0.7314846515655518,4.0,0.0,1.0
551520,293.37823486328125,297.1499938964844,293.1499938964844,0.0142157347872853,-740.416259765625,303.5336303710937,0.3746353685855865,0.050000000745058,0.0500246882438659,293.4545288085937,297.1499938964844,293.1499938964844,0.2915375530719757,-5648.9931640625,304.1849975585937,0.8009181618690491,0.3757768869400024,0.3619838058948517,293.2374267578125,297.1499938964844,293.1499938964844,0.5654255151748657,-7029.0458984375,304.15606689453125,0.9582918286323548,0.6430155634880066,0.4514278173446655,293.1620483398437,297.1499938964844,293.1499938964844,0.6814186573028564,-11002.466796875,304.1572265625,0.9990000128746032,0.8094708919525146,0.706559419631958,293.20751953125,297.1499938964844,293.1499938964844,0.0851253643631935,-10052.0390625,304.1539611816406,0.5738670229911804,0.1378830671310424,0.6456787586212158,291.271484375,291.1499938964844,255.3240509033203,254.38462829589844,279.16717529296875,293.2801513671875,291.2690124511719,1.0,0.5440189242362976,0.5117076635360718,0.5117076635360718,1.0,1.0,-2.660025358200073,0.9892398715019226,1.670785427093506,0.3833798468112945,0.0,0.0,0.7051382064819336,179.3914337158203,181.0,-81.96336364746094,-32286.244140625,1883.6151123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1881408691406,314.9422607421875,278.1499938964844,0.0,18000.0,317.6300048828125,36479.4921875,36000.0,0.0,0.0,0.7830888032913208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2351021766662598,1.2351197004318235,-1.7513266357127577e-05,0.0,0.0007947355625219,0.0,0.0,264.5165405273437,0.0,0.0,0.0,0.7314846515655518,4.0,0.0,1.0
551580,293.3837890625,297.1499938964844,293.1499938964844,0.0140611063688993,-738.5970458984375,303.4368896484375,0.3732066750526428,0.050000000745058,0.0501063913106918,293.4561767578125,297.1499938964844,293.1499938964844,0.2851391434669494,-5551.94873046875,304.1840209960937,0.7930037975311279,0.3677288293838501,0.3545115292072296,293.2378234863281,297.1499938964844,293.1499938964844,0.5654043555259705,-7029.84814453125,304.15411376953125,0.9543909430503844,0.6407228708267212,0.4499184489250183,293.17486572265625,297.1499938964844,293.1499938964844,0.6896577477455139,-11118.14453125,304.14117431640625,0.9990000128746032,0.8065785765647888,0.7122944593429565,293.2069702148437,297.1499938964844,293.1499938964844,0.0845303758978843,-10000.3349609375,304.1536560058594,0.5699580907821655,0.1365372687578201,0.6400564908981323,291.2246398925781,291.1499938964844,255.4013519287109,254.4539489746093,279.1673889160156,293.28717041015625,291.2226257324219,1.0,0.5439430475234985,0.5134543776512146,0.5134543776512146,1.0,1.0,-2.6494648456573486,0.987622082233429,1.6618428230285645,0.3839879930019378,0.0,0.0,0.6984075307846069,181.19436645507807,184.0,-68.80281066894531,-32052.47265625,1875.788818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3146667480469,314.9640197753906,278.1499938964844,0.0,18000.0,317.6300048828125,36274.93359375,36000.0,0.0,0.0,0.7672902941703796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2061221599578855,1.2061392068862915,-1.703739690128714e-05,0.0,0.000778702145908,0.0,0.0,250.00750732421875,0.0,0.0,0.0,0.7188243865966797,4.0,0.0,1.0
551640,293.3837890625,297.1499938964844,293.1499938964844,0.0140611063688993,-738.5970458984375,303.4368896484375,0.3732066750526428,0.050000000745058,0.0501063913106918,293.4561767578125,297.1499938964844,293.1499938964844,0.2851391434669494,-5551.94873046875,304.1840209960937,0.7930037975311279,0.3677288293838501,0.3545115292072296,293.2378234863281,297.1499938964844,293.1499938964844,0.5654043555259705,-7029.84814453125,304.15411376953125,0.9543909430503844,0.6407228708267212,0.4499184489250183,293.17486572265625,297.1499938964844,293.1499938964844,0.6896577477455139,-11118.14453125,304.14117431640625,0.9990000128746032,0.8065785765647888,0.7122944593429565,293.2069702148437,297.1499938964844,293.1499938964844,0.0845303758978843,-10000.3349609375,304.1536560058594,0.5699580907821655,0.1365372687578201,0.6400564908981323,291.2246398925781,291.1499938964844,255.4013519287109,254.4539489746093,279.1673889160156,293.28717041015625,291.2226257324219,1.0,0.5439430475234985,0.5134543776512146,0.5134543776512146,1.0,1.0,-2.6494648456573486,0.987622082233429,1.6618428230285645,0.3839879930019378,0.0,0.0,0.6984075307846069,181.19436645507807,184.0,-68.80281066894531,-32052.47265625,1875.788818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3146667480469,314.9640197753906,278.1499938964844,0.0,18000.0,317.6300048828125,36274.93359375,36000.0,0.0,0.0,0.7672902941703796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2061221599578855,1.2061392068862915,-1.703739690128714e-05,0.0,0.000778702145908,0.0,0.0,250.00750732421875,0.0,0.0,0.0,0.7188243865966797,4.0,0.0,1.0
551700,293.38629150390625,297.1499938964844,293.1499938964844,0.0139825968071818,-737.5628051757812,303.3885498046875,0.3724111318588257,0.050000000745058,0.0501525923609733,293.4569702148437,297.1499938964844,293.1499938964844,0.2818534970283508,-5501.75244140625,304.1838073730469,0.7888978123664856,0.3636937141418457,0.3507691621780395,293.2380676269531,297.1499938964844,293.1499938964844,0.5652461051940918,-7028.55810546875,304.1536560058594,0.95224267244339,0.6395595073699951,0.4491551518440246,293.18341064453125,297.1499938964844,293.1499938964844,0.694195568561554,-11180.0810546875,304.1345520019531,0.9990000128746032,0.8045885562896729,0.7155182957649231,293.2066955566406,297.1499938964844,293.1499938964844,0.0842120423913002,-9972.283203125,304.153564453125,0.5678970217704773,0.1358670741319656,0.637276828289032,291.2044982910156,291.1499938964844,255.43983459472656,254.48846435546875,279.16754150390625,293.2917785644531,291.20269775390625,1.0,0.5440581440925598,0.5143448710441589,0.5143448710441589,1.0,1.0,-2.644639492034912,0.987017810344696,1.6576216220855713,0.3843987584114074,0.0,0.0,0.6968030333518982,182.25515747070312,184.0,-62.497318267822266,-31949.556640625,1873.292236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3212280273437,314.94635009765625,278.1499938964844,0.0,18000.0,317.1499938964844,36189.6171875,36000.0,0.0,0.0,0.7550439834594727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1977691650390625,1.1977860927581787,-1.6896170563995838e-05,0.0,0.0007662736461497,0.0,0.0,245.86903381347656,0.0,0.0,0.0,0.7151904106140137,4.0,0.0,1.0
551760,293.3886413574219,297.1499938964844,293.1499938964844,0.0139073822647333,-736.6355590820312,303.33990478515625,0.3715792894363403,0.050000000745058,0.0502014607191085,293.457763671875,297.1499938964844,293.1499938964844,0.2785992324352264,-5451.94580078125,304.1835632324219,0.7847276329994202,0.3596536219120025,0.3470233976840973,293.2383728027344,297.1499938964844,293.1499938964844,0.5651549100875854,-7027.95166015625,304.1531677246094,0.9499953389167786,0.6383885741233826,0.4483872950077057,293.1930847167969,297.1499938964844,293.1499938964844,0.6991284489631653,-11246.51953125,304.1283874511719,0.9990000128746032,0.8022640943527222,0.718913197517395,293.2064208984375,297.1499938964844,293.1499938964844,0.0839083045721054,-9945.7138671875,304.1534729003906,0.5657920241355896,0.1352018117904663,0.6345268487930298,291.1831359863281,291.1499938964844,255.47817993164065,254.5228576660156,279.1677551269531,293.2970275878906,291.1808776855469,1.0,0.5442507863044739,0.5152474641799927,0.5152474641799927,1.0,1.0,-2.64004898071289,0.9865224361419678,1.6535265445709229,0.3848679065704345,0.0,0.0,0.6966983675956726,183.39578247070312,187.0,-62.61084747314453,-31829.076171875,1871.5123291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2566223144531,314.8812255859375,278.1499938964844,0.0,18000.0,317.1499938964844,36104.59375,36000.0,0.0,0.0,0.7474048137664795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.193286418914795,1.1933032274246216,-1.6811853129183874e-05,0.0,0.0007585208513773,0.0,0.0,243.5721740722656,0.0,0.0,0.0,0.7132712006568909,4.0,0.0,1.0
551820,293.3932189941406,297.1499938964844,293.1499938964844,0.0137529289349913,-734.5239868164062,303.2418518066406,0.3698467016220093,0.050000000745058,0.0503051541745662,293.4591979980469,297.1499938964844,293.1499938964844,0.2719736695289612,-5349.9052734375,304.1834411621094,0.7762830257415771,0.351565271615982,0.3395276069641113,293.2389221191406,297.1499938964844,293.1499938964844,0.5647640228271484,-7024.369140625,304.1528015136719,0.9452876448631288,0.6360349655151367,0.446846455335617,293.2153015136719,297.1499938964844,293.1499938964844,0.7094889283180237,-11383.4267578125,304.1184387207031,0.9990000128746032,0.7966775894165039,0.7260650992393494,293.205810546875,297.1499938964844,293.1499938964844,0.0832836851477623,-9890.61328125,304.1533508300781,0.561518669128418,0.1338964998722076,0.6291520595550537,291.1444091796875,291.1499938964844,255.5545349121093,254.59133911132807,279.1681823730469,293.3092346191406,291.142822265625,1.0,0.5448171496391296,0.5170877575874329,0.5170877575874329,1.0,1.0,-2.6314496994018555,0.9858039617538452,1.6456457376480105,0.3859531879425049,0.0,0.0,0.7002015113830566,185.85708618164065,190.0,-54.17932891845703,-31640.4921875,1869.6361083984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0204162597656,314.7076416015625,278.1499938964844,0.0,18000.0,317.1499938964844,35929.30078125,36000.0,0.0,0.0,0.7337705492973328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1981685161590576,1.1981853246688845,-1.6843108824105002e-05,0.0,0.0007446838426403,0.0,0.0,245.4163360595703,0.0,0.0,0.0,0.7153293490409851,4.0,0.0,1.0
551880,293.3932189941406,297.1499938964844,293.1499938964844,0.0137529289349913,-734.5239868164062,303.2418518066406,0.3698467016220093,0.050000000745058,0.0503051541745662,293.4591979980469,297.1499938964844,293.1499938964844,0.2719736695289612,-5349.9052734375,304.1834411621094,0.7762830257415771,0.351565271615982,0.3395276069641113,293.2389221191406,297.1499938964844,293.1499938964844,0.5647640228271484,-7024.369140625,304.1528015136719,0.9452876448631288,0.6360349655151367,0.446846455335617,293.2153015136719,297.1499938964844,293.1499938964844,0.7094889283180237,-11383.4267578125,304.1184387207031,0.9990000128746032,0.7966775894165039,0.7260650992393494,293.205810546875,297.1499938964844,293.1499938964844,0.0832836851477623,-9890.61328125,304.1533508300781,0.561518669128418,0.1338964998722076,0.6291520595550537,291.1444091796875,291.1499938964844,255.5545349121093,254.59133911132807,279.1681823730469,293.3092346191406,291.142822265625,1.0,0.5448171496391296,0.5170877575874329,0.5170877575874329,1.0,1.0,-2.6314496994018555,0.9858039617538452,1.6456457376480105,0.3859531879425049,0.0,0.0,0.7002015113830566,185.85708618164065,190.0,-54.17932891845703,-31640.4921875,1869.6361083984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0204162597656,314.7076416015625,278.1499938964844,0.0,18000.0,317.1499938964844,35929.30078125,36000.0,0.0,0.0,0.7337705492973328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1981685161590576,1.1981853246688845,-1.6843108824105002e-05,0.0,0.0007446838426403,0.0,0.0,245.4163360595703,0.0,0.0,0.0,0.7153293490409851,4.0,0.0,1.0
551940,293.3999328613281,297.1499938964844,293.1499938964844,0.0135702434927225,-731.4866333007812,303.13641357421875,0.3680662214756012,0.050000000745058,0.0504145100712776,293.4604797363281,297.1499938964844,293.1499938964844,0.2651747763156891,-5244.37109375,304.1836242675781,0.7678065896034241,0.343470960855484,0.3320293724536896,293.2395324707031,297.1499938964844,293.1499938964844,0.5640158653259277,-7016.98388671875,304.15313720703125,0.9403865933418274,0.6336608529090881,0.4452956020832062,293.24029541015625,297.1499938964844,293.1499938964844,0.7201728820800781,-11521.8330078125,304.1112060546875,0.9990000128746032,0.7899616956710815,0.7335332632064819,293.2051696777344,297.1499938964844,293.1499938964844,0.0826306194067001,-9832.37890625,304.1533203125,0.5572269558906555,0.1326159834861755,0.6239501237869263,291.113037109375,291.1499938964844,255.63040161132807,254.6593780517578,279.1669616699219,293.31207275390625,291.1116943359375,1.0,0.5455593466758728,0.5187178254127502,0.5187178254127502,1.0,1.0,-2.623430252075196,0.984977662563324,1.638452649116516,0.3868082165718078,0.0,0.0,0.7072889804840088,188.4908447265625,193.0,-45.732872009277344,-31477.560546875,1869.395263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6646728515625,314.473388671875,278.1499938964844,0.0,18000.0,316.6700134277344,35799.09765625,36000.0,0.0,0.0,0.7177263498306274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2155301570892334,1.2155473232269287,-1.706813600321766e-05,0.0,0.0007284010061994,0.0,0.0,253.30235290527344,0.0,0.0,0.0,0.7228503823280334,4.0,0.0,1.0
552000,293.3999328613281,297.1499938964844,293.1499938964844,0.0135702434927225,-731.4866333007812,303.13641357421875,0.3680662214756012,0.050000000745058,0.0504145100712776,293.4604797363281,297.1499938964844,293.1499938964844,0.2651747763156891,-5244.37109375,304.1836242675781,0.7678065896034241,0.343470960855484,0.3320293724536896,293.2395324707031,297.1499938964844,293.1499938964844,0.5640158653259277,-7016.98388671875,304.15313720703125,0.9403865933418274,0.6336608529090881,0.4452956020832062,293.24029541015625,297.1499938964844,293.1499938964844,0.7201728820800781,-11521.8330078125,304.1112060546875,0.9990000128746032,0.7899616956710815,0.7335332632064819,293.2051696777344,297.1499938964844,293.1499938964844,0.0826306194067001,-9832.37890625,304.1533203125,0.5572269558906555,0.1326159834861755,0.6239501237869263,291.113037109375,291.1499938964844,255.63040161132807,254.6593780517578,279.1669616699219,293.31207275390625,291.1116943359375,1.0,0.5455593466758728,0.5187178254127502,0.5187178254127502,1.0,1.0,-2.623430252075196,0.984977662563324,1.638452649116516,0.3868082165718078,0.0,0.0,0.7072889804840088,188.4908447265625,193.0,-45.732872009277344,-31477.560546875,1869.395263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6646728515625,314.473388671875,278.1499938964844,0.0,18000.0,316.6700134277344,35799.09765625,36000.0,0.0,0.0,0.7177263498306274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2155301570892334,1.2155473232269287,-1.706813600321766e-05,0.0,0.0007284010061994,0.0,0.0,253.30235290527344,0.0,0.0,0.0,0.7228503823280334,4.0,0.0,1.0
552060,293.4093017578125,297.1499938964844,293.1499938964844,0.0133735695853829,-728.07958984375,303.0205993652344,0.3662064671516418,0.050000000745058,0.0505319200456142,293.46160888671875,297.1499938964844,293.1499938964844,0.2584222853183746,-5139.0400390625,304.1836853027344,0.7593006491661072,0.3353740870952606,0.3245345056056976,293.2400817871094,297.1499938964844,293.1499938964844,0.5633357167243958,-7010.3828125,304.1532287597656,0.935245156288147,0.6312801241874695,0.4437426924705505,293.266357421875,297.1499938964844,293.1499938964844,0.7311298251152039,-11661.4345703125,304.1060485839844,0.9990000128746032,0.7823938727378845,0.7408176064491272,293.2047424316406,297.1499938964844,293.1499938964844,0.0819773599505424,-9774.3125,304.1533203125,0.5527961850166321,0.1313018649816513,0.6186893582344055,291.07977294921875,291.1499938964844,255.705795288086,254.7269744873047,279.1667175292969,293.315673828125,291.0784606933594,1.0,0.5463913083076477,0.520365297794342,0.520365297794342,1.0,1.0,-2.615133762359619,0.9840033650398254,1.631130337715149,0.3876257538795471,0.0,0.0,0.7188538908958435,191.3330535888672,196.0,-45.32530975341797,-31293.126953125,1869.65283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1468200683594,314.1406555175781,278.1499938964844,0.0,18000.0,316.6700134277344,35652.2265625,36000.0,0.0,0.0,0.7079343199729919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2458361387252808,1.2458536624908447,-1.7487893273937516e-05,0.0,0.0007184633286669,0.0,0.0,267.7341003417969,0.0,0.0,0.0,0.736121654510498,4.0,0.0,1.0
552120,293.4093017578125,297.1499938964844,293.1499938964844,0.0133735695853829,-728.07958984375,303.0205993652344,0.3662064671516418,0.050000000745058,0.0505319200456142,293.46160888671875,297.1499938964844,293.1499938964844,0.2584222853183746,-5139.0400390625,304.1836853027344,0.7593006491661072,0.3353740870952606,0.3245345056056976,293.2400817871094,297.1499938964844,293.1499938964844,0.5633357167243958,-7010.3828125,304.1532287597656,0.935245156288147,0.6312801241874695,0.4437426924705505,293.266357421875,297.1499938964844,293.1499938964844,0.7311298251152039,-11661.4345703125,304.1060485839844,0.9990000128746032,0.7823938727378845,0.7408176064491272,293.2047424316406,297.1499938964844,293.1499938964844,0.0819773599505424,-9774.3125,304.1533203125,0.5527961850166321,0.1313018649816513,0.6186893582344055,291.07977294921875,291.1499938964844,255.705795288086,254.7269744873047,279.1667175292969,293.315673828125,291.0784606933594,1.0,0.5463913083076477,0.520365297794342,0.520365297794342,1.0,1.0,-2.615133762359619,0.9840033650398254,1.631130337715149,0.3876257538795471,0.0,0.0,0.7188538908958435,191.3330535888672,196.0,-45.32530975341797,-31293.126953125,1869.65283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1468200683594,314.1406555175781,278.1499938964844,0.0,18000.0,316.6700134277344,35652.2265625,36000.0,0.0,0.0,0.7079343199729919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2458361387252808,1.2458536624908447,-1.7487893273937516e-05,0.0,0.0007184633286669,0.0,0.0,267.7341003417969,0.0,0.0,0.0,0.736121654510498,4.0,0.0,1.0
