time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552180,293.4188232421875,297.1499938964844,293.1499938964844,0.0131786167621612,-724.2386474609375,302.90252685546875,0.3633449077606201,0.050000000745058,0.0507194474339485,293.4624938964844,297.1499938964844,293.1499938964844,0.2512847185134887,-5026.40771484375,304.1843566894531,0.7495741248130798,0.3273054361343384,0.3171371817588806,293.2405090332031,297.1499938964844,293.1499938964844,0.5617052912712097,-6993.73828125,304.1549072265625,0.9279794692993164,0.6289108395576477,0.4422574639320373,293.283935546875,297.1499938964844,293.1499938964844,0.7293995022773743,-11624.544921875,304.1239318847656,0.9944456815719604,0.7758477330207825,0.7368249893188477,293.2043762207031,297.1499938964844,293.1499938964844,0.081215351819992,-9704.611328125,304.1534729003906,0.5471434593200684,0.129990741610527,0.6137498617172241,291.06817626953125,291.1499938964844,255.7807159423828,254.79412841796875,279.1688537597656,293.3196105957031,291.0678405761719,1.0,0.5465977191925049,0.5223595499992371,0.5223595499992371,1.0,1.0,-2.5939669609069824,0.978005588054657,1.6159611940383911,0.3863676488399505,0.0,0.0,0.7308318614959717,195.60794067382807,199.0,-21.52466583251953,-31041.123046875,1857.0748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.58465576171875,313.8038024902344,278.1499938964844,0.0,18000.0,316.6700134277344,35606.859375,36000.0,0.0,0.0,0.7007774114608765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2839723825454712,1.283990502357483,-1.8063492461806163e-05,0.0,0.0007112000021152,0.0,0.0,287.1290283203125,0.0,0.0,0.0,0.752820611000061,4.0,0.0,1.0
552240,293.4188232421875,297.1499938964844,293.1499938964844,0.0131786167621612,-724.2386474609375,302.90252685546875,0.3633449077606201,0.050000000745058,0.0507194474339485,293.4624938964844,297.1499938964844,293.1499938964844,0.2512847185134887,-5026.40771484375,304.1843566894531,0.7495741248130798,0.3273054361343384,0.3171371817588806,293.2405090332031,297.1499938964844,293.1499938964844,0.5617052912712097,-6993.73828125,304.1549072265625,0.9279794692993164,0.6289108395576477,0.4422574639320373,293.283935546875,297.1499938964844,293.1499938964844,0.7293995022773743,-11624.544921875,304.1239318847656,0.9944456815719604,0.7758477330207825,0.7368249893188477,293.2043762207031,297.1499938964844,293.1499938964844,0.081215351819992,-9704.611328125,304.1534729003906,0.5471434593200684,0.129990741610527,0.6137498617172241,291.06817626953125,291.1499938964844,255.7807159423828,254.79412841796875,279.1688537597656,293.3196105957031,291.0678405761719,1.0,0.5465977191925049,0.5223595499992371,0.5223595499992371,1.0,1.0,-2.5939669609069824,0.978005588054657,1.6159611940383911,0.3863676488399505,0.0,0.0,0.7308318614959717,195.60794067382807,199.0,-21.52466583251953,-31041.123046875,1857.0748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.58465576171875,313.8038024902344,278.1499938964844,0.0,18000.0,316.6700134277344,35606.859375,36000.0,0.0,0.0,0.7007774114608765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2839723825454712,1.283990502357483,-1.8063492461806163e-05,0.0,0.0007112000021152,0.0,0.0,287.1290283203125,0.0,0.0,0.0,0.752820611000061,4.0,0.0,1.0
552300,293.4230651855469,297.1499938964844,293.1499938964844,0.0130773251876235,-722.0844116210938,302.84375,0.3620590269565582,0.050000000745058,0.0508065856993198,293.46295166015625,297.1499938964844,293.1499938964844,0.2476577162742614,-4968.86376953125,304.1847229003906,0.7449748516082764,0.3232519924640655,0.3134213387966156,293.2408447265625,297.1499938964844,293.1499938964844,0.5607306957244873,-6983.85595703125,304.1557922363281,0.92462158203125,0.6276969313621521,0.4414943754673004,293.28759765625,297.1499938964844,293.1499938964844,0.7276841402053833,-11596.7548828125,304.1317443847656,0.9916924834251404,0.77342689037323,0.7344464063644409,293.20428466796875,297.1499938964844,293.1499938964844,0.0808031484484672,-9666.7451171875,304.1535949707031,0.5444826483726501,0.1293196231126785,0.611199140548706,291.06494140625,291.1499938964844,255.8180084228516,254.82752990722656,279.16943359375,293.32080078125,291.0645751953125,1.0,0.5465284585952759,0.5233768224716187,0.5233768224716187,1.0,1.0,-2.582763910293579,0.9747616052627563,1.6080023050308228,0.3855623006820678,0.0,0.0,0.7368240356445312,197.54608154296875,199.0,-15.967649459838867,-30902.708984375,1849.0335693359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3101806640625,313.6361694335937,278.1499938964844,0.0,18000.0,316.19000244140625,35606.47265625,36000.0,0.0,0.0,0.6931754350662231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3023147583007812,1.302333116531372,-1.8351474864175543e-05,0.0,0.0007034849259071,0.0,0.0,296.8747863769531,0.0,0.0,0.0,0.7609925270080566,4.0,0.0,1.0
552360,293.42694091796875,297.1499938964844,293.1499938964844,0.0129778934642672,-719.9935913085938,302.7850341796875,0.3608846962451935,0.050000000745058,0.0508877784013748,293.46343994140625,297.1499938964844,293.1499938964844,0.2440794557332992,-4912.0048828125,304.1849060058594,0.7405572533607483,0.3191934823989868,0.3096893727779388,293.2412109375,297.1499938964844,293.1499938964844,0.5598482489585876,-6975.0390625,304.15631103515625,0.9214937090873718,0.626477062702179,0.4407177269458771,293.28973388671875,297.1499938964844,293.1499938964844,0.7263058423995972,-11574.8017578125,304.1375427246094,0.9891312122344972,0.7712630033493042,0.7323983907699585,293.2041931152344,297.1499938964844,293.1499938964844,0.0804006606340408,-9630.021484375,304.1536865234375,0.5419551134109497,0.1286490112543106,0.6085959076881409,291.0591735839844,291.1499938964844,255.85516357421875,254.8608245849609,279.1697692871094,293.3216552734375,291.05828857421875,1.0,0.5464081764221191,0.524391770362854,0.524391770362854,1.0,1.0,-2.571854829788208,0.971621870994568,1.6002330780029297,0.3847987651824951,0.0,0.0,0.7434207797050476,199.3375701904297,202.0,-17.653654098510742,-30745.7890625,1840.8172607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0087280273437,313.4451599121094,278.1499938964844,0.0,18000.0,316.19000244140625,35589.25390625,36000.0,0.0,0.0,0.690251350402832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3214503526687622,1.321468949317932,-1.865246485976968e-05,0.0,0.0007005173247307,0.0,0.0,307.2525634765625,0.0,0.0,0.0,0.7695645093917847,4.0,0.0,1.0
552420,293.4337463378906,297.1499938964844,293.1499938964844,0.0127768535166978,-715.5553588867188,302.66815185546875,0.3587540686130523,0.050000000745058,0.0510392040014267,293.4642944335937,297.1499938964844,293.1499938964844,0.2368912547826767,-4797.173828125,304.18524169921875,0.7320767641067505,0.3110822439193725,0.3022118210792541,293.2418212890625,297.1499938964844,293.1499938964844,0.5579570531845093,-6956.16064453125,304.1573791503906,0.9157371520996094,0.6240419745445251,0.4391548335552215,293.2917785644531,297.1499938964844,293.1499938964844,0.7235824465751648,-11533.7958984375,304.14617919921875,0.9842959046363832,0.7673047184944153,0.7287691831588745,293.20391845703125,297.1499938964844,293.1499938964844,0.0795822367072105,-9555.2783203125,304.15380859375,0.5372135043144226,0.1273309737443924,0.6034063696861267,291.04888916015625,291.1499938964844,255.9291381835937,254.92706298828125,279.17010498046875,293.32281494140625,291.0485534667969,1.0,0.5460789799690247,0.5264194011688232,0.5264194011688232,1.0,1.0,-2.5505778789520264,0.965518057346344,1.5850598812103271,0.3833338022232055,0.0,0.0,0.7577275037765503,202.651611328125,205.0,-13.126995086669922,-30478.13671875,1824.11865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4366760253906,313.0950622558594,278.1499938964844,0.0,18000.0,316.19000244140625,35535.4453125,36000.0,0.0,0.0,0.6858625411987305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3643611669540403,1.3643804788589478,-1.9340151993674223e-05,0.0,0.0006960633327253,0.0,0.0,331.447021484375,0.0,0.0,0.0,0.7888072729110718,4.0,0.0,1.0
552480,293.4337463378906,297.1499938964844,293.1499938964844,0.0127768535166978,-715.5553588867188,302.66815185546875,0.3587540686130523,0.050000000745058,0.0510392040014267,293.4642944335937,297.1499938964844,293.1499938964844,0.2368912547826767,-4797.173828125,304.18524169921875,0.7320767641067505,0.3110822439193725,0.3022118210792541,293.2418212890625,297.1499938964844,293.1499938964844,0.5579570531845093,-6956.16064453125,304.1573791503906,0.9157371520996094,0.6240419745445251,0.4391548335552215,293.2917785644531,297.1499938964844,293.1499938964844,0.7235824465751648,-11533.7958984375,304.14617919921875,0.9842959046363832,0.7673047184944153,0.7287691831588745,293.20391845703125,297.1499938964844,293.1499938964844,0.0795822367072105,-9555.2783203125,304.15380859375,0.5372135043144226,0.1273309737443924,0.6034063696861267,291.04888916015625,291.1499938964844,255.9291381835937,254.92706298828125,279.17010498046875,293.32281494140625,291.0485534667969,1.0,0.5460789799690247,0.5264194011688232,0.5264194011688232,1.0,1.0,-2.5505778789520264,0.965518057346344,1.5850598812103271,0.3833338022232055,0.0,0.0,0.7577275037765503,202.651611328125,205.0,-13.126995086669922,-30478.13671875,1824.11865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4366760253906,313.0950622558594,278.1499938964844,0.0,18000.0,316.19000244140625,35535.4453125,36000.0,0.0,0.0,0.6858625411987305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3643611669540403,1.3643804788589478,-1.9340151993674223e-05,0.0,0.0006960633327253,0.0,0.0,331.447021484375,0.0,0.0,0.0,0.7888072729110718,4.0,0.0,1.0
552540,293.43975830078125,297.1499938964844,293.1499938964844,0.0125677641481161,-710.5214233398438,302.5519714355469,0.3568059504032135,0.050000000745058,0.0511825308203697,293.4649353027344,297.1499938964844,293.1499938964844,0.2295861393213272,-4679.5185546875,304.1856689453125,0.7238079905509949,0.3029907643795013,0.2947400212287903,293.24237060546875,297.1499938964844,293.1499938964844,0.5556643605232239,-6933.2197265625,304.15875244140625,0.9104660153388976,0.6216068863868713,0.4375862777233124,293.2926025390625,297.1499938964844,293.1499938964844,0.7203279733657837,-11487.9921875,304.1528015136719,0.9795966148376464,0.7635465264320374,0.7253838777542114,293.2034912109375,297.1499938964844,293.1499938964844,0.0787276551127433,-9476.8095703125,304.1539611816406,0.532788872718811,0.1260510683059692,0.5983418822288513,291.0464782714844,291.1499938964844,256.0026550292969,254.99282836914065,279.17022705078125,293.3235168457031,291.04644775390625,1.0,0.5456975698471069,0.5284495949745178,0.5284495949745178,1.0,1.0,-2.529735326766968,0.9595361351966858,1.5701991319656372,0.3819000124931335,0.0,0.0,0.7717590928077698,205.77078247070312,208.0,-5.162134647369385,-30235.521484375,1807.363037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.920654296875,312.7842712402344,278.1499938964844,0.0,18000.0,315.7099914550781,35533.4765625,36000.0,0.0,0.0,0.6783008575439453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4075281620025637,1.407548189163208,-2.006630529649556e-05,0.0,0.0006883891182951,0.0,0.0,357.3166809082031,0.0,0.0,0.0,0.8083277940750122,4.0,0.0,1.0
552600,293.43975830078125,297.1499938964844,293.1499938964844,0.0125677641481161,-710.5214233398438,302.5519714355469,0.3568059504032135,0.050000000745058,0.0511825308203697,293.4649353027344,297.1499938964844,293.1499938964844,0.2295861393213272,-4679.5185546875,304.1856689453125,0.7238079905509949,0.3029907643795013,0.2947400212287903,293.24237060546875,297.1499938964844,293.1499938964844,0.5556643605232239,-6933.2197265625,304.15875244140625,0.9104660153388976,0.6216068863868713,0.4375862777233124,293.2926025390625,297.1499938964844,293.1499938964844,0.7203279733657837,-11487.9921875,304.1528015136719,0.9795966148376464,0.7635465264320374,0.7253838777542114,293.2034912109375,297.1499938964844,293.1499938964844,0.0787276551127433,-9476.8095703125,304.1539611816406,0.532788872718811,0.1260510683059692,0.5983418822288513,291.0464782714844,291.1499938964844,256.0026550292969,254.99282836914065,279.17022705078125,293.3235168457031,291.04644775390625,1.0,0.5456975698471069,0.5284495949745178,0.5284495949745178,1.0,1.0,-2.529735326766968,0.9595361351966858,1.5701991319656372,0.3819000124931335,0.0,0.0,0.7717590928077698,205.77078247070312,208.0,-5.162134647369385,-30235.521484375,1807.363037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.920654296875,312.7842712402344,278.1499938964844,0.0,18000.0,315.7099914550781,35533.4765625,36000.0,0.0,0.0,0.6783008575439453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4075281620025637,1.407548189163208,-2.006630529649556e-05,0.0,0.0006883891182951,0.0,0.0,357.3166809082031,0.0,0.0,0.0,0.8083277940750122,4.0,0.0,1.0
552660,293.4451904296875,297.1499938964844,293.1499938964844,0.012363251298666,-705.5372924804688,302.4346618652344,0.3549764752388,0.050000000745058,0.0513216219842433,293.46533203125,297.1499938964844,293.1499938964844,0.2224094271659851,-4563.2783203125,304.18572998046875,0.715427041053772,0.294926643371582,0.2872864305973053,293.2427978515625,297.1499938964844,293.1499938964844,0.5535012483596802,-6911.869140625,304.159423828125,0.90559983253479,0.619179904460907,0.4360173642635345,293.2928161621094,297.1499938964844,293.1499938964844,0.7171403765678406,-11444.9267578125,304.1571350097656,0.9749151468276978,0.7598854303359985,0.7220975756645203,293.2029724121094,297.1499938964844,293.1499938964844,0.0779197514057159,-9403.099609375,304.15399169921875,0.5286062359809875,0.1248056963086128,0.5934160947799683,291.04052734375,291.1499938964844,256.07568359375,255.05813598632807,279.1703186035156,293.3239440917969,291.0403137207031,1.0,0.5453078746795654,0.5304844975471497,0.5304844975471497,1.0,1.0,-2.50919508934021,0.953624665737152,1.555570363998413,0.3804730176925659,0.0,0.0,0.7866882085800171,208.79312133789065,211.0,-7.404758453369141,-29969.931640625,1790.7821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3992004394531,312.46014404296875,278.1499938964844,0.0,18000.0,315.7099914550781,35515.5,36000.0,0.0,0.0,0.6757375001907349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.45089590549469,1.450916767120361,-2.081500679196324e-05,0.0,0.0006857877015136,0.0,0.0,384.7067565917969,0.0,0.0,0.0,0.8281489610671997,4.0,0.0,1.0
552720,293.4451904296875,297.1499938964844,293.1499938964844,0.012363251298666,-705.5372924804688,302.4346618652344,0.3549764752388,0.050000000745058,0.0513216219842433,293.46533203125,297.1499938964844,293.1499938964844,0.2224094271659851,-4563.2783203125,304.18572998046875,0.715427041053772,0.294926643371582,0.2872864305973053,293.2427978515625,297.1499938964844,293.1499938964844,0.5535012483596802,-6911.869140625,304.159423828125,0.90559983253479,0.619179904460907,0.4360173642635345,293.2928161621094,297.1499938964844,293.1499938964844,0.7171403765678406,-11444.9267578125,304.1571350097656,0.9749151468276978,0.7598854303359985,0.7220975756645203,293.2029724121094,297.1499938964844,293.1499938964844,0.0779197514057159,-9403.099609375,304.15399169921875,0.5286062359809875,0.1248056963086128,0.5934160947799683,291.04052734375,291.1499938964844,256.07568359375,255.05813598632807,279.1703186035156,293.3239440917969,291.0403137207031,1.0,0.5453078746795654,0.5304844975471497,0.5304844975471497,1.0,1.0,-2.50919508934021,0.953624665737152,1.555570363998413,0.3804730176925659,0.0,0.0,0.7866882085800171,208.79312133789065,211.0,-7.404758453369141,-29969.931640625,1790.7821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3992004394531,312.46014404296875,278.1499938964844,0.0,18000.0,315.7099914550781,35515.5,36000.0,0.0,0.0,0.6757375001907349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.45089590549469,1.450916767120361,-2.081500679196324e-05,0.0,0.0006857877015136,0.0,0.0,384.7067565917969,0.0,0.0,0.0,0.8281489610671997,4.0,0.0,1.0
552780,293.4502868652344,297.1499938964844,293.1499938964844,0.012153411284089,-700.0380249023438,302.3174743652344,0.3532348871231079,0.050000000745058,0.0514582991600036,293.465576171875,297.1499938964844,293.1499938964844,0.2151571214199066,-4444.78125,304.1859130859375,0.706515371799469,0.2868918776512146,0.2798568606376648,293.2431335449219,297.1499938964844,293.1499938964844,0.5509793758392334,-6886.796875,304.1604919433594,0.9011094570159912,0.6167598962783813,0.434453547000885,293.292724609375,297.1499938964844,293.1499938964844,0.7134221792221069,-11395.775390625,304.16094970703125,0.9702131152153016,0.7562873363494873,0.7188766598701477,293.20233154296875,297.1499938964844,293.1499938964844,0.0770789757370948,-9325.974609375,304.154052734375,0.5246243476867676,0.1235902458429336,0.5886178016662598,291.0419006347656,291.1499938964844,256.14825439453125,255.1229553222656,279.1703796386719,293.3241271972656,291.0420837402344,1.0,0.5449331402778625,0.5325253009796143,0.5325253009796143,1.0,1.0,-2.488919258117676,0.947770059108734,1.5411491394042969,0.3790476024150848,0.0,0.0,0.801086962223053,211.7657928466797,214.0,0.5235703587532043,-29745.197265625,1774.517333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9520263671875,312.1925048828125,278.1499938964844,0.0,18000.0,315.7099914550781,35529.8125,36000.0,0.0,0.0,0.674379289150238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4942638874053955,1.4942854642868042,-2.1593854398815893e-05,0.0,0.0006844092276878,0.0,0.0,413.6886596679688,0.0,0.0,0.0,0.8480198383331299,4.0,0.0,1.0
552840,293.4502868652344,297.1499938964844,293.1499938964844,0.012153411284089,-700.0380249023438,302.3174743652344,0.3532348871231079,0.050000000745058,0.0514582991600036,293.465576171875,297.1499938964844,293.1499938964844,0.2151571214199066,-4444.78125,304.1859130859375,0.706515371799469,0.2868918776512146,0.2798568606376648,293.2431335449219,297.1499938964844,293.1499938964844,0.5509793758392334,-6886.796875,304.1604919433594,0.9011094570159912,0.6167598962783813,0.434453547000885,293.292724609375,297.1499938964844,293.1499938964844,0.7134221792221069,-11395.775390625,304.16094970703125,0.9702131152153016,0.7562873363494873,0.7188766598701477,293.20233154296875,297.1499938964844,293.1499938964844,0.0770789757370948,-9325.974609375,304.154052734375,0.5246243476867676,0.1235902458429336,0.5886178016662598,291.0419006347656,291.1499938964844,256.14825439453125,255.1229553222656,279.1703796386719,293.3241271972656,291.0420837402344,1.0,0.5449331402778625,0.5325253009796143,0.5325253009796143,1.0,1.0,-2.488919258117676,0.947770059108734,1.5411491394042969,0.3790476024150848,0.0,0.0,0.801086962223053,211.7657928466797,214.0,0.5235703587532043,-29745.197265625,1774.517333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9520263671875,312.1925048828125,278.1499938964844,0.0,18000.0,315.7099914550781,35529.8125,36000.0,0.0,0.0,0.674379289150238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4942638874053955,1.4942854642868042,-2.1593854398815893e-05,0.0,0.0006844092276878,0.0,0.0,413.6886596679688,0.0,0.0,0.0,0.8480198383331299,4.0,0.0,1.0
552900,293.45269775390625,297.1499938964844,293.1499938964844,0.0120465653017163,-697.0975341796875,302.2589416503906,0.352390706539154,0.050000000745058,0.0515261143445968,293.4656066894531,297.1499938964844,293.1499938964844,0.2115084826946258,-4384.77490234375,304.1860046386719,0.7019058465957642,0.2828851342201233,0.2761510908603668,293.2432861328125,297.1499938964844,293.1499938964844,0.5495810508728027,-6872.86181640625,304.1611328125,0.8989333510398865,0.6155491471290588,0.4336709380149841,293.2926025390625,297.1499938964844,293.1499938964844,0.7113661766052246,-11368.908203125,304.1626892089844,0.9678460359573364,0.7545033097267151,0.7172810435295105,293.2019958496094,297.1499938964844,293.1499938964844,0.0766464322805404,-9286.169921875,304.15411376953125,0.5226996541023254,0.1229924634099006,0.5862621665000916,291.0453491210937,291.1499938964844,256.1843566894531,255.1551818847656,279.17041015625,293.3241577148437,291.04571533203125,1.0,0.5447547435760498,0.5335488319396973,0.5335488319396973,1.0,1.0,-2.478860855102539,0.9448572993278505,1.534003496170044,0.3783329129219055,0.0,0.0,0.8077207207679749,213.24302673339844,214.0,5.141326427459717,-29641.052734375,1766.513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.75830078125,312.0785827636719,278.1499938964844,0.0,18000.0,315.2300109863281,35551.92578125,36000.0,0.0,0.0,0.6692379713058472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5143671035766602,1.514389157295227,-2.196613968408201e-05,0.0,0.0006791914929635,0.0,0.0,427.692138671875,0.0,0.0,0.0,0.8572781682014465,4.0,0.0,1.0
552960,293.4550476074219,297.1499938964844,293.1499938964844,0.0119419703260064,-694.2330932617188,302.1999206542969,0.3515623807907104,0.050000000745058,0.05159367993474,293.46563720703125,297.1499938964844,293.1499938964844,0.2079165577888488,-4325.5478515625,304.1860046386719,0.6972810626029968,0.2788845002651214,0.2724509835243225,293.2434387207031,297.1499938964844,293.1499938964844,0.5482674837112427,-6859.89306640625,304.1614685058594,0.8967836499214172,0.6143391132354736,0.4328879117965698,293.2924499511719,297.1499938964844,293.1499938964844,0.7094036340713501,-11343.591796875,304.1639099121094,0.9654674530029296,0.7527292966842651,0.7156935334205627,293.20166015625,297.1499938964844,293.1499938964844,0.0762323662638664,-9248.271484375,304.15411376953125,0.5208158493041992,0.1224006190896034,0.5839325785636902,291.0470275878906,291.1499938964844,256.2203674316406,255.1873016357422,279.1704406738281,293.3241577148437,291.0467834472656,1.0,0.5445831418037415,0.5345747470855713,0.5345747470855713,1.0,1.0,-2.4688496589660645,0.9419522881507874,1.526897430419922,0.377616137266159,0.0,0.0,0.8143816590309143,214.71669006347656,217.0,2.9876089096069336,-29513.21875,1758.5970458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5477905273437,311.94586181640625,278.1499938964844,0.0,18000.0,315.2300109863281,35572.7890625,36000.0,0.0,0.0,0.6684992909431458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.533332109451294,1.5333545207977295,-2.2321846699924208e-05,0.0,0.0006784418364986,0.0,0.0,441.2119140625,0.0,0.0,0.0,0.8660700917243958,4.0,0.0,1.0
553020,293.4598693847656,297.1499938964844,293.1499938964844,0.0117326024919748,-688.3563232421875,302.0802917480469,0.349945604801178,0.050000000745058,0.0517286024987697,293.4660339355469,297.1499938964844,293.1499938964844,0.2007365971803665,-4206.43115234375,304.1859741210937,0.6879549622535706,0.2708090245723724,0.2650143504142761,293.24371337890625,297.1499938964844,293.1499938964844,0.5456135272979736,-6833.69482421875,304.162109375,0.892551600933075,0.611914336681366,0.4313215911388397,293.2920227050781,297.1499938964844,293.1499938964844,0.7054240703582764,-11292.6162109375,304.1659240722656,0.960671603679657,0.7492061257362366,0.7125458717346191,293.2009582519531,297.1499938964844,293.1499938964844,0.0754129365086555,-9173.353515625,304.15411376953125,0.5171595215797424,0.1212319582700729,0.5793467164039612,291.04998779296875,291.1499938964844,256.2920227050781,255.25112915039065,279.1706237792969,293.3243408203125,291.05035400390625,1.0,0.5442593097686768,0.5366427302360535,0.5366427302360535,1.0,1.0,-2.448904514312744,0.9361488223075868,1.5127556324005127,0.3761760294437408,0.0,0.0,0.8276520371437073,217.6652069091797,220.0,6.097115993499756,-29294.87109375,1742.9793701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.186279296875,311.7279968261719,278.1499938964844,0.0,18000.0,315.2300109863281,35587.81640625,36000.0,0.0,0.0,0.6675968766212463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5709651708602903,1.5709881782531738,-2.303465771547053e-05,0.0,0.0006775259971618,0.0,0.0,468.8584289550781,0.0,0.0,0.0,0.8835288882255554,4.0,0.0,1.0
553080,293.4598693847656,297.1499938964844,293.1499938964844,0.0117326024919748,-688.3563232421875,302.0802917480469,0.349945604801178,0.050000000745058,0.0517286024987697,293.4660339355469,297.1499938964844,293.1499938964844,0.2007365971803665,-4206.43115234375,304.1859741210937,0.6879549622535706,0.2708090245723724,0.2650143504142761,293.24371337890625,297.1499938964844,293.1499938964844,0.5456135272979736,-6833.69482421875,304.162109375,0.892551600933075,0.611914336681366,0.4313215911388397,293.2920227050781,297.1499938964844,293.1499938964844,0.7054240703582764,-11292.6162109375,304.1659240722656,0.960671603679657,0.7492061257362366,0.7125458717346191,293.2009582519531,297.1499938964844,293.1499938964844,0.0754129365086555,-9173.353515625,304.15411376953125,0.5171595215797424,0.1212319582700729,0.5793467164039612,291.04998779296875,291.1499938964844,256.2920227050781,255.25112915039065,279.1706237792969,293.3243408203125,291.05035400390625,1.0,0.5442593097686768,0.5366427302360535,0.5366427302360535,1.0,1.0,-2.448904514312744,0.9361488223075868,1.5127556324005127,0.3761760294437408,0.0,0.0,0.8276520371437073,217.6652069091797,220.0,6.097115993499756,-29294.87109375,1742.9793701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.186279296875,311.7279968261719,278.1499938964844,0.0,18000.0,315.2300109863281,35587.81640625,36000.0,0.0,0.0,0.6675968766212463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5709651708602903,1.5709881782531738,-2.303465771547053e-05,0.0,0.0006775259971618,0.0,0.0,468.8584289550781,0.0,0.0,0.0,0.8835288882255554,4.0,0.0,1.0
553140,293.4648132324219,297.1499938964844,293.1499938964844,0.0115162646397948,-681.8572387695312,301.96026611328125,0.3483730852603912,0.050000000745058,0.0518638454377651,293.4667663574219,297.1499938964844,293.1499938964844,0.1933746337890625,-4083.065185546875,304.1862487792969,0.678520143032074,0.2626524269580841,0.2574802935123443,293.2440490722656,297.1499938964844,293.1499938964844,0.5425117611885071,-6802.82666015625,304.1632385253906,0.8883873224258423,0.6094722747802734,0.4297433495521545,293.2915954589844,297.1499938964844,293.1499938964844,0.7008664608001709,-11234.2646484375,304.168212890625,0.955811619758606,0.7456967830657959,0.7094132304191589,293.2003173828125,297.1499938964844,293.1499938964844,0.0745410323143005,-9093.1806640625,304.1542053222656,0.5136287212371826,0.120075523853302,0.5748251080513,291.0622253417969,291.1499938964844,256.3631896972656,255.31446838378903,279.1708374023437,293.3247375488281,291.0629272460937,1.0,0.5439536571502686,0.5387369394302368,0.5387369394302368,1.0,1.0,-2.4289238452911377,0.9303020238876344,1.4986218214035034,0.374702900648117,0.0,0.0,0.8386116623878479,220.6270904541016,223.0,15.117167472839355,-29100.1875,1727.5015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9037170410156,311.5647888183594,278.1499938964844,0.0,18000.0,314.75,35651.44921875,36000.0,0.0,0.0,0.6623920202255249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.603351354598999,1.60337495803833,-2.367332490393892e-05,0.0,0.0006722437101416,0.0,0.0,493.79443359375,0.0,0.0,0.0,0.8985816836357117,4.0,0.0,1.0
553200,293.4648132324219,297.1499938964844,293.1499938964844,0.0115162646397948,-681.8572387695312,301.96026611328125,0.3483730852603912,0.050000000745058,0.0518638454377651,293.4667663574219,297.1499938964844,293.1499938964844,0.1933746337890625,-4083.065185546875,304.1862487792969,0.678520143032074,0.2626524269580841,0.2574802935123443,293.2440490722656,297.1499938964844,293.1499938964844,0.5425117611885071,-6802.82666015625,304.1632385253906,0.8883873224258423,0.6094722747802734,0.4297433495521545,293.2915954589844,297.1499938964844,293.1499938964844,0.7008664608001709,-11234.2646484375,304.168212890625,0.955811619758606,0.7456967830657959,0.7094132304191589,293.2003173828125,297.1499938964844,293.1499938964844,0.0745410323143005,-9093.1806640625,304.1542053222656,0.5136287212371826,0.120075523853302,0.5748251080513,291.0622253417969,291.1499938964844,256.3631896972656,255.31446838378903,279.1708374023437,293.3247375488281,291.0629272460937,1.0,0.5439536571502686,0.5387369394302368,0.5387369394302368,1.0,1.0,-2.4289238452911377,0.9303020238876344,1.4986218214035034,0.374702900648117,0.0,0.0,0.8386116623878479,220.6270904541016,223.0,15.117167472839355,-29100.1875,1727.5015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9037170410156,311.5647888183594,278.1499938964844,0.0,18000.0,314.75,35651.44921875,36000.0,0.0,0.0,0.6623920202255249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.603351354598999,1.60337495803833,-2.367332490393892e-05,0.0,0.0006722437101416,0.0,0.0,493.79443359375,0.0,0.0,0.0,0.8985816836357117,4.0,0.0,1.0
553260,293.46954345703125,297.1499938964844,293.1499938964844,0.0113060902804136,-675.4723510742188,301.8386535644531,0.3468520939350128,0.050000000745058,0.0519986227154731,293.46734619140625,297.1499938964844,293.1499938964844,0.186147540807724,-3961.0947265625,304.18621826171875,0.6691439151763916,0.2545100152492523,0.2499413639307022,293.24432373046875,297.1499938964844,293.1499938964844,0.5395787358283997,-6773.9189453125,304.1636962890625,0.8843156695365906,0.6070336699485779,0.4281626343727112,293.2910461425781,297.1499938964844,293.1499938964844,0.6965080499649048,-11179.20703125,304.1693725585937,0.9509268403053284,0.7422192692756653,0.7063032984733582,293.1996459960937,297.1499938964844,293.1499938964844,0.0737069994211196,-9017.0029296875,304.1541748046875,0.510227382183075,0.1189325153827667,0.5703567266464233,291.0702819824219,291.1499938964844,256.43389892578125,255.37730407714844,279.1710205078125,293.3249816894531,291.0706481933594,1.0,0.5436679124832153,0.5408475995063782,0.5408475995063782,1.0,1.0,-2.4090254306793213,0.9244495034217834,1.484575867652893,0.3732067942619324,0.0,0.0,0.8486002683639526,223.5848083496093,226.0,11.66502571105957,-28872.19140625,1712.25048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.62274169921875,311.38934326171875,278.1499938964844,0.0,18000.0,314.75,35696.48046875,36000.0,0.0,0.0,0.6611719727516174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6304227113723757,1.6304469108581543,-2.4215110897785053e-05,0.0,0.000671005458571,0.0,0.0,515.3240966796875,0.0,0.0,0.0,0.9112695455551147,4.0,0.0,1.0
553320,293.46954345703125,297.1499938964844,293.1499938964844,0.0113060902804136,-675.4723510742188,301.8386535644531,0.3468520939350128,0.050000000745058,0.0519986227154731,293.46734619140625,297.1499938964844,293.1499938964844,0.186147540807724,-3961.0947265625,304.18621826171875,0.6691439151763916,0.2545100152492523,0.2499413639307022,293.24432373046875,297.1499938964844,293.1499938964844,0.5395787358283997,-6773.9189453125,304.1636962890625,0.8843156695365906,0.6070336699485779,0.4281626343727112,293.2910461425781,297.1499938964844,293.1499938964844,0.6965080499649048,-11179.20703125,304.1693725585937,0.9509268403053284,0.7422192692756653,0.7063032984733582,293.1996459960937,297.1499938964844,293.1499938964844,0.0737069994211196,-9017.0029296875,304.1541748046875,0.510227382183075,0.1189325153827667,0.5703567266464233,291.0702819824219,291.1499938964844,256.43389892578125,255.37730407714844,279.1710205078125,293.3249816894531,291.0706481933594,1.0,0.5436679124832153,0.5408475995063782,0.5408475995063782,1.0,1.0,-2.4090254306793213,0.9244495034217834,1.484575867652893,0.3732067942619324,0.0,0.0,0.8486002683639526,223.5848083496093,226.0,11.66502571105957,-28872.19140625,1712.25048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.62274169921875,311.38934326171875,278.1499938964844,0.0,18000.0,314.75,35696.48046875,36000.0,0.0,0.0,0.6611719727516174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6304227113723757,1.6304469108581543,-2.4215110897785053e-05,0.0,0.000671005458571,0.0,0.0,515.3240966796875,0.0,0.0,0.0,0.9112695455551147,4.0,0.0,1.0
553380,293.47393798828125,297.1499938964844,293.1499938964844,0.0110954502597451,-668.7533569335938,301.7173156738281,0.3453840315341949,0.050000000745058,0.0521325841546058,293.4676513671875,297.1499938964844,293.1499938964844,0.1789382696151733,-3838.271484375,304.1861572265625,0.6599357724189758,0.2464086711406707,0.2424351572990417,293.2445068359375,297.1499938964844,293.1499938964844,0.5364208221435547,-6742.626953125,304.1643981933594,0.8803501725196838,0.6046056151390076,0.4265896379947662,293.2903747558594,297.1499938964844,293.1499938964844,0.691868782043457,-11120.498046875,304.170654296875,0.9460503458976746,0.7387800216674805,0.703230619430542,293.1990051269531,297.1499938964844,293.1499938964844,0.0728497132658958,-8938.5419921875,304.1542053222656,0.5069599747657776,0.1178074926137924,0.5659604668617249,291.0832214355469,291.1499938964844,256.5041809082031,255.4396209716797,279.171142578125,293.3250427246094,291.083984375,1.0,0.5434080958366394,0.5429694056510925,0.5429694056510925,1.0,1.0,-2.38930606842041,0.9186261296272278,1.4706799983978271,0.3717021644115448,0.0,0.0,0.8567129969596863,226.5323944091797,229.0,17.47365951538086,-28678.49609375,1697.3287353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.41259765625,311.2671813964844,278.1499938964844,0.0,18000.0,314.75,35750.4296875,36000.0,0.0,0.0,0.6602283716201782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6537747383117676,1.6537994146347046,-2.469302489771508e-05,0.0,0.0006700478843413,0.0,0.0,534.4768676757812,0.0,0.0,0.0,0.9221674799919128,4.0,0.0,1.0
553440,293.47393798828125,297.1499938964844,293.1499938964844,0.0110954502597451,-668.7533569335938,301.7173156738281,0.3453840315341949,0.050000000745058,0.0521325841546058,293.4676513671875,297.1499938964844,293.1499938964844,0.1789382696151733,-3838.271484375,304.1861572265625,0.6599357724189758,0.2464086711406707,0.2424351572990417,293.2445068359375,297.1499938964844,293.1499938964844,0.5364208221435547,-6742.626953125,304.1643981933594,0.8803501725196838,0.6046056151390076,0.4265896379947662,293.2903747558594,297.1499938964844,293.1499938964844,0.691868782043457,-11120.498046875,304.170654296875,0.9460503458976746,0.7387800216674805,0.703230619430542,293.1990051269531,297.1499938964844,293.1499938964844,0.0728497132658958,-8938.5419921875,304.1542053222656,0.5069599747657776,0.1178074926137924,0.5659604668617249,291.0832214355469,291.1499938964844,256.5041809082031,255.4396209716797,279.171142578125,293.3250427246094,291.083984375,1.0,0.5434080958366394,0.5429694056510925,0.5429694056510925,1.0,1.0,-2.38930606842041,0.9186261296272278,1.4706799983978271,0.3717021644115448,0.0,0.0,0.8567129969596863,226.5323944091797,229.0,17.47365951538086,-28678.49609375,1697.3287353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.41259765625,311.2671813964844,278.1499938964844,0.0,18000.0,314.75,35750.4296875,36000.0,0.0,0.0,0.6602283716201782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6537747383117676,1.6537994146347046,-2.469302489771508e-05,0.0,0.0006700478843413,0.0,0.0,534.4768676757812,0.0,0.0,0.0,0.9221674799919128,4.0,0.0,1.0
553500,293.4760131835937,297.1499938964844,293.1499938964844,0.0109894759953022,-665.2415161132812,301.65692138671875,0.3446683585643768,0.050000000745058,0.0521993264555931,293.4677124023437,297.1499938964844,293.1499938964844,0.1753391176462173,-3776.50146484375,304.1861267089844,0.6554149389266968,0.2423752248287201,0.2386971265077591,293.2445983886719,297.1499938964844,293.1499938964844,0.5347321033477783,-6725.83642578125,304.16485595703125,0.8784037828445435,0.6033923625946045,0.4258037805557251,293.2900390625,297.1499938964844,293.1499938964844,0.689412534236908,-11089.3681640625,304.1713562011719,0.943617045879364,0.7370699644088745,0.7017035484313965,293.1986694335937,297.1499938964844,293.1499938964844,0.0724101886153221,-8898.244140625,304.1542663574219,0.5053743124008179,0.1172523498535156,0.563793420791626,291.0920715332031,291.1499938964844,256.5391540527344,255.4705810546875,279.17120361328125,293.3249816894531,291.0929870605469,1.0,0.5432885885238647,0.5440344214439392,0.5440344214439392,1.0,1.0,-2.379513740539551,0.9157254695892334,1.4637882709503174,0.370946854352951,0.0,0.0,0.8596912026405334,228.0041046142578,229.0,21.182838439941406,-28588.08203125,1689.9959716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3318786621094,311.22247314453125,278.1499938964844,0.0,18000.0,314.2699890136719,35788.06640625,36000.0,0.0,0.0,0.6549942493438721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.662953495979309,1.6629784107208252,-2.4886407118174247e-05,0.0,0.0006647358532063,0.0,0.0,542.197509765625,0.0,0.0,0.0,0.9264527559280396,4.0,0.0,1.0
553560,293.47802734375,297.1499938964844,293.1499938964844,0.0108860796317458,-661.82958984375,301.59600830078125,0.3439644277095794,0.050000000745058,0.0522659234702587,293.4676818847656,297.1499938964844,293.1499938964844,0.171806514263153,-3715.672607421875,304.1859741210937,0.6509571075439453,0.2383538782596588,0.2349695116281509,293.2446594238281,297.1499938964844,293.1499938964844,0.5331506729125977,-6710.23779296875,304.1650085449219,0.8764809966087341,0.602181077003479,0.425018310546875,293.2896728515625,297.1499938964844,293.1499938964844,0.6870911121368408,-11060.2021484375,304.17169189453125,0.9411895871162416,0.7353677749633789,0.700182318687439,293.1983337402344,297.1499938964844,293.1499938964844,0.0719911307096481,-8860.05078125,304.1542358398437,0.5038191080093384,0.1167023032903671,0.5616480708122253,291.0987243652344,291.1499938964844,256.573974609375,255.5014038085937,279.1712646484375,293.32489013671875,291.0989685058594,1.0,0.5431763529777527,0.5451020002365112,0.5451020002365112,1.0,1.0,-2.369767427444458,0.9128325581550598,1.4569348096847534,0.3701896667480469,0.0,0.0,0.8624016046524048,229.47482299804688,232.0,17.74155044555664,-28471.80859375,1682.75048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.22930908203125,311.155029296875,278.1499938964844,0.0,18000.0,314.2699890136719,35822.5703125,36000.0,0.0,0.0,0.653999924659729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6704758405685425,1.670500874519348,-2.5046478185686283e-05,0.0,0.0006637267651967,0.0,0.0,548.595703125,0.0,0.0,0.0,0.9299947619438172,4.0,0.0,1.0
553620,293.4818115234375,297.1499938964844,293.1499938964844,0.0106849083676934,-655.126220703125,301.4732360839844,0.342591643333435,0.050000000745058,0.0523985847830772,293.46746826171875,297.1499938964844,293.1499938964844,0.164873793721199,-3595.5478515625,304.185546875,0.6422412991523743,0.2303499579429626,0.2275487780570984,293.2447204589844,297.1499938964844,293.1499938964844,0.5301414132118225,-6680.6455078125,304.1650390625,0.8727132081985474,0.5997742414474487,0.4234563708305359,293.288818359375,297.1499938964844,293.1499938964844,0.6826512813568115,-11004.642578125,304.171875,0.9363717436790466,0.7319995164871216,0.6971704959869385,293.1976318359375,297.1499938964844,293.1499938964844,0.0711848214268684,-8786.8896484375,304.1541748046875,0.5007970929145813,0.1156183257699012,0.5574259757995605,291.1081848144531,291.1499938964844,256.6433410644531,255.5626678466797,279.1713562011719,293.32452392578125,291.1087951660156,1.0,0.5429754853248596,0.5472431182861328,0.5472431182861328,1.0,1.0,-2.3504457473754883,0.9070825576782228,1.443363070487976,0.3686746060848236,0.0,0.0,0.8674267530441284,232.4115295410156,235.0,16.127145767211914,-28267.19921875,1668.554443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0665588378906,311.0544738769531,278.1499938964844,0.0,18000.0,314.2699890136719,35852.65234375,36000.0,0.0,0.0,0.6521357893943787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841318607330322,1.6841572523117063,-2.5331464712508023e-05,0.0,0.0006618348998017,0.0,0.0,560.2337646484375,0.0,0.0,0.0,0.9364112615585328,4.0,0.0,1.0
553680,293.4818115234375,297.1499938964844,293.1499938964844,0.0106849083676934,-655.126220703125,301.4732360839844,0.342591643333435,0.050000000745058,0.0523985847830772,293.46746826171875,297.1499938964844,293.1499938964844,0.164873793721199,-3595.5478515625,304.185546875,0.6422412991523743,0.2303499579429626,0.2275487780570984,293.2447204589844,297.1499938964844,293.1499938964844,0.5301414132118225,-6680.6455078125,304.1650390625,0.8727132081985474,0.5997742414474487,0.4234563708305359,293.288818359375,297.1499938964844,293.1499938964844,0.6826512813568115,-11004.642578125,304.171875,0.9363717436790466,0.7319995164871216,0.6971704959869385,293.1976318359375,297.1499938964844,293.1499938964844,0.0711848214268684,-8786.8896484375,304.1541748046875,0.5007970929145813,0.1156183257699012,0.5574259757995605,291.1081848144531,291.1499938964844,256.6433410644531,255.5626678466797,279.1713562011719,293.32452392578125,291.1087951660156,1.0,0.5429754853248596,0.5472431182861328,0.5472431182861328,1.0,1.0,-2.3504457473754883,0.9070825576782228,1.443363070487976,0.3686746060848236,0.0,0.0,0.8674267530441284,232.4115295410156,235.0,16.127145767211914,-28267.19921875,1668.554443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0665588378906,311.0544738769531,278.1499938964844,0.0,18000.0,314.2699890136719,35852.65234375,36000.0,0.0,0.0,0.6521357893943787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841318607330322,1.6841572523117063,-2.5331464712508023e-05,0.0,0.0006618348998017,0.0,0.0,560.2337646484375,0.0,0.0,0.0,0.9364112615585328,4.0,0.0,1.0
553740,293.4853210449219,297.1499938964844,293.1499938964844,0.0104829799383878,-648.0642700195312,301.3514099121094,0.3412619531154632,0.050000000745058,0.0525307282805442,293.4670104980469,297.1499938964844,293.1499938964844,0.1579755842685699,-3474.77978515625,304.1851806640625,0.6337580680847168,0.2223977148532867,0.2201746255159378,293.2447204589844,297.1499938964844,293.1499938964844,0.5268837213516235,-6648.3662109375,304.1654663085937,0.8690400719642639,0.597374677658081,0.4219013452529907,293.2879638671875,297.1499938964844,293.1499938964844,0.6779161691665649,-10945.0068359375,304.1724853515625,0.9316107034683228,0.728661060333252,0.6941900849342346,293.1969299316406,297.1499938964844,293.1499938964844,0.070354588329792,-8711.361328125,304.1541748046875,0.4978803992271423,0.1145556941628456,0.5532971620559692,291.1236572265625,291.1499938964844,256.7122497558594,255.6233673095703,279.17144775390625,293.3240051269531,291.12451171875,1.0,0.5428066253662109,0.5493935346603394,0.5493935346603394,1.0,1.0,-2.3313376903533936,0.901376247406006,1.4299615621566772,0.3671586811542511,0.0,0.0,0.869940459728241,235.3466339111328,238.0,20.769847869873047,-28081.94140625,1654.7437744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.95513916015625,310.9905090332031,278.1499938964844,0.0,18000.0,313.7900085449219,35911.02734375,36000.0,0.0,0.0,0.6455039381980896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.693065524101257,1.6930910348892212,-2.55278773693135e-05,0.0,0.0006551044061779,0.0,0.0,568.0756225585938,0.0,0.0,0.0,0.940569281578064,4.0,0.0,1.0
553800,293.4853210449219,297.1499938964844,293.1499938964844,0.0104829799383878,-648.0642700195312,301.3514099121094,0.3412619531154632,0.050000000745058,0.0525307282805442,293.4670104980469,297.1499938964844,293.1499938964844,0.1579755842685699,-3474.77978515625,304.1851806640625,0.6337580680847168,0.2223977148532867,0.2201746255159378,293.2447204589844,297.1499938964844,293.1499938964844,0.5268837213516235,-6648.3662109375,304.1654663085937,0.8690400719642639,0.597374677658081,0.4219013452529907,293.2879638671875,297.1499938964844,293.1499938964844,0.6779161691665649,-10945.0068359375,304.1724853515625,0.9316107034683228,0.728661060333252,0.6941900849342346,293.1969299316406,297.1499938964844,293.1499938964844,0.070354588329792,-8711.361328125,304.1541748046875,0.4978803992271423,0.1145556941628456,0.5532971620559692,291.1236572265625,291.1499938964844,256.7122497558594,255.6233673095703,279.17144775390625,293.3240051269531,291.12451171875,1.0,0.5428066253662109,0.5493935346603394,0.5493935346603394,1.0,1.0,-2.3313376903533936,0.901376247406006,1.4299615621566772,0.3671586811542511,0.0,0.0,0.869940459728241,235.3466339111328,238.0,20.769847869873047,-28081.94140625,1654.7437744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.95513916015625,310.9905090332031,278.1499938964844,0.0,18000.0,313.7900085449219,35911.02734375,36000.0,0.0,0.0,0.6455039381980896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.693065524101257,1.6930910348892212,-2.55278773693135e-05,0.0,0.0006551044061779,0.0,0.0,568.0756225585938,0.0,0.0,0.0,0.940569281578064,4.0,0.0,1.0
553860,293.488525390625,297.1499938964844,293.1499938964844,0.0102896802127361,-641.3072509765625,301.227783203125,0.3399727940559387,0.050000000745058,0.0526624284684658,293.46636962890625,297.1499938964844,293.1499938964844,0.1513016521930694,-3357.009033203125,304.1845703125,0.6253743171691895,0.2144992351531982,0.2128483653068542,293.2446594238281,297.1499938964844,293.1499938964844,0.5239740014076233,-6619.84814453125,304.1651306152344,0.86545729637146,0.5949872136116028,0.4203517138957977,293.2870178222656,297.1499938964844,293.1499938964844,0.6736313104629517,-10891.66015625,304.1720886230469,0.9269243478775024,0.7253570556640625,0.6912370324134827,293.1961975097656,297.1499938964844,293.1499938964844,0.0695909038186073,-8642.5849609375,304.154052734375,0.4950535297393799,0.1135140135884285,0.5492599010467529,291.1316223144531,291.1499938964844,256.7807006835937,255.6835327148437,279.1715393066406,293.32330322265625,291.13189697265625,1.0,0.5426691174507141,0.5515534281730652,0.5515534281730652,1.0,1.0,-2.312436580657959,0.8957115411758423,1.4167249202728271,0.3656410574913025,0.0,0.0,0.8717047572135925,238.2817230224609,241.0,12.28793239593506,-27855.23828125,1641.306396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8135681152344,310.8920593261719,278.1499938964844,0.0,18000.0,313.7900085449219,35943.26171875,36000.0,0.0,0.0,0.642554759979248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.69787335395813,1.6978989839553833,-2.56341681961203e-05,0.0,0.0006521114264614,0.0,0.0,572.3302612304688,0.0,0.0,0.0,0.9428610801696776,4.0,0.0,1.0
