time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
553920,293.488525390625,297.1499938964844,293.1499938964844,0.0102896802127361,-641.3072509765625,301.227783203125,0.3399727940559387,0.050000000745058,0.0526624284684658,293.46636962890625,297.1499938964844,293.1499938964844,0.1513016521930694,-3357.009033203125,304.1845703125,0.6253743171691895,0.2144992351531982,0.2128483653068542,293.2446594238281,297.1499938964844,293.1499938964844,0.5239740014076233,-6619.84814453125,304.1651306152344,0.86545729637146,0.5949872136116028,0.4203517138957977,293.2870178222656,297.1499938964844,293.1499938964844,0.6736313104629517,-10891.66015625,304.1720886230469,0.9269243478775024,0.7253570556640625,0.6912370324134827,293.1961975097656,297.1499938964844,293.1499938964844,0.0695909038186073,-8642.5849609375,304.154052734375,0.4950535297393799,0.1135140135884285,0.5492599010467529,291.1316223144531,291.1499938964844,256.7807006835937,255.6835327148437,279.1715393066406,293.32330322265625,291.13189697265625,1.0,0.5426691174507141,0.5515534281730652,0.5515534281730652,1.0,1.0,-2.312436580657959,0.8957115411758423,1.4167249202728271,0.3656410574913025,0.0,0.0,0.8717047572135925,238.2817230224609,241.0,12.28793239593506,-27855.23828125,1641.306396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8135681152344,310.8920593261719,278.1499938964844,0.0,18000.0,313.7900085449219,35943.26171875,36000.0,0.0,0.0,0.642554759979248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.69787335395813,1.6978989839553833,-2.56341681961203e-05,0.0,0.0006521114264614,0.0,0.0,572.3302612304688,0.0,0.0,0.0,0.9428610801696776,4.0,0.0,1.0
553980,293.491455078125,297.1499938964844,293.1499938964844,0.0100997360423207,-634.45947265625,301.1041259765625,0.3387230038642883,0.050000000745058,0.0527936145663261,293.46551513671875,297.1499938964844,293.1499938964844,0.1447320133447647,-3239.914794921875,304.1839904785156,0.6167827844619751,0.2066579610109329,0.2055736929178238,293.2445068359375,297.1499938964844,293.1499938964844,0.5210483074188232,-6591.037109375,304.1649780273437,0.8619686365127563,0.5926156044006348,0.4188139736652374,293.2859802246094,297.1499938964844,293.1499938964844,0.669350802898407,-10838.1328125,304.171875,0.9223429560661316,0.7220922112464905,0.6883223652839661,293.1954650878906,297.1499938964844,293.1499938964844,0.0688349679112434,-8574.583984375,304.1539611816406,0.492301732301712,0.1124936118721962,0.5453156232833862,291.1404113769531,291.1499938964844,256.84869384765625,255.74313354492188,279.171630859375,293.32244873046875,291.14093017578125,1.0,0.5425641536712646,0.5537218451499939,0.5537218451499939,1.0,1.0,-2.293769121170044,0.890099823474884,1.4036692380905151,0.3641274869441986,0.0,0.0,0.8724373579025269,241.2156524658203,244.0,13.09982204437256,-27655.26953125,1628.2650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7117614746094,310.826171875,278.1499938964844,0.0,18000.0,313.7900085449219,35969.44921875,36000.0,0.0,0.0,0.6396965384483337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7012341022491455,1.7012598514556885,-2.570945980551187e-05,0.0,0.0006492106476798,0.0,0.0,575.3302001953125,0.0,0.0,0.0,0.9444056153297424,4.0,0.0,1.0
554040,293.491455078125,297.1499938964844,293.1499938964844,0.0100997360423207,-634.45947265625,301.1041259765625,0.3387230038642883,0.050000000745058,0.0527936145663261,293.46551513671875,297.1499938964844,293.1499938964844,0.1447320133447647,-3239.914794921875,304.1839904785156,0.6167827844619751,0.2066579610109329,0.2055736929178238,293.2445068359375,297.1499938964844,293.1499938964844,0.5210483074188232,-6591.037109375,304.1649780273437,0.8619686365127563,0.5926156044006348,0.4188139736652374,293.2859802246094,297.1499938964844,293.1499938964844,0.669350802898407,-10838.1328125,304.171875,0.9223429560661316,0.7220922112464905,0.6883223652839661,293.1954650878906,297.1499938964844,293.1499938964844,0.0688349679112434,-8574.583984375,304.1539611816406,0.492301732301712,0.1124936118721962,0.5453156232833862,291.1404113769531,291.1499938964844,256.84869384765625,255.74313354492188,279.171630859375,293.32244873046875,291.14093017578125,1.0,0.5425641536712646,0.5537218451499939,0.5537218451499939,1.0,1.0,-2.293769121170044,0.890099823474884,1.4036692380905151,0.3641274869441986,0.0,0.0,0.8724373579025269,241.2156524658203,244.0,13.09982204437256,-27655.26953125,1628.2650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7117614746094,310.826171875,278.1499938964844,0.0,18000.0,313.7900085449219,35969.44921875,36000.0,0.0,0.0,0.6396965384483337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7012341022491455,1.7012598514556885,-2.570945980551187e-05,0.0,0.0006492106476798,0.0,0.0,575.3302001953125,0.0,0.0,0.0,0.9444056153297424,4.0,0.0,1.0
554100,293.4928283691406,297.1499938964844,293.1499938964844,0.0100051164627075,-630.9473876953125,301.0425720214844,0.3381117880344391,0.050000000745058,0.052859079092741,293.4649963378906,297.1499938964844,293.1499938964844,0.1414752006530761,-3181.40478515625,304.1837463378906,0.6122353672981262,0.2027591317892074,0.201956108212471,293.24444580078125,297.1499938964844,293.1499938964844,0.5195308923721313,-6576.01953125,304.1650085449219,0.8602558970451355,0.5914317965507507,0.4180468916893005,293.2854919433594,297.1499938964844,293.1499938964844,0.6671504378318787,-10810.484375,304.1719055175781,0.9200950264930724,0.7204689979553223,0.6868744492530823,293.1950988769531,297.1499938964844,293.1499938964844,0.0684534683823585,-8540.240234375,304.1539306640625,0.4909475147724151,0.1119910925626754,0.5433775782585144,291.1462097167969,291.1499938964844,256.88250732421875,255.7727203369141,279.17169189453125,293.32196044921875,291.1468200683594,1.0,0.5425234436988831,0.5548099279403687,0.5548099279403687,1.0,1.0,-2.284513473510742,0.8873105645179749,1.397202730178833,0.3633712828159332,0.0,0.0,0.8721083402633667,242.6834716796875,244.0,14.747915267944336,-27559.951171875,1621.88232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6737060546875,310.8022766113281,278.1499938964844,0.0,18000.0,313.3099975585937,35990.5859375,36000.0,0.0,0.0,0.6334732174873352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7015399932861328,1.7015657424926758,-2.572056109784171e-05,0.0,0.0006428947672247,0.0,0.0,575.6692504882812,0.0,0.0,0.0,0.9445295333862304,4.0,0.0,1.0
554160,293.494140625,297.1499938964844,293.1499938964844,0.0099128363654017,-627.5485229492188,300.9803771972656,0.3375093936920166,0.050000000745058,0.0529244616627693,293.4644775390625,297.1499938964844,293.1499938964844,0.1382847130298614,-3123.866455078125,304.18341064453125,0.6074503660202026,0.1988754123449325,0.1983519196510315,293.244384765625,297.1499938964844,293.1499938964844,0.5181446075439453,-6562.4228515625,304.164794921875,0.8585635423660278,0.5902503728866577,0.4172806441783905,293.28497314453125,297.1499938964844,293.1499938964844,0.665118396282196,-10785.1806640625,304.1716003417969,0.9178792238235474,0.7188531160354614,0.6854320764541626,293.1947021484375,297.1499938964844,293.1499938964844,0.0680951252579689,-8508.2275390625,304.15386962890625,0.4896043837070465,0.1114935874938964,0.5414616465568542,291.1493835449219,291.1499938964844,256.9162292480469,255.8021697998047,279.1717529296875,293.3214416503906,291.1492004394531,1.0,0.5424902439117432,0.5559005737304688,0.5559005737304688,1.0,1.0,-2.275307893753052,0.8845318555831909,1.3907761573791504,0.3626151978969574,0.0,0.0,0.8717917203903198,244.1519470214844,247.0,9.478172302246094,-27437.857421875,1615.58837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6060791015625,310.7504577636719,278.1499938964844,0.0,18000.0,313.3099975585937,36007.984375,36000.0,0.0,0.0,0.6314895153045654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.700971603393555,1.700997233390808,-2.5712750357342884e-05,0.0,0.0006408815970644,0.0,0.0,575.2369384765625,0.0,0.0,0.0,0.9442711472511292,4.0,0.0,1.0
554220,293.4965515136719,297.1499938964844,293.1499938964844,0.0097351111471652,-621.0082397460938,300.85430908203125,0.3363313972949981,0.050000000745058,0.0530548505485057,293.4632568359375,297.1499938964844,293.1499938964844,0.1320589780807495,-3010.8388671875,304.1826477050781,0.5975072979927063,0.1911563426256179,0.1911871135234832,293.244140625,297.1499938964844,293.1499938964844,0.5156471729278564,-6538.06689453125,304.1640319824219,0.85524582862854,0.5879040360450745,0.4157578349113464,293.28387451171875,297.1499938964844,293.1499938964844,0.661418616771698,-10739.357421875,304.17059326171875,0.9135662317276,0.7156553268432617,0.6825760006904602,293.1939697265625,297.1499938964844,293.1499938964844,0.0674260258674621,-8448.919921875,304.1536865234375,0.486942857503891,0.1105140671133995,0.5376969575881958,291.1493225097656,291.1499938964844,256.9833374023437,255.86062622070312,279.1718444824219,293.3203125,291.1493835449219,1.0,0.5424473285675049,0.5580882430076599,0.5580882430076599,1.0,1.0,-2.2570762634277344,0.8790168762207031,1.3780593872070312,0.3611080348491668,0.0,0.0,0.871945858001709,247.08810424804688,250.0,3.888494968414306,-27217.447265625,1603.28857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4922790527344,310.6676025390625,278.1499938964844,0.0,18000.0,313.3099975585937,35999.09375,36000.0,0.0,0.0,0.6276813745498657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.70094633102417,1.700972080230713,-2.5710218324093148e-05,0.0,0.0006370168412104,0.0,0.0,575.1841430664062,0.0,0.0,0.0,0.9442760944366456,4.0,0.0,1.0
554280,293.4965515136719,297.1499938964844,293.1499938964844,0.0097351111471652,-621.0082397460938,300.85430908203125,0.3363313972949981,0.050000000745058,0.0530548505485057,293.4632568359375,297.1499938964844,293.1499938964844,0.1320589780807495,-3010.8388671875,304.1826477050781,0.5975072979927063,0.1911563426256179,0.1911871135234832,293.244140625,297.1499938964844,293.1499938964844,0.5156471729278564,-6538.06689453125,304.1640319824219,0.85524582862854,0.5879040360450745,0.4157578349113464,293.28387451171875,297.1499938964844,293.1499938964844,0.661418616771698,-10739.357421875,304.17059326171875,0.9135662317276,0.7156553268432617,0.6825760006904602,293.1939697265625,297.1499938964844,293.1499938964844,0.0674260258674621,-8448.919921875,304.1536865234375,0.486942857503891,0.1105140671133995,0.5376969575881958,291.1493225097656,291.1499938964844,256.9833374023437,255.86062622070312,279.1718444824219,293.3203125,291.1493835449219,1.0,0.5424473285675049,0.5580882430076599,0.5580882430076599,1.0,1.0,-2.2570762634277344,0.8790168762207031,1.3780593872070312,0.3611080348491668,0.0,0.0,0.871945858001709,247.08810424804688,250.0,3.888494968414306,-27217.447265625,1603.28857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4922790527344,310.6676025390625,278.1499938964844,0.0,18000.0,313.3099975585937,35999.09375,36000.0,0.0,0.0,0.6276813745498657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.70094633102417,1.700972080230713,-2.5710218324093148e-05,0.0,0.0006370168412104,0.0,0.0,575.1841430664062,0.0,0.0,0.0,0.9442760944366456,4.0,0.0,1.0
554340,293.4987487792969,297.1499938964844,293.1499938964844,0.009557906538248,-614.2122192382812,300.729248046875,0.3351868987083435,0.050000000745058,0.0531848594546318,293.4618530273437,297.1499938964844,293.1499938964844,0.125902459025383,-2897.810791015625,304.1820373535156,0.5871090292930603,0.1835042089223861,0.1840830892324447,293.2439270019531,297.1499938964844,293.1499938964844,0.5129891037940979,-6511.84033203125,304.1637878417969,0.8520095944404602,0.585565984249115,0.4142428934574127,293.2828063964844,297.1499938964844,293.1499938964844,0.6575448513031006,-10690.8154296875,304.1701965332031,0.909426212310791,0.7124848365783691,0.6797494292259216,293.1932067871094,297.1499938964844,293.1499938964844,0.0667426809668541,-8388.1708984375,304.1535949707031,0.4842948019504547,0.1095548272132873,0.5340219736099243,291.1537475585937,291.1499938964844,257.04998779296875,255.9185028076172,279.17193603515625,293.3190612792969,291.1540222167969,1.0,0.5424351692199707,0.5602859258651733,0.5602859258651733,1.0,1.0,-2.239069938659668,0.8735547661781311,1.3655152320861816,0.3596077859401703,0.0,0.0,0.8711748123168945,250.02590942382807,253.0,6.121201515197754,-27015.326171875,1591.3587646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4044189453125,310.60626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,36013.96875,35280.0,0.0,0.0,0.6224181056022644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7000954151153564,1.7001211643218994,-2.5696008378872648e-05,0.0,0.0006316752405837,0.0,0.0,574.4986572265625,0.0,0.0,0.0,0.9338479042053224,4.0,0.0,1.0
554400,293.4987487792969,297.1499938964844,293.1499938964844,0.009557906538248,-614.2122192382812,300.729248046875,0.3351868987083435,0.050000000745058,0.0531848594546318,293.4618530273437,297.1499938964844,293.1499938964844,0.125902459025383,-2897.810791015625,304.1820373535156,0.5871090292930603,0.1835042089223861,0.1840830892324447,293.2439270019531,297.1499938964844,293.1499938964844,0.5129891037940979,-6511.84033203125,304.1637878417969,0.8520095944404602,0.585565984249115,0.4142428934574127,293.2828063964844,297.1499938964844,293.1499938964844,0.6575448513031006,-10690.8154296875,304.1701965332031,0.909426212310791,0.7124848365783691,0.6797494292259216,293.1932067871094,297.1499938964844,293.1499938964844,0.0667426809668541,-8388.1708984375,304.1535949707031,0.4842948019504547,0.1095548272132873,0.5340219736099243,291.1537475585937,291.1499938964844,257.04998779296875,255.9185028076172,279.17193603515625,293.3190612792969,291.1540222167969,1.0,0.5424351692199707,0.5602859258651733,0.5602859258651733,1.0,1.0,-2.239069938659668,0.8735547661781311,1.3655152320861816,0.3596077859401703,0.0,0.0,0.8711748123168945,250.02590942382807,253.0,6.121201515197754,-27015.326171875,1591.3587646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4044189453125,310.60626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,36013.96875,35280.0,0.0,0.0,0.6224181056022644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7000954151153564,1.7001211643218994,-2.5696008378872648e-05,0.0,0.0006316752405837,0.0,0.0,574.4986572265625,0.0,0.0,0.0,0.9338479042053224,4.0,0.0,1.0
554460,293.50067138671875,297.1499938964844,293.1499938964844,0.0093921273946762,-608.0157470703125,300.6004943847656,0.3340748846530914,0.050000000745058,0.0533144436776638,293.46026611328125,297.1499938964844,293.1499938964844,0.120011419057846,-2788.785888671875,304.1811828613281,0.5763081908226013,0.1759229749441146,0.1770427823066711,293.2436218261719,297.1499938964844,293.1499938964844,0.510954737663269,-6492.22802734375,304.16265869140625,0.8488535284996033,0.5832467079162598,0.4127374589443207,293.2816467285156,297.1499938964844,293.1499938964844,0.6544755697250366,-10653.177734375,304.1686706542969,0.9054886102676392,0.7093538641929626,0.6769539713859558,293.19244384765625,297.1499938964844,293.1499938964844,0.0661619827151298,-8337.6005859375,304.15338134765625,0.4816363751888275,0.1086154356598854,0.5304332971572876,291.1445007324219,291.1499938964844,257.1163635253906,255.9758453369141,279.1720275878906,293.317626953125,291.14471435546875,1.0,0.5424525737762451,0.5624951720237732,0.5624951720237732,1.0,1.0,-2.221292495727539,0.8681493997573853,1.3531429767608645,0.3581174314022064,0.0,0.0,0.872746467590332,252.96401977539065,241.0,-3.346518993377685,-26771.0625,1579.7901611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3278503417969,310.5330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,35320.94140625,35280.0,0.0,0.0,0.618325412273407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.686218500137329,1.686243772506714,-2.525392483221367e-05,0.0,0.0006275216583162,0.0,0.0,560.1735229492188,0.0,0.0,0.0,0.9359691739082336,4.0,0.0,1.0
554520,293.50067138671875,297.1499938964844,293.1499938964844,0.0093921273946762,-608.0157470703125,300.6004943847656,0.3340748846530914,0.050000000745058,0.0533144436776638,293.46026611328125,297.1499938964844,293.1499938964844,0.120011419057846,-2788.785888671875,304.1811828613281,0.5763081908226013,0.1759229749441146,0.1770427823066711,293.2436218261719,297.1499938964844,293.1499938964844,0.510954737663269,-6492.22802734375,304.16265869140625,0.8488535284996033,0.5832467079162598,0.4127374589443207,293.2816467285156,297.1499938964844,293.1499938964844,0.6544755697250366,-10653.177734375,304.1686706542969,0.9054886102676392,0.7093538641929626,0.6769539713859558,293.19244384765625,297.1499938964844,293.1499938964844,0.0661619827151298,-8337.6005859375,304.15338134765625,0.4816363751888275,0.1086154356598854,0.5304332971572876,291.1445007324219,291.1499938964844,257.1163635253906,255.9758453369141,279.1720275878906,293.317626953125,291.14471435546875,1.0,0.5424525737762451,0.5624951720237732,0.5624951720237732,1.0,1.0,-2.221292495727539,0.8681493997573853,1.3531429767608645,0.3581174314022064,0.0,0.0,0.872746467590332,252.96401977539065,241.0,-3.346518993377685,-26771.0625,1579.7901611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3278503417969,310.5330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,35320.94140625,35280.0,0.0,0.0,0.618325412273407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.686218500137329,1.686243772506714,-2.525392483221367e-05,0.0,0.0006275216583162,0.0,0.0,560.1735229492188,0.0,0.0,0.0,0.9359691739082336,4.0,0.0,1.0
554580,293.50213623046875,297.1499938964844,293.1499938964844,0.0091658644378185,-598.3179321289062,300.4776916503906,0.3349566757678985,0.050000000745058,0.0532119274139404,293.4582824707031,297.1499938964844,293.1499938964844,0.113867811858654,-2673.38134765625,304.1810302734375,0.5681295394897461,0.1684630066156387,0.1698527485132217,293.2431640625,297.1499938964844,293.1499938964844,0.5078924298286438,-6461.3798828125,304.16357421875,0.8494530916213989,0.5809687376022339,0.4110733866691589,293.2803955078125,297.1499938964844,293.1499938964844,0.6501965522766113,-10598.369140625,304.1695861816406,0.9060688614845276,0.7062727212905884,0.6739563345909119,293.1914367675781,297.1499938964844,293.1499938964844,0.0652899295091629,-8259.96875,304.1537170410156,0.4812012314796448,0.1077424585819244,0.5258973240852356,291.1545715332031,291.1499938964844,257.1825561523437,256.0327453613281,279.1726989746094,293.3160095214844,291.1552429199219,1.0,0.5379964709281921,0.5647994875907898,0.5647994875907898,1.0,1.0,-2.2014875411987305,0.8618849515914917,1.3396027088165283,0.35625159740448,0.0,0.0,0.871564507484436,249.66030883789065,229.0,10.36875820159912,-26572.9921875,1542.3116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2656555175781,310.4957580566406,278.1499938964844,0.0,18000.0,313.1499938964844,35307.4765625,35280.0,0.0,0.0,0.6143656969070435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6847692728042605,1.6847944259643557,-2.5221213945769705e-05,0.0,0.0006235030596144,0.0,0.0,558.8934936523438,0.0,0.0,0.0,0.9351758360862732,4.0,0.0,1.0
554640,293.50213623046875,297.1499938964844,293.1499938964844,0.0091658644378185,-598.3179321289062,300.4776916503906,0.3349566757678985,0.050000000745058,0.0532119274139404,293.4582824707031,297.1499938964844,293.1499938964844,0.113867811858654,-2673.38134765625,304.1810302734375,0.5681295394897461,0.1684630066156387,0.1698527485132217,293.2431640625,297.1499938964844,293.1499938964844,0.5078924298286438,-6461.3798828125,304.16357421875,0.8494530916213989,0.5809687376022339,0.4110733866691589,293.2803955078125,297.1499938964844,293.1499938964844,0.6501965522766113,-10598.369140625,304.1695861816406,0.9060688614845276,0.7062727212905884,0.6739563345909119,293.1914367675781,297.1499938964844,293.1499938964844,0.0652899295091629,-8259.96875,304.1537170410156,0.4812012314796448,0.1077424585819244,0.5258973240852356,291.1545715332031,291.1499938964844,257.1825561523437,256.0327453613281,279.1726989746094,293.3160095214844,291.1552429199219,1.0,0.5379964709281921,0.5647994875907898,0.5647994875907898,1.0,1.0,-2.2014875411987305,0.8618849515914917,1.3396027088165283,0.35625159740448,0.0,0.0,0.871564507484436,249.66030883789065,229.0,10.36875820159912,-26572.9921875,1542.3116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2656555175781,310.4957580566406,278.1499938964844,0.0,18000.0,313.1499938964844,35307.4765625,35280.0,0.0,0.0,0.6143656969070435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6847692728042605,1.6847944259643557,-2.5221213945769705e-05,0.0,0.0006235030596144,0.0,0.0,558.8934936523438,0.0,0.0,0.0,0.9351758360862732,4.0,0.0,1.0
554700,293.50262451171875,297.1499938964844,293.1499938964844,0.0090413792058825,-592.7568359375,300.41748046875,0.3359241485595703,0.050000000745058,0.0531016141176223,293.4570617675781,297.1499938964844,293.1499938964844,0.1108019053936004,-2615.25830078125,304.18096923828125,0.5647308230400085,0.1647979021072387,0.1662535667419433,293.2427978515625,297.1499938964844,293.1499938964844,0.506226658821106,-6444.5478515625,304.16412353515625,0.8507400155067444,0.579858660697937,0.4102139174938202,293.2796630859375,297.1499938964844,293.1499938964844,0.6478976607322693,-10568.8154296875,304.17022705078125,0.907540798187256,0.7047615647315979,0.6724206209182739,293.1907653808594,297.1499938964844,293.1499938964844,0.0648190528154373,-8218.0625,304.1539001464844,0.4816176891326904,0.107348509132862,0.5235146284103394,291.1617736816406,291.1499938964844,257.215576171875,256.0610046386719,279.1730041503906,293.3150634765625,291.1625366210937,1.0,0.5348535180091858,0.5659726858139038,0.5659726858139038,1.0,1.0,-2.191293478012085,0.8586254119873047,1.3326680660247805,0.3552474975585937,0.0,0.0,0.8700584173202515,246.4272003173828,229.0,14.998825073242188,-26470.666015625,1517.5035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2412414550781,310.4808044433594,278.1499938964844,0.0,18000.0,313.1499938964844,35329.6328125,34200.0,0.0,0.0,0.6124038696289062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.682490348815918,1.6825155019760132,-2.517962639103644e-05,0.0,0.0006215121247805,0.0,0.0,557.0342407226562,0.0,0.0,0.0,0.9190718531608582,4.0,0.0,1.0
554760,293.5029296875,297.1499938964844,293.1499938964844,0.008921536616981,-587.6377563476562,300.3531799316406,0.337140142917633,0.050000000745058,0.0529662892222404,293.4556884765625,297.1499938964844,293.1499938964844,0.1079159975051879,-2560.53564453125,304.1805725097656,0.5616341233253479,0.1611765772104263,0.1626687049865722,293.2423400878906,297.1499938964844,293.1499938964844,0.5052251219749451,-6434.98046875,304.1633605957031,0.8524882197380066,0.5787744522094727,0.4093495905399322,293.2788391113281,297.1499938964844,293.1499938964844,0.6464288830757141,-10550.9599609375,304.169189453125,0.9095880389213562,0.7032796740531921,0.6708797812461853,293.19000244140625,297.1499938964844,293.1499938964844,0.0644489377737045,-8186.21875,304.15386962890625,0.4823338091373443,0.1069818958640098,0.5211315155029297,291.1534729003906,291.1499938964844,257.24853515625,256.089111328125,279.1732482910156,293.31396484375,291.1529846191406,1.0,0.5312861204147339,0.5671538710594177,0.5671538710594177,1.0,1.0,-2.181073904037476,0.8553476333618164,1.3257262706756592,0.3542307615280151,0.0,0.0,0.8705418705940247,242.5277862548828,217.0,-3.731116533279419,-26300.3984375,1490.3795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2330627441406,310.44659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,34469.359375,34200.0,0.0,0.0,0.6103137135505676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6601351499557495,1.660159707069397,-2.453130946378224e-05,0.0,0.0006193908629938,0.0,0.0,535.3701171875,0.0,0.0,0.0,0.921656608581543,4.0,0.0,1.0
554820,293.5031433105469,297.1499938964844,293.1499938964844,0.0086649730801582,-575.6826171875,300.2344970703125,0.3401775956153869,0.050000000745058,0.0526435784995555,293.4526062011719,297.1499938964844,293.1499938964844,0.1019589826464653,-2445.94970703125,304.1803283691406,0.5561049580574036,0.15405835211277,0.1555642634630203,293.2412414550781,297.1499938964844,293.1499938964844,0.5019059777259827,-6401.37939453125,304.1644897460937,0.8570956587791443,0.5766600370407104,0.4076279997825622,293.2770690917969,297.1499938964844,293.1499938964844,0.6418701410293579,-10492.20703125,304.1704406738281,0.9151275157928468,0.7003793716430664,0.6678181886672974,293.1882629394531,297.1499938964844,293.1499938964844,0.0635200440883636,-8103.935546875,304.15411376953125,0.4844623506069183,0.1063231602311134,0.5164548754692078,291.1671142578125,291.1499938964844,257.314208984375,256.1449890136719,279.173583984375,293.3114929199219,291.16815185546875,1.0,0.5232493877410889,0.5695321559906006,0.5695321559906006,1.0,1.0,-2.1607909202575684,0.8488300442695618,1.3119609355926514,0.3522041440010071,0.0,0.0,0.8676044344902039,233.3500823974609,205.0,15.880694389343262,-26117.84375,1431.8868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.226318359375,310.44970703125,278.1499938964844,0.0,18000.0,313.1499938964844,34303.64453125,34200.0,0.0,0.0,0.6060635447502136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6529147624969482,1.6529392004013062,-2.434857015032321e-05,0.0,0.0006150774424895,0.0,0.0,528.8671875,0.0,0.0,0.0,0.917953610420227,4.0,0.0,1.0
554880,293.5031433105469,297.1499938964844,293.1499938964844,0.0086649730801582,-575.6826171875,300.2344970703125,0.3401775956153869,0.050000000745058,0.0526435784995555,293.4526062011719,297.1499938964844,293.1499938964844,0.1019589826464653,-2445.94970703125,304.1803283691406,0.5561049580574036,0.15405835211277,0.1555642634630203,293.2412414550781,297.1499938964844,293.1499938964844,0.5019059777259827,-6401.37939453125,304.1644897460937,0.8570956587791443,0.5766600370407104,0.4076279997825622,293.2770690917969,297.1499938964844,293.1499938964844,0.6418701410293579,-10492.20703125,304.1704406738281,0.9151275157928468,0.7003793716430664,0.6678181886672974,293.1882629394531,297.1499938964844,293.1499938964844,0.0635200440883636,-8103.935546875,304.15411376953125,0.4844623506069183,0.1063231602311134,0.5164548754692078,291.1671142578125,291.1499938964844,257.314208984375,256.1449890136719,279.173583984375,293.3114929199219,291.16815185546875,1.0,0.5232493877410889,0.5695321559906006,0.5695321559906006,1.0,1.0,-2.1607909202575684,0.8488300442695618,1.3119609355926514,0.3522041440010071,0.0,0.0,0.8676044344902039,233.3500823974609,205.0,15.880694389343262,-26117.84375,1431.8868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.226318359375,310.44970703125,278.1499938964844,0.0,18000.0,313.1499938964844,34303.64453125,34200.0,0.0,0.0,0.6060635447502136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6529147624969482,1.6529392004013062,-2.434857015032321e-05,0.0,0.0006150774424895,0.0,0.0,528.8671875,0.0,0.0,0.0,0.917953610420227,4.0,0.0,1.0
554940,293.5029296875,297.1499938964844,293.1499938964844,0.0084058064967393,-563.1539916992188,300.1188659667969,0.3438748717308044,0.050000000745058,0.052277885377407,293.4491271972656,297.1499938964844,293.1499938964844,0.0961254462599754,-2332.340087890625,304.179931640625,0.5511775016784668,0.1470968425273895,0.1485638618469238,293.24005126953125,297.1499938964844,293.1499938964844,0.4983483850955963,-6365.353515625,304.1655578613281,0.8628696203231812,0.5745877623558044,0.4059038460254669,293.2752380371094,297.1499938964844,293.1499938964844,0.6370161771774292,-10429.63671875,304.17169189453125,0.9222119450569152,0.6975287199020386,0.6647597551345825,293.1863098144531,297.1499938964844,293.1499938964844,0.062588982284069,-8021.5146484375,304.154296875,0.4872831404209137,0.1057475134730339,0.5119579434394836,291.1864318847656,291.1499938964844,257.3795471191406,256.2002868652344,279.173828125,293.30877685546875,291.1874084472656,1.0,0.5144141316413879,0.5719277262687683,0.5719277262687683,1.0,1.0,-2.140798330307007,0.8423956036567688,1.2984027862548828,0.3502023220062256,0.0,0.0,0.8614334464073181,223.0406951904297,193.0,23.373994827270508,-25923.099609375,1370.5467529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22564697265625,310.4501647949219,278.1499938964844,0.0,18000.0,313.1499938964844,34346.3046875,33120.0,0.0,0.0,0.601768970489502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6410417556762695,1.6410658359527588,-2.4120725356624465e-05,0.0,0.0006107189692556,0.0,0.0,519.347412109375,0.0,0.0,0.0,0.8972864151000977,4.0,0.0,1.0
555000,293.5029296875,297.1499938964844,293.1499938964844,0.0084058064967393,-563.1539916992188,300.1188659667969,0.3438748717308044,0.050000000745058,0.052277885377407,293.4491271972656,297.1499938964844,293.1499938964844,0.0961254462599754,-2332.340087890625,304.179931640625,0.5511775016784668,0.1470968425273895,0.1485638618469238,293.24005126953125,297.1499938964844,293.1499938964844,0.4983483850955963,-6365.353515625,304.1655578613281,0.8628696203231812,0.5745877623558044,0.4059038460254669,293.2752380371094,297.1499938964844,293.1499938964844,0.6370161771774292,-10429.63671875,304.17169189453125,0.9222119450569152,0.6975287199020386,0.6647597551345825,293.1863098144531,297.1499938964844,293.1499938964844,0.062588982284069,-8021.5146484375,304.154296875,0.4872831404209137,0.1057475134730339,0.5119579434394836,291.1864318847656,291.1499938964844,257.3795471191406,256.2002868652344,279.173828125,293.30877685546875,291.1874084472656,1.0,0.5144141316413879,0.5719277262687683,0.5719277262687683,1.0,1.0,-2.140798330307007,0.8423956036567688,1.2984027862548828,0.3502023220062256,0.0,0.0,0.8614334464073181,223.0406951904297,193.0,23.373994827270508,-25923.099609375,1370.5467529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22564697265625,310.4501647949219,278.1499938964844,0.0,18000.0,313.1499938964844,34346.3046875,33120.0,0.0,0.0,0.601768970489502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6410417556762695,1.6410658359527588,-2.4120725356624465e-05,0.0,0.0006107189692556,0.0,0.0,519.347412109375,0.0,0.0,0.0,0.8972864151000977,4.0,0.0,1.0
555060,293.5023193359375,297.1499938964844,293.1499938964844,0.0081638423725962,-551.56689453125,299.99737548828125,0.3481491208076477,0.050000000745058,0.051888033747673,293.4453430175781,297.1499938964844,293.1499938964844,0.0906201899051666,-2224.767333984375,304.1791381835937,0.5466638207435608,0.1402870565652847,0.1416808813810348,293.2386779785156,297.1499938964844,293.1499938964844,0.4957751631736755,-6340.0439453125,304.1647644042969,0.8696451783180237,0.5725822448730469,0.4042026698589325,293.2732238769531,297.1499938964844,293.1499938964844,0.6333982348442078,-10384.3818359375,304.17059326171875,0.93054860830307,0.6947636008262634,0.6617469787597656,293.18426513671875,297.1499938964844,293.1499938964844,0.061833880841732,-7956.27880859375,304.1541442871094,0.4906531572341919,0.1052396893501281,0.5076592564582825,291.1828308105469,291.1499938964844,257.44451904296875,256.2550354003906,279.1739501953125,293.3057861328125,291.1837158203125,1.0,0.5050756931304932,0.5743297934532166,0.5743297934532166,1.0,1.0,-2.1212382316589355,0.8360974788665771,1.285140872001648,0.3482472598552704,0.0,0.0,0.8576091527938843,212.1054534912109,181.0,9.102943420410156,-25664.95703125,1308.4327392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2567443847656,310.4394836425781,278.1499938964844,0.0,18000.0,313.1499938964844,33337.69140625,33120.0,0.0,0.0,0.5970966815948486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6068919897079468,1.6069152355194092,-2.321909232705366e-05,0.0,0.0006059771985746,0.0,0.0,488.93206787109375,0.0,0.0,0.0,0.8941051363945007,4.0,0.0,1.0
555120,293.5023193359375,297.1499938964844,293.1499938964844,0.0081638423725962,-551.56689453125,299.99737548828125,0.3481491208076477,0.050000000745058,0.051888033747673,293.4453430175781,297.1499938964844,293.1499938964844,0.0906201899051666,-2224.767333984375,304.1791381835937,0.5466638207435608,0.1402870565652847,0.1416808813810348,293.2386779785156,297.1499938964844,293.1499938964844,0.4957751631736755,-6340.0439453125,304.1647644042969,0.8696451783180237,0.5725822448730469,0.4042026698589325,293.2732238769531,297.1499938964844,293.1499938964844,0.6333982348442078,-10384.3818359375,304.17059326171875,0.93054860830307,0.6947636008262634,0.6617469787597656,293.18426513671875,297.1499938964844,293.1499938964844,0.061833880841732,-7956.27880859375,304.1541442871094,0.4906531572341919,0.1052396893501281,0.5076592564582825,291.1828308105469,291.1499938964844,257.44451904296875,256.2550354003906,279.1739501953125,293.3057861328125,291.1837158203125,1.0,0.5050756931304932,0.5743297934532166,0.5743297934532166,1.0,1.0,-2.1212382316589355,0.8360974788665771,1.285140872001648,0.3482472598552704,0.0,0.0,0.8576091527938843,212.1054534912109,181.0,9.102943420410156,-25664.95703125,1308.4327392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2567443847656,310.4394836425781,278.1499938964844,0.0,18000.0,313.1499938964844,33337.69140625,33120.0,0.0,0.0,0.5970966815948486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6068919897079468,1.6069152355194092,-2.321909232705366e-05,0.0,0.0006059771985746,0.0,0.0,488.93206787109375,0.0,0.0,0.0,0.8941051363945007,4.0,0.0,1.0
555180,293.50146484375,297.1499938964844,293.1499938964844,0.0079191457480192,-539.1400756835938,299.88348388671875,0.3529762923717499,0.050000000745058,0.0514847561717033,293.4412536621094,297.1499938964844,293.1499938964844,0.0850659608840942,-2115.885986328125,304.1786804199219,0.5424779653549194,0.1336314529180526,0.1349276006221771,293.2373352050781,297.1499938964844,293.1499938964844,0.4923867285251617,-6305.77734375,304.1654663085937,0.8773511052131653,0.5706080198287964,0.4025210738182068,293.271240234375,297.1499938964844,293.1499938964844,0.6287782192230225,-10324.91015625,304.1714172363281,0.9398791790008544,0.6920422911643982,0.6587749123573303,293.1822204589844,297.1499938964844,293.1499938964844,0.0609849691390991,-7881.73974609375,304.1541748046875,0.4945368468761444,0.1047881990671157,0.5035596489906311,291.19976806640625,291.1499938964844,257.509033203125,256.30914306640625,279.1740417480469,293.3026123046875,291.2005920410156,1.0,0.4953921139240265,0.5767372250556946,0.5767372250556946,1.0,1.0,-2.1021299362182617,0.8299435377120972,1.272186517715454,0.3463450372219085,0.0,0.0,0.8498274683952332,200.83067321777344,169.0,18.798324584960938,-25476.74609375,1246.6075439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2861328125,310.4562683105469,278.1499938964844,0.0,18000.0,313.1499938964844,33325.4765625,33120.0,0.0,0.0,0.5923157930374146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.589823603630066,1.5898464918136597,-2.288499854330439e-05,0.0,0.0006011252407915,0.0,0.0,475.7726745605469,0.0,0.0,0.0,0.8859431147575378,4.0,0.0,1.0
555240,293.50146484375,297.1499938964844,293.1499938964844,0.0079191457480192,-539.1400756835938,299.88348388671875,0.3529762923717499,0.050000000745058,0.0514847561717033,293.4412536621094,297.1499938964844,293.1499938964844,0.0850659608840942,-2115.885986328125,304.1786804199219,0.5424779653549194,0.1336314529180526,0.1349276006221771,293.2373352050781,297.1499938964844,293.1499938964844,0.4923867285251617,-6305.77734375,304.1654663085937,0.8773511052131653,0.5706080198287964,0.4025210738182068,293.271240234375,297.1499938964844,293.1499938964844,0.6287782192230225,-10324.91015625,304.1714172363281,0.9398791790008544,0.6920422911643982,0.6587749123573303,293.1822204589844,297.1499938964844,293.1499938964844,0.0609849691390991,-7881.73974609375,304.1541748046875,0.4945368468761444,0.1047881990671157,0.5035596489906311,291.19976806640625,291.1499938964844,257.509033203125,256.30914306640625,279.1740417480469,293.3026123046875,291.2005920410156,1.0,0.4953921139240265,0.5767372250556946,0.5767372250556946,1.0,1.0,-2.1021299362182617,0.8299435377120972,1.272186517715454,0.3463450372219085,0.0,0.0,0.8498274683952332,200.83067321777344,169.0,18.798324584960938,-25476.74609375,1246.6075439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2861328125,310.4562683105469,278.1499938964844,0.0,18000.0,313.1499938964844,33325.4765625,33120.0,0.0,0.0,0.5923157930374146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.589823603630066,1.5898464918136597,-2.288499854330439e-05,0.0,0.0006011252407915,0.0,0.0,475.7726745605469,0.0,0.0,0.0,0.8859431147575378,4.0,0.0,1.0
555300,293.5009765625,297.1499938964844,293.1499938964844,0.0078003997914493,-533.017822265625,299.8265991210937,0.3556001186370849,0.050000000745058,0.0512801073491573,293.4391174316406,297.1499938964844,293.1499938964844,0.0823347195982933,-2062.574462890625,304.1784362792969,0.5405011177062988,0.130365177989006,0.1316045224666595,293.2366638183594,297.1499938964844,293.1499938964844,0.4907430708408355,-6289.216796875,304.1656494140625,0.8815480470657349,0.5696321725845337,0.4016846716403961,293.2702941894531,297.1499938964844,293.1499938964844,0.6265329122543335,-10296.123046875,304.1716003417969,0.9448429942131042,0.6906973719596863,0.6572985649108887,293.18121337890625,297.1499938964844,293.1499938964844,0.0605796687304973,-7846.31298828125,304.1541442871094,0.4966800212860107,0.1045805960893631,0.5015797019004822,291.20709228515625,291.1499938964844,257.5411071777344,256.3359680175781,279.174072265625,293.30096435546875,291.20782470703125,1.0,0.4904486835002899,0.5779423117637634,0.5779423117637634,1.0,1.0,-2.092737436294556,0.8269171714782715,1.2658202648162842,0.3454117178916931,0.0,0.0,0.8452808260917664,195.1196746826172,169.0,19.183258056640625,-25376.71484375,1215.9820556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30029296875,310.4610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,33345.63671875,32040.0,0.0,0.0,0.5898876190185547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5797064304351809,1.5797291994094849,-2.269483229611069e-05,0.0,0.0005986609612591,0.0,0.0,468.18170166015625,0.0,0.0,0.0,0.8661744594573975,4.0,0.0,1.0
555360,293.5003967285156,297.1499938964844,293.1499938964844,0.0076901740394532,-527.6095581054688,299.7640075683594,0.3583700358867645,0.050000000745058,0.0510740913450717,293.4368896484375,297.1499938964844,293.1499938964844,0.0797541439533233,-2012.7161865234373,304.1779479980469,0.5386003255844116,0.1271360367536544,0.128317043185234,293.2359619140625,297.1499938964844,293.1499938964844,0.4898640513420105,-6281.033203125,304.16436767578125,0.8859829306602478,0.5686721801757812,0.4008544683456421,293.2692565917969,297.1499938964844,293.1499938964844,0.625241219997406,-10280.7939453125,304.1700134277344,0.9499750733375548,0.689373791217804,0.6558342576026917,293.18017578125,297.1499938964844,293.1499938964844,0.0602954775094985,-7822.66064453125,304.1539001464844,0.4989705383777618,0.1043842732906341,0.4996441900730133,291.1966857910156,291.1499938964844,257.57305908203125,256.36260986328125,279.174072265625,293.2992553710937,291.1956787109375,1.0,0.4854468405246734,0.5791472792625427,0.5791472792625427,1.0,1.0,-2.083461284637451,0.8239278197288513,1.2595335245132446,0.3444914817810058,0.0,0.0,0.8430727124214172,189.376708984375,157.0,-5.340787887573242,-25204.73828125,1185.613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3263854980469,310.44024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,32475.572265625,32040.0,0.0,0.0,0.5873014330863953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550021767616272,1.550043702125549,-2.193390355387237e-05,0.0,0.0005960363196209,0.0,0.0,443.4612121582031,0.0,0.0,0.0,0.8653032779693604,4.0,0.0,1.0
555420,293.49908447265625,297.1499938964844,293.1499938964844,0.0074676582589745,-515.922607421875,299.6488037109375,0.3643733561038971,0.050000000745058,0.0506591908633708,293.4324035644531,297.1499938964844,293.1499938964844,0.0744165703654289,-1909.98095703125,304.17755126953125,0.535017192363739,0.1207817420363426,0.121839053928852,293.23455810546875,297.1499938964844,293.1499938964844,0.4869746565818786,-6251.98974609375,304.1644287109375,0.895602822303772,0.5667821764945984,0.3992213606834411,293.2672119140625,297.1499938964844,293.1499938964844,0.621271550655365,-10230.0048828125,304.1700134277344,0.9606525301933287,0.6867702603340149,0.6529578566551208,293.1781921386719,297.1499938964844,293.1499938964844,0.0595688633620739,-7759.75146484375,304.15380859375,0.5040526390075684,0.1040233448147773,0.4959061443805694,291.203125,291.1499938964844,257.6365661621094,256.4154052734375,279.1741027832031,293.2957458496094,291.2037353515625,1.0,0.4752842485904693,0.5815570950508118,0.5815570950508118,1.0,1.0,-2.065277576446533,0.81806880235672,1.247208833694458,0.3426965177059173,0.0,0.0,0.8358110189437866,177.82846069335938,145.0,8.176886558532715,-25024.048828125,1125.7672119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.374267578125,310.4666442871094,278.1499938964844,0.0,18000.0,313.1499938964844,32278.8203125,32040.0,0.0,0.0,0.582016110420227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5304770469665527,1.530498504638672,-2.1523797840927728e-05,0.0,0.0005906723672524,0.0,0.0,428.8324890136719,0.0,0.0,0.0,0.8558369874954224,4.0,0.0,1.0
555480,293.49908447265625,297.1499938964844,293.1499938964844,0.0074676582589745,-515.922607421875,299.6488037109375,0.3643733561038971,0.050000000745058,0.0506591908633708,293.4324035644531,297.1499938964844,293.1499938964844,0.0744165703654289,-1909.98095703125,304.17755126953125,0.535017192363739,0.1207817420363426,0.121839053928852,293.23455810546875,297.1499938964844,293.1499938964844,0.4869746565818786,-6251.98974609375,304.1644287109375,0.895602822303772,0.5667821764945984,0.3992213606834411,293.2672119140625,297.1499938964844,293.1499938964844,0.621271550655365,-10230.0048828125,304.1700134277344,0.9606525301933287,0.6867702603340149,0.6529578566551208,293.1781921386719,297.1499938964844,293.1499938964844,0.0595688633620739,-7759.75146484375,304.15380859375,0.5040526390075684,0.1040233448147773,0.4959061443805694,291.203125,291.1499938964844,257.6365661621094,256.4154052734375,279.1741027832031,293.2957458496094,291.2037353515625,1.0,0.4752842485904693,0.5815570950508118,0.5815570950508118,1.0,1.0,-2.065277576446533,0.81806880235672,1.247208833694458,0.3426965177059173,0.0,0.0,0.8358110189437866,177.82846069335938,145.0,8.176886558532715,-25024.048828125,1125.7672119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.374267578125,310.4666442871094,278.1499938964844,0.0,18000.0,313.1499938964844,32278.8203125,32040.0,0.0,0.0,0.582016110420227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5304770469665527,1.530498504638672,-2.1523797840927728e-05,0.0,0.0005906723672524,0.0,0.0,428.8324890136719,0.0,0.0,0.0,0.8558369874954224,4.0,0.0,1.0
555540,293.4982604980469,297.1499938964844,293.1499938964844,0.0073361243121325,-508.8605041503906,299.5809020996094,0.368289440870285,0.050000000745058,0.0504092164337635,293.4296264648437,297.1499938964844,293.1499938964844,0.0712191686034202,-1849.1473388671875,304.1773376464844,0.5330151915550232,0.1170389503240585,0.1180156841874122,293.2337646484375,297.1499938964844,293.1499938964844,0.4851733148097992,-6233.8291015625,304.16455078125,0.9018637537956238,0.5656542778015137,0.3982456028461456,293.2660522460937,297.1499938964844,293.1499938964844,0.618809700012207,-10198.4072265625,304.17010498046875,0.9672372937202454,0.6852186918258667,0.6512422561645508,293.1770324707031,297.1499938964844,293.1499938964844,0.0591358616948127,-7722.2451171875,304.1537780761719,0.5074657797813416,0.1038251891732215,0.4937437176704407,291.2092590332031,291.1499938964844,257.6743469238281,256.4467468261719,279.1741027832031,293.29364013671875,291.2097473144531,1.0,0.4690887033939361,0.5830052495002747,0.5830052495002747,1.0,1.0,-2.054556369781494,0.8146119117736816,1.239944338798523,0.3416409790515899,0.0,0.0,0.8304802179336548,170.8795623779297,145.0,10.860475540161133,-24907.341796875,1090.4375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3967590332031,310.4744567871094,278.1499938964844,0.0,18000.0,313.1499938964844,32282.421875,32040.0,0.0,0.0,0.5788243412971497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5176267623901367,1.5176481008529663,-2.1286759874783456e-05,0.0,0.0005874331109225,0.0,0.0,419.81158447265625,0.0,0.0,0.0,0.8498008847236633,4.0,0.0,1.0
555600,293.4976501464844,297.1499938964844,293.1499938964844,0.0072503252886235,-504.2173156738281,299.5355529785156,0.3710397779941559,0.050000000745058,0.0502423346042633,293.427734375,297.1499938964844,293.1499938964844,0.0690986439585685,-1809.167724609375,304.1772155761719,0.5317492485046387,0.1145747750997543,0.1154943704605102,293.2332458496094,297.1499938964844,293.1499938964844,0.4840085506439209,-6222.11474609375,304.16455078125,0.9063313007354736,0.5649073719978333,0.3975977301597595,293.2652893066406,297.1499938964844,293.1499938964844,0.6172150373458862,-10177.9921875,304.1700744628906,0.9716736674308776,0.6841918230056763,0.6501041054725647,293.17626953125,297.1499938964844,293.1499938964844,0.0588573291897773,-7698.2021484375,304.1537170410156,0.5099130868911743,0.1036999821662902,0.4923326373100281,291.21258544921875,291.1499938964844,257.6994323730469,256.4674987792969,279.17413330078125,293.2922058105469,291.21295166015625,1.0,0.4649194777011871,0.5839711427688599,0.5839711427688599,1.0,1.0,-2.047488212585449,0.8123317956924438,1.2351562976837158,0.3409459590911865,0.0,0.0,0.8267894387245178,166.2439422607422,133.0,10.827625274658203,-24826.814453125,1067.1395263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4100646972656,310.47711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,32290.181640625,30960.0,0.0,0.0,0.576685905456543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5086148977279663,1.5086359977722168,-2.112290530931205e-05,0.0,0.0005852628382854,0.0,0.0,413.5833129882813,0.0,0.0,0.0,0.8305866718292236,4.0,0.0,1.0
