time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555660,293.4960327148437,297.1499938964844,293.1499938964844,0.0070510124787688,-493.7010192871094,299.4140930175781,0.3784493505954742,0.050000000745058,0.0498242750763893,293.4227294921875,297.1499938964844,293.1499938964844,0.0639811754226684,-1714.3245849609375,304.1766967773437,0.5288964509963989,0.1085469126701355,0.1093050837516784,293.2318420410156,297.1499938964844,293.1499938964844,0.4821484386920929,-6204.212890625,304.16290283203125,0.9192550778388976,0.563079297542572,0.3960000276565552,293.2632751464844,297.1499938964844,293.1499938964844,0.6145514845848083,-10145.3359375,304.1679382324219,0.9828514456748962,0.6816792488098145,0.6473007798194885,293.1744079589844,297.1499938964844,293.1499938964844,0.0583293512463569,-7654.25390625,304.15338134765625,0.5167301893234253,0.1034118235111236,0.4889117777347564,291.19610595703125,291.1499938964844,257.7616882324219,256.5188903808594,279.1741027832031,293.2884216308594,291.1964111328125,1.0,0.4543605744838714,0.5863802433013916,0.5863802433013916,1.0,1.0,-2.0301589965820312,0.8067401647567749,1.2234188318252563,0.3392473757266998,0.0,0.0,0.8220623135566711,154.64451599121094,121.0,-6.666141986846924,-24567.654296875,1009.8312377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4618530273437,310.466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,31225.39453125,30960.0,0.0,0.0,0.5710219740867615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4694169759750366,1.4694371223449707,-2.017324550251942e-05,0.0,0.0005795147153548,0.0,0.0,383.9567565917969,0.0,0.0,0.0,0.8250626921653748,4.0,0.0,1.0
555720,293.4960327148437,297.1499938964844,293.1499938964844,0.0070510124787688,-493.7010192871094,299.4140930175781,0.3784493505954742,0.050000000745058,0.0498242750763893,293.4227294921875,297.1499938964844,293.1499938964844,0.0639811754226684,-1714.3245849609375,304.1766967773437,0.5288964509963989,0.1085469126701355,0.1093050837516784,293.2318420410156,297.1499938964844,293.1499938964844,0.4821484386920929,-6204.212890625,304.16290283203125,0.9192550778388976,0.563079297542572,0.3960000276565552,293.2632751464844,297.1499938964844,293.1499938964844,0.6145514845848083,-10145.3359375,304.1679382324219,0.9828514456748962,0.6816792488098145,0.6473007798194885,293.1744079589844,297.1499938964844,293.1499938964844,0.0583293512463569,-7654.25390625,304.15338134765625,0.5167301893234253,0.1034118235111236,0.4889117777347564,291.19610595703125,291.1499938964844,257.7616882324219,256.5188903808594,279.1741027832031,293.2884216308594,291.1964111328125,1.0,0.4543605744838714,0.5863802433013916,0.5863802433013916,1.0,1.0,-2.0301589965820312,0.8067401647567749,1.2234188318252563,0.3392473757266998,0.0,0.0,0.8220623135566711,154.64451599121094,121.0,-6.666141986846924,-24567.654296875,1009.8312377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4618530273437,310.466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,31225.39453125,30960.0,0.0,0.0,0.5710219740867615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4694169759750366,1.4694371223449707,-2.017324550251942e-05,0.0,0.0005795147153548,0.0,0.0,383.9567565917969,0.0,0.0,0.0,0.8250626921653748,4.0,0.0,1.0
555780,293.4942626953125,297.1499938964844,293.1499938964844,0.0068500218912959,-482.4644470214844,299.3017578125,0.3866944909095764,0.050000000745058,0.0494055338203907,293.41729736328125,297.1499938964844,293.1499938964844,0.0587857738137245,-1619.6688232421875,304.17645263671875,0.5266482830047607,0.1027391105890274,0.1033224686980247,293.2305603027344,297.1499938964844,293.1499938964844,0.4794121384620666,-6176.53369140625,304.16314697265625,0.9342833161354064,0.5612649917602539,0.3944194316864013,293.2613830566406,297.1499938964844,293.1499938964844,0.6108165383338928,-10097.1904296875,304.1681823730469,0.9939587116241456,0.6791912913322449,0.6445338129997253,293.172607421875,297.1499938964844,293.1499938964844,0.0576893016695976,-7599.28369140625,304.1533203125,0.5247176289558411,0.1031573116779327,0.4856416583061218,291.20245361328125,291.1499938964844,257.8232116699219,256.56951904296875,279.1740417480469,293.2844543457031,291.20269775390625,1.0,0.4436072409152984,0.5887809991836548,0.5887809991836548,1.0,1.0,-2.013322830200196,0.8013063073158264,1.212016463279724,0.3376079499721527,0.0,0.0,0.814617395401001,143.04470825195312,109.0,3.56315016746521,-24383.97265625,953.8780517578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.493896484375,310.4758605957031,278.1499938964844,0.0,18000.0,313.1499938964844,31180.0546875,30960.0,0.0,0.0,0.5653834939002991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4503521919250488,1.4503719806671145,-1.9824967239401303e-05,0.0,0.0005737923784181,0.0,0.0,371.4635009765625,0.0,0.0,0.0,0.8160679936408997,4.0,0.0,1.0
555840,293.4942626953125,297.1499938964844,293.1499938964844,0.0068500218912959,-482.4644470214844,299.3017578125,0.3866944909095764,0.050000000745058,0.0494055338203907,293.41729736328125,297.1499938964844,293.1499938964844,0.0587857738137245,-1619.6688232421875,304.17645263671875,0.5266482830047607,0.1027391105890274,0.1033224686980247,293.2305603027344,297.1499938964844,293.1499938964844,0.4794121384620666,-6176.53369140625,304.16314697265625,0.9342833161354064,0.5612649917602539,0.3944194316864013,293.2613830566406,297.1499938964844,293.1499938964844,0.6108165383338928,-10097.1904296875,304.1681823730469,0.9939587116241456,0.6791912913322449,0.6445338129997253,293.172607421875,297.1499938964844,293.1499938964844,0.0576893016695976,-7599.28369140625,304.1533203125,0.5247176289558411,0.1031573116779327,0.4856416583061218,291.20245361328125,291.1499938964844,257.8232116699219,256.56951904296875,279.1740417480469,293.2844543457031,291.20269775390625,1.0,0.4436072409152984,0.5887809991836548,0.5887809991836548,1.0,1.0,-2.013322830200196,0.8013063073158264,1.212016463279724,0.3376079499721527,0.0,0.0,0.814617395401001,143.04470825195312,109.0,3.56315016746521,-24383.97265625,953.8780517578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.493896484375,310.4758605957031,278.1499938964844,0.0,18000.0,313.1499938964844,31180.0546875,30960.0,0.0,0.0,0.5653834939002991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4503521919250488,1.4503719806671145,-1.9824967239401303e-05,0.0,0.0005737923784181,0.0,0.0,371.4635009765625,0.0,0.0,0.0,0.8160679936408997,4.0,0.0,1.0
555900,293.49334716796875,297.1499938964844,293.1499938964844,0.0067530232481658,-476.9803466796875,299.24560546875,0.3910359442234039,0.050000000745058,0.0491992719471454,293.41455078125,297.1499938964844,293.1499938964844,0.0562125779688358,-1573.5517578125,304.17633056640625,0.5256863832473755,0.0998954251408577,0.1003978922963142,293.2299499511719,297.1499938964844,293.1499938964844,0.4780942797660827,-6163.24462890625,304.16314697265625,0.9422705173492432,0.560366153717041,0.3936348855495453,293.2603454589844,297.1499938964844,293.1499938964844,0.6084732413291931,-10067.01171875,304.169189453125,0.9990000128746032,0.6779826879501343,0.642709493637085,293.1717224121094,297.1499938964844,293.1499938964844,0.0573885254561901,-7573.5693359375,304.1532592773437,0.5291500091552734,0.1030441224575042,0.4840794801712036,291.20458984375,291.1499938964844,257.85369873046875,256.59454345703125,279.1742858886719,293.28240966796875,291.20477294921875,1.0,0.4381320774555206,0.5900089740753174,0.5900089740753174,1.0,1.0,-2.004437208175659,0.7983713150024414,1.2060658931732178,0.336719661951065,0.0,0.0,0.810759425163269,137.3190155029297,109.0,4.610549449920654,-24282.09765625,926.1022338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5034484863281,310.474609375,278.1499938964844,0.0,18000.0,313.1499938964844,31181.212890625,29880.0,0.0,0.0,0.5625891089439392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4404367208480835,1.4404563903808594,-1.9651171896839514e-05,0.0,0.0005709564429707,0.0,0.0,365.1548156738281,0.0,0.0,0.0,0.796459436416626,4.0,0.0,1.0
555960,293.4920654296875,297.1499938964844,293.1499938964844,0.0066682305186986,-472.3677062988281,299.1858825683594,0.3944571912288666,0.050000000745058,0.0490326732397079,293.41168212890625,297.1499938964844,293.1499938964844,0.0537615306675434,-1530.2332763671875,304.1759948730469,0.5239527821540833,0.0971090719103813,0.0975590720772743,293.22918701171875,297.1499938964844,293.1499938964844,0.4773310720920563,-6156.03466796875,304.1621398925781,0.9488490223884584,0.5595027804374695,0.3928968012332916,293.25537109375,297.1499938964844,293.1499938964844,0.5988802909851074,-9925.8359375,304.1831970214844,0.9990000128746032,0.6775552034378052,0.6320050954818726,293.17071533203125,297.1499938964844,293.1499938964844,0.0572170875966548,-7559.703125,304.1529846191406,0.5329928398132324,0.1029672399163246,0.4828205406665802,291.1946105957031,291.1499938964844,257.88397216796875,256.619384765625,279.1774597167969,293.27935791015625,291.1945495605469,1.0,0.4322794377803802,0.5916166305541992,0.5916166305541992,1.0,1.0,-1.987088680267334,0.7920246124267578,1.1950640678405762,0.3338009119033813,0.0,0.0,0.8087157607078552,132.42208862304688,97.0,-6.920769691467285,-24046.5390625,893.0006103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52862548828125,310.4595031738281,278.1499938964844,0.0,18000.0,313.1499938964844,30298.611328125,29880.0,0.0,0.0,0.5596086978912354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4119142293930054,1.411933183670044,-1.8957536667585373e-05,0.0,0.0005679316818714,0.0,0.0,344.8739318847656,0.0,0.0,0.0,0.7960797548294067,4.0,0.0,1.0
556020,293.4877624511719,297.1499938964844,293.1499938964844,0.0064971470274031,-461.8887634277344,299.0948486328125,0.4008990824222564,0.050000000745058,0.0487153120338916,293.4061889648437,297.1499938964844,293.1499938964844,0.0485387071967124,-1438.3629150390625,304.1760559082031,0.5203610062599182,0.0915955305099487,0.0919921323657035,293.22802734375,297.1499938964844,293.1499938964844,0.473407119512558,-6115.10693359375,304.1647033691406,0.9617411494255066,0.5577327609062195,0.3914413750171661,293.2245178222656,297.1499938964844,293.1499938964844,0.5688005685806274,-9515.4111328125,304.22198486328125,0.9990000128746032,0.6810898184776306,0.6063964366912842,293.1687927246094,297.1499938964844,293.1499938964844,0.0565606728196144,-7501.37744140625,304.1531066894531,0.541114866733551,0.1028353422880172,0.4806115329265594,291.23394775390625,291.1499938964844,257.9439392089844,256.6684265136719,279.1819152832031,293.26806640625,291.2368469238281,1.0,0.4195948541164398,0.5950375199317932,0.5950375199317932,1.0,1.0,-1.943490624427796,0.7751717567443848,1.1683188676834106,0.3275122940540313,0.0,0.0,0.7953371405601501,122.89945220947266,100.0,42.835445404052734,-23659.462890625,823.540771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6145324707031,310.5298156738281,278.1499938964844,0.0,18000.0,313.1499938964844,30249.09765625,29880.0,0.0,0.0,0.5530776977539062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3842180967330933,1.3842365741729736,-1.847607381932903e-05,0.0,0.0005613035173155,0.0,0.0,328.17352294921875,0.0,0.0,0.0,0.7827401161193848,4.0,0.0,1.0
556080,293.4877624511719,297.1499938964844,293.1499938964844,0.0064971470274031,-461.8887634277344,299.0948486328125,0.4008990824222564,0.050000000745058,0.0487153120338916,293.4061889648437,297.1499938964844,293.1499938964844,0.0485387071967124,-1438.3629150390625,304.1760559082031,0.5203610062599182,0.0915955305099487,0.0919921323657035,293.22802734375,297.1499938964844,293.1499938964844,0.473407119512558,-6115.10693359375,304.1647033691406,0.9617411494255066,0.5577327609062195,0.3914413750171661,293.2245178222656,297.1499938964844,293.1499938964844,0.5688005685806274,-9515.4111328125,304.22198486328125,0.9990000128746032,0.6810898184776306,0.6063964366912842,293.1687927246094,297.1499938964844,293.1499938964844,0.0565606728196144,-7501.37744140625,304.1531066894531,0.541114866733551,0.1028353422880172,0.4806115329265594,291.23394775390625,291.1499938964844,257.9439392089844,256.6684265136719,279.1819152832031,293.26806640625,291.2368469238281,1.0,0.4195948541164398,0.5950375199317932,0.5950375199317932,1.0,1.0,-1.943490624427796,0.7751717567443848,1.1683188676834106,0.3275122940540313,0.0,0.0,0.7953371405601501,122.89945220947266,100.0,42.835445404052734,-23659.462890625,823.540771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6145324707031,310.5298156738281,278.1499938964844,0.0,18000.0,313.1499938964844,30249.09765625,29880.0,0.0,0.0,0.5530776977539062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3842180967330933,1.3842365741729736,-1.847607381932903e-05,0.0,0.0005613035173155,0.0,0.0,328.17352294921875,0.0,0.0,0.0,0.7827401161193848,4.0,0.0,1.0
556140,293.4815979003906,297.1499938964844,293.1499938964844,0.0063514532521367,-452.967041015625,299.0082702636719,0.4051014482975006,0.050000000745058,0.0485155135393142,293.4012756347656,297.1499938964844,293.1499938964844,0.0434590429067611,-1350.46044921875,304.1758117675781,0.5138078927993774,0.0860982239246368,0.0865809991955757,293.2274780273437,297.1499938964844,293.1499938964844,0.4698432683944702,-6078.50927734375,304.1656494140625,0.9696121215820312,0.555871307849884,0.3900134563446045,293.1819152832031,297.1499938964844,293.1499938964844,0.5480585098266602,-9237.7998046875,304.2317810058594,0.9990000128746032,0.6878357529640198,0.5896982550621033,293.1672058105469,297.1499938964844,293.1499938964844,0.0560649633407592,-7457.52001953125,304.1528625488281,0.5466398596763611,0.1026795655488967,0.4789692163467407,291.2661437988281,291.1499938964844,258.0030517578125,256.7166442871094,279.1812744140625,293.2576599121094,291.2669677734375,1.0,0.411541074514389,0.5981509685516357,0.5981509685516357,1.0,1.0,-1.9130008220672607,0.7640056014060974,1.148995280265808,0.3231615424156189,0.0,0.0,0.7772669792175293,116.828369140625,103.0,36.46189880371094,-23313.76171875,778.0473022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7363586425781,310.5771789550781,278.1499938964844,0.0,18000.0,313.1499938964844,30384.060546875,28800.0,0.0,0.0,0.5457633137702942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3393609523773191,1.3393787145614624,-1.7764707081369124e-05,0.0,0.0005538804107345,0.0,0.0,302.95770263671875,0.0,0.0,0.0,0.7471757531166077,4.0,0.0,1.0
556200,293.4815979003906,297.1499938964844,293.1499938964844,0.0063514532521367,-452.967041015625,299.0082702636719,0.4051014482975006,0.050000000745058,0.0485155135393142,293.4012756347656,297.1499938964844,293.1499938964844,0.0434590429067611,-1350.46044921875,304.1758117675781,0.5138078927993774,0.0860982239246368,0.0865809991955757,293.2274780273437,297.1499938964844,293.1499938964844,0.4698432683944702,-6078.50927734375,304.1656494140625,0.9696121215820312,0.555871307849884,0.3900134563446045,293.1819152832031,297.1499938964844,293.1499938964844,0.5480585098266602,-9237.7998046875,304.2317810058594,0.9990000128746032,0.6878357529640198,0.5896982550621033,293.1672058105469,297.1499938964844,293.1499938964844,0.0560649633407592,-7457.52001953125,304.1528625488281,0.5466398596763611,0.1026795655488967,0.4789692163467407,291.2661437988281,291.1499938964844,258.0030517578125,256.7166442871094,279.1812744140625,293.2576599121094,291.2669677734375,1.0,0.411541074514389,0.5981509685516357,0.5981509685516357,1.0,1.0,-1.9130008220672607,0.7640056014060974,1.148995280265808,0.3231615424156189,0.0,0.0,0.7772669792175293,116.828369140625,103.0,36.46189880371094,-23313.76171875,778.0473022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7363586425781,310.5771789550781,278.1499938964844,0.0,18000.0,313.1499938964844,30384.060546875,28800.0,0.0,0.0,0.5457633137702942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3393609523773191,1.3393787145614624,-1.7764707081369124e-05,0.0,0.0005538804107345,0.0,0.0,302.95770263671875,0.0,0.0,0.0,0.7471757531166077,4.0,0.0,1.0
556260,293.47711181640625,297.1499938964844,293.1499938964844,0.0062362351454794,-446.6363525390625,298.8981628417969,0.4074733555316925,0.050000000745058,0.0484080389142036,293.39678955078125,297.1499938964844,293.1499938964844,0.0387421660125255,-1270.0252685546875,304.1750793457031,0.5047944188117981,0.080641359090805,0.0812927931547164,293.2268981933594,297.1499938964844,293.1499938964844,0.4684776961803436,-6066.0126953125,304.16278076171875,0.9734154939651488,0.5540235638618469,0.3886474370956421,293.14483642578125,297.1499938964844,293.1499938964844,0.5372883081436157,-9102.3115234375,304.2222900390625,0.9990000128746032,0.6945638656616211,0.5805140137672424,293.166015625,297.1499938964844,293.1499938964844,0.055936187505722,-7448.27685546875,304.1521301269531,0.5495640635490417,0.1024844497442245,0.4776018857955932,291.2450866699219,291.1499938964844,258.06121826171875,256.7640380859375,279.17657470703125,293.2392272949219,291.2447814941406,1.0,0.4065217077732086,0.6006138920783997,0.6006138920783997,1.0,1.0,-1.8922054767608645,0.7565977573394775,1.1356078386306765,0.3204855620861053,0.0,0.0,0.7660987377166748,113.4665298461914,121.0,-6.455541133880615,-22977.568359375,750.2381591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8829345703125,310.59307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,29273.830078125,28800.0,0.0,0.0,0.5376529693603516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2798795700073242,1.2798961400985718,-1.6567559214308858e-05,0.0,0.0005456494400277,0.0,0.0,268.37066650390625,0.0,0.0,0.0,0.7325482368469238,4.0,0.0,1.0
556320,293.47711181640625,297.1499938964844,293.1499938964844,0.0062362351454794,-446.6363525390625,298.8981628417969,0.4074733555316925,0.050000000745058,0.0484080389142036,293.39678955078125,297.1499938964844,293.1499938964844,0.0387421660125255,-1270.0252685546875,304.1750793457031,0.5047944188117981,0.080641359090805,0.0812927931547164,293.2268981933594,297.1499938964844,293.1499938964844,0.4684776961803436,-6066.0126953125,304.16278076171875,0.9734154939651488,0.5540235638618469,0.3886474370956421,293.14483642578125,297.1499938964844,293.1499938964844,0.5372883081436157,-9102.3115234375,304.2222900390625,0.9990000128746032,0.6945638656616211,0.5805140137672424,293.166015625,297.1499938964844,293.1499938964844,0.055936187505722,-7448.27685546875,304.1521301269531,0.5495640635490417,0.1024844497442245,0.4776018857955932,291.2450866699219,291.1499938964844,258.06121826171875,256.7640380859375,279.17657470703125,293.2392272949219,291.2447814941406,1.0,0.4065217077732086,0.6006138920783997,0.6006138920783997,1.0,1.0,-1.8922054767608645,0.7565977573394775,1.1356078386306765,0.3204855620861053,0.0,0.0,0.7660987377166748,113.4665298461914,121.0,-6.455541133880615,-22977.568359375,750.2381591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8829345703125,310.59307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,29273.830078125,28800.0,0.0,0.0,0.5376529693603516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2798795700073242,1.2798961400985718,-1.6567559214308858e-05,0.0,0.0005456494400277,0.0,0.0,268.37066650390625,0.0,0.0,0.0,0.7325482368469238,4.0,0.0,1.0
556380,293.4765319824219,297.1499938964844,293.1499938964844,0.0061427322216331,-441.67877197265625,298.7767944335937,0.4054879248142242,0.050000000745058,0.0484979525208473,293.39288330078125,297.1499938964844,293.1499938964844,0.0342686623334884,-1193.2138671875,304.1741638183594,0.4909855127334595,0.0751827806234359,0.0762284770607948,293.2267150878906,297.1499938964844,293.1499938964844,0.4675153195858001,-6057.58203125,304.1600341796875,0.9682982563972472,0.5521115660667419,0.3874097466468811,293.127197265625,297.1499938964844,293.1499938964844,0.5440345406532288,-9215.2177734375,304.18621826171875,0.9990000128746032,0.698338508605957,0.588188886642456,293.1655578613281,297.1499938964844,293.1499938964844,0.0559439733624458,-7450.8876953125,304.1513977050781,0.5462082624435425,0.1021754369139671,0.4768359363079071,291.2203369140625,291.1499938964844,258.1184387207031,256.810546875,279.1692199707031,293.2270812988281,291.21728515625,1.0,0.4092573225498199,0.6021511554718018,0.6021511554718018,1.0,1.0,-1.8930243253707888,0.7581901550292969,1.1348341703414917,0.3217297196388244,0.0,0.0,0.7578015327453613,115.8777313232422,139.0,-36.76412963867188,-22885.6875,758.6727905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9681091308594,310.5888061523437,278.1499938964844,0.0,18000.0,313.1499938964844,29104.900390625,28800.0,0.0,0.0,0.5296668410301208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2487488985061646,1.2487648725509644,-1.6051340935518965e-05,0.0,0.0005375444889068,0.0,0.0,252.4287872314453,0.0,0.0,0.0,0.7184242010116577,4.0,0.0,1.0
556440,293.4765319824219,297.1499938964844,293.1499938964844,0.0061427322216331,-441.67877197265625,298.7767944335937,0.4054879248142242,0.050000000745058,0.0484979525208473,293.39288330078125,297.1499938964844,293.1499938964844,0.0342686623334884,-1193.2138671875,304.1741638183594,0.4909855127334595,0.0751827806234359,0.0762284770607948,293.2267150878906,297.1499938964844,293.1499938964844,0.4675153195858001,-6057.58203125,304.1600341796875,0.9682982563972472,0.5521115660667419,0.3874097466468811,293.127197265625,297.1499938964844,293.1499938964844,0.5440345406532288,-9215.2177734375,304.18621826171875,0.9990000128746032,0.698338508605957,0.588188886642456,293.1655578613281,297.1499938964844,293.1499938964844,0.0559439733624458,-7450.8876953125,304.1513977050781,0.5462082624435425,0.1021754369139671,0.4768359363079071,291.2203369140625,291.1499938964844,258.1184387207031,256.810546875,279.1692199707031,293.2270812988281,291.21728515625,1.0,0.4092573225498199,0.6021511554718018,0.6021511554718018,1.0,1.0,-1.8930243253707888,0.7581901550292969,1.1348341703414917,0.3217297196388244,0.0,0.0,0.7578015327453613,115.8777313232422,139.0,-36.76412963867188,-22885.6875,758.6727905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9681091308594,310.5888061523437,278.1499938964844,0.0,18000.0,313.1499938964844,29104.900390625,28800.0,0.0,0.0,0.5296668410301208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2487488985061646,1.2487648725509644,-1.6051340935518965e-05,0.0,0.0005375444889068,0.0,0.0,252.4287872314453,0.0,0.0,0.0,0.7184242010116577,4.0,0.0,1.0
556500,293.4760131835937,297.1499938964844,293.1499938964844,0.0061113932169973,-440.3410949707031,298.7107238769531,0.4032054841518402,0.050000000745058,0.0486047826707363,293.39111328125,297.1499938964844,293.1499938964844,0.0321772322058677,-1156.870849609375,304.173583984375,0.4824462234973907,0.0724531710147857,0.0737576410174369,293.22674560546875,297.1499938964844,293.1499938964844,0.4676474034786224,-6059.94140625,304.157958984375,0.962876558303833,0.5511372089385986,0.3868215680122375,293.1307983398437,297.1499938964844,293.1499938964844,0.5536578893661499,-9358.1103515625,304.1621398925781,0.9990000128746032,0.6979240775108337,0.5971876978874207,293.1656188964844,297.1499938964844,293.1499938964844,0.0560413338243961,-7460.98193359375,304.1509704589844,0.5426250696182251,0.1019644886255264,0.4765106439590454,291.19390869140625,291.1499938964844,258.14666748046875,256.8334655761719,279.1664428710937,293.2283630371094,291.190185546875,1.0,0.4127207696437835,0.6027611494064331,0.6027611494064331,1.0,1.0,-1.8998898267745967,0.7617555856704712,1.138134241104126,0.3236881494522095,0.0,0.0,0.7574957609176636,118.88796997070312,139.0,-55.58892059326172,-22898.046875,773.9775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9681701660156,310.5606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,28975.2890625,27720.0,0.0,0.0,0.5260249376296997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2415456771850586,1.2415616512298584,-1.591310319781769e-05,0.0,0.0005338484188541,0.0,0.0,248.60791015625,0.0,0.0,0.0,0.7002018094062805,4.0,0.0,1.0
556560,293.4748840332031,297.1499938964844,293.1499938964844,0.0060916105285286,-440.1038208007813,298.6359558105469,0.400307297706604,0.050000000745058,0.0487447157502174,293.38946533203125,297.1499938964844,293.1499938964844,0.0302462428808212,-1123.099609375,304.1727905273437,0.4720262587070465,0.0697272643446922,0.0713236257433891,293.2267761230469,297.1499938964844,293.1499938964844,0.4688136279582977,-6073.57373046875,304.15435791015625,0.9559236764907836,0.5501582622528076,0.3862526714801788,293.14276123046875,297.1499938964844,293.1499938964844,0.5674417614936829,-9557.7666015625,304.13482666015625,0.9990000128746032,0.6958297491073608,0.6087750196456909,293.1658935546875,297.1499938964844,293.1499938964844,0.0562872253358364,-7485.328125,304.1503295898437,0.5381787419319153,0.1017167642712593,0.4761810302734375,291.14337158203125,291.1499938964844,258.1746520996094,256.8561706542969,279.164306640625,293.2342834472656,291.13690185546875,1.0,0.4172892570495605,0.6033151149749756,0.6033151149749756,1.0,1.0,-1.9099663496017456,0.766724705696106,1.14324152469635,0.3263227939605713,0.0,0.0,0.7627924680709839,122.858642578125,142.0,-99.55651092529295,-22865.1953125,795.1678466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94696044921875,310.4832458496094,278.1499938964844,0.0,18000.0,313.1499938964844,27920.146484375,27720.0,0.0,0.0,0.522617518901825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2243088483810425,1.2243242263793943,-1.54163790284656e-05,0.0,0.0005303903017193,0.0,0.0,237.75341796875,0.0,0.0,0.0,0.7050175070762634,4.0,0.0,1.0
556620,293.47216796875,297.1499938964844,293.1499938964844,0.0060367728583514,-437.8409118652344,298.5067138671875,0.3958501815795898,0.050000000745058,0.0489646792411804,293.3859558105469,297.1499938964844,293.1499938964844,0.0264476891607046,-1052.1036376953125,304.1714782714844,0.4468768835067749,0.0643718615174293,0.0664539486169815,293.2267761230469,297.1499938964844,293.1499938964844,0.4692576229572296,-6079.19091796875,304.1523132324219,0.9448012113571168,0.5482156872749329,0.3850784301757812,293.1817626953125,297.1499938964844,293.1499938964844,0.5886716842651367,-9855.51171875,304.1051940917969,0.9990000128746032,0.6881304383277893,0.626556932926178,293.1663818359375,297.1499938964844,293.1499938964844,0.0563936345279216,-7497.78955078125,304.15008544921875,0.5313376784324646,0.1012146025896072,0.4750191569328308,291.0877685546875,291.1499938964844,258.2297668457031,256.9008483886719,279.1631774902344,293.24481201171875,291.0853881835937,1.0,0.4235439002513885,0.6046082377433777,0.6046082377433777,1.0,1.0,-1.9229387044906616,0.7735358476638794,1.1494028568267822,0.3302920758724212,0.0,0.0,0.7755209803581238,129.04049682617188,145.0,-73.3951187133789,-22982.919921875,826.2440185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7953491210937,310.393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,27463.26953125,27720.0,0.0,0.0,0.5172025561332703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.248299479484558,1.2483150959014893,-1.5673273082938977e-05,0.0,0.0005248948582448,0.0,0.0,248.0091094970703,0.0,0.0,0.0,0.7153278589248657,4.0,0.0,1.0
556680,293.47216796875,297.1499938964844,293.1499938964844,0.0060367728583514,-437.8409118652344,298.5067138671875,0.3958501815795898,0.050000000745058,0.0489646792411804,293.3859558105469,297.1499938964844,293.1499938964844,0.0264476891607046,-1052.1036376953125,304.1714782714844,0.4468768835067749,0.0643718615174293,0.0664539486169815,293.2267761230469,297.1499938964844,293.1499938964844,0.4692576229572296,-6079.19091796875,304.1523132324219,0.9448012113571168,0.5482156872749329,0.3850784301757812,293.1817626953125,297.1499938964844,293.1499938964844,0.5886716842651367,-9855.51171875,304.1051940917969,0.9990000128746032,0.6881304383277893,0.626556932926178,293.1663818359375,297.1499938964844,293.1499938964844,0.0563936345279216,-7497.78955078125,304.15008544921875,0.5313376784324646,0.1012146025896072,0.4750191569328308,291.0877685546875,291.1499938964844,258.2297668457031,256.9008483886719,279.1631774902344,293.24481201171875,291.0853881835937,1.0,0.4235439002513885,0.6046082377433777,0.6046082377433777,1.0,1.0,-1.9229387044906616,0.7735358476638794,1.1494028568267822,0.3302920758724212,0.0,0.0,0.7755209803581238,129.04049682617188,145.0,-73.3951187133789,-22982.919921875,826.2440185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7953491210937,310.393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,27463.26953125,27720.0,0.0,0.0,0.5172025561332703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.248299479484558,1.2483150959014893,-1.5673273082938977e-05,0.0,0.0005248948582448,0.0,0.0,248.0091094970703,0.0,0.0,0.0,0.7153278589248657,4.0,0.0,1.0
556740,293.4739990234375,297.1499938964844,293.1499938964844,0.0059557673521339,-433.6289978027344,298.3741760253906,0.3920085728168487,0.050000000745058,0.0491532161831855,293.3821105957031,297.1499938964844,293.1499938964844,0.0226579494774341,-977.85009765625,304.17059326171875,0.4246487617492676,0.0591733865439891,0.0616921819746494,293.2269592285156,297.1499938964844,293.1499938964844,0.4689025580883026,-6075.8583984375,304.15216064453125,0.935245156288147,0.5462331175804138,0.3838575184345245,293.2263488769531,297.1499938964844,293.1499938964844,0.6068382263183594,-10102.4609375,304.0901184082031,0.9990000128746032,0.6782870888710022,0.6413171291351318,293.1668701171875,297.1499938964844,293.1499938964844,0.0563558004796505,-7496.73486328125,304.1501159667969,0.5257467031478882,0.100701667368412,0.4736984968185425,291.0530090332031,291.1499938964844,258.28375244140625,256.9446105957031,279.1629333496094,293.2499389648437,291.05108642578125,1.0,0.4287424981594085,0.6058658957481384,0.6058658957481384,1.0,1.0,-1.9320595264434808,0.7785869240760803,1.1534725427627563,0.3333179950714111,0.0,0.0,0.7908536195755005,134.2910614013672,148.0,-54.21395111083984,-23049.99609375,851.3262329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5323486328125,310.2357788085937,278.1499938964844,0.0,18000.0,313.1499938964844,27325.298828125,26640.0,0.0,0.0,0.5137513279914856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2826718091964722,1.2826879024505615,-1.6170348317245953e-05,0.0,0.0005213922704569,0.0,0.0,264.6712646484375,0.0,0.0,0.0,0.7159988880157471,4.0,0.0,1.0
556800,293.4739990234375,297.1499938964844,293.1499938964844,0.0059557673521339,-433.6289978027344,298.3741760253906,0.3920085728168487,0.050000000745058,0.0491532161831855,293.3821105957031,297.1499938964844,293.1499938964844,0.0226579494774341,-977.85009765625,304.17059326171875,0.4246487617492676,0.0591733865439891,0.0616921819746494,293.2269592285156,297.1499938964844,293.1499938964844,0.4689025580883026,-6075.8583984375,304.15216064453125,0.935245156288147,0.5462331175804138,0.3838575184345245,293.2263488769531,297.1499938964844,293.1499938964844,0.6068382263183594,-10102.4609375,304.0901184082031,0.9990000128746032,0.6782870888710022,0.6413171291351318,293.1668701171875,297.1499938964844,293.1499938964844,0.0563558004796505,-7496.73486328125,304.1501159667969,0.5257467031478882,0.100701667368412,0.4736984968185425,291.0530090332031,291.1499938964844,258.28375244140625,256.9446105957031,279.1629333496094,293.2499389648437,291.05108642578125,1.0,0.4287424981594085,0.6058658957481384,0.6058658957481384,1.0,1.0,-1.9320595264434808,0.7785869240760803,1.1534725427627563,0.3333179950714111,0.0,0.0,0.7908536195755005,134.2910614013672,148.0,-54.21395111083984,-23049.99609375,851.3262329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5323486328125,310.2357788085937,278.1499938964844,0.0,18000.0,313.1499938964844,27325.298828125,26640.0,0.0,0.0,0.5137513279914856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2826718091964722,1.2826879024505615,-1.6170348317245953e-05,0.0,0.0005213922704569,0.0,0.0,264.6712646484375,0.0,0.0,0.0,0.7159988880157471,4.0,0.0,1.0
556860,293.4775085449219,297.1499938964844,293.1499938964844,0.0058802426792681,-429.6350708007813,298.2372131347656,0.3867362737655639,0.050000000745058,0.0494046434760093,293.3774108886719,297.1499938964844,293.1499938964844,0.0195213705301284,-908.8484497070312,304.1689453125,0.4050407707691192,0.0542416907846927,0.057218063622713,293.2269897460937,297.1499938964844,293.1499938964844,0.4684449434280395,-6071.25732421875,304.1524353027344,0.9234535098075868,0.5442765951156616,0.3826986253261566,293.2565612792969,297.1499938964844,293.1499938964844,0.605889618396759,-10074.763671875,304.1126403808594,0.9910284876823424,0.6701658964157104,0.6370786428451538,293.1674194335937,297.1499938964844,293.1499938964844,0.0563240870833396,-7495.86181640625,304.1501770019531,0.5191372632980347,0.1001635938882827,0.4725791215896606,291.0220642089844,291.1499938964844,258.3365478515625,256.9874267578125,279.169677734375,293.25640869140625,291.02325439453125,1.0,0.4323180913925171,0.6081675887107849,0.6081675887107849,1.0,1.0,-1.9189966917037964,0.7743165493011475,1.1446802616119385,0.3322899639606476,0.0,0.0,0.8110387325286865,140.68988037109375,151.0,-27.4027099609375,-22890.564453125,861.057861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25469970703125,310.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,26225.990234375,26640.0,0.0,0.0,0.511557936668396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3066078424453735,1.306624174118042,-1.6298097762046382e-05,0.0,0.0005191662348806,0.0,0.0,274.0652160644531,0.0,0.0,0.0,0.7392553091049194,4.0,0.0,1.0
556920,293.4775085449219,297.1499938964844,293.1499938964844,0.0058802426792681,-429.6350708007813,298.2372131347656,0.3867362737655639,0.050000000745058,0.0494046434760093,293.3774108886719,297.1499938964844,293.1499938964844,0.0195213705301284,-908.8484497070312,304.1689453125,0.4050407707691192,0.0542416907846927,0.057218063622713,293.2269897460937,297.1499938964844,293.1499938964844,0.4684449434280395,-6071.25732421875,304.1524353027344,0.9234535098075868,0.5442765951156616,0.3826986253261566,293.2565612792969,297.1499938964844,293.1499938964844,0.605889618396759,-10074.763671875,304.1126403808594,0.9910284876823424,0.6701658964157104,0.6370786428451538,293.1674194335937,297.1499938964844,293.1499938964844,0.0563240870833396,-7495.86181640625,304.1501770019531,0.5191372632980347,0.1001635938882827,0.4725791215896606,291.0220642089844,291.1499938964844,258.3365478515625,256.9874267578125,279.169677734375,293.25640869140625,291.02325439453125,1.0,0.4323180913925171,0.6081675887107849,0.6081675887107849,1.0,1.0,-1.9189966917037964,0.7743165493011475,1.1446802616119385,0.3322899639606476,0.0,0.0,0.8110387325286865,140.68988037109375,151.0,-27.4027099609375,-22890.564453125,861.057861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25469970703125,310.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,26225.990234375,26640.0,0.0,0.0,0.511557936668396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3066078424453735,1.306624174118042,-1.6298097762046382e-05,0.0,0.0005191662348806,0.0,0.0,274.0652160644531,0.0,0.0,0.0,0.7392553091049194,4.0,0.0,1.0
556980,293.4796447753906,297.1499938964844,293.1499938964844,0.0057854042388498,-423.61419677734375,298.1249694824219,0.3826358616352081,0.050000000745058,0.0496074892580509,293.3725280761719,297.1499938964844,293.1499938964844,0.0165810827165842,-836.6775512695312,304.1602478027344,0.3856236934661865,0.050000000745058,0.0529499351978302,293.2275390625,297.1499938964844,293.1499938964844,0.4659554660320282,-6044.544921875,304.1557312011719,0.9142804145812988,0.5422149300575256,0.3814465701580047,293.2658996582031,297.1499938964844,293.1499938964844,0.6015458106994629,-10003.2373046875,304.132080078125,0.9828446507453918,0.6655498743057251,0.632397472858429,293.168212890625,297.1499938964844,293.1499938964844,0.0559128932654857,-7459.6474609375,304.1507873535156,0.5139126181602478,0.0995575785636901,0.4709251224994659,291.040283203125,291.1499938964844,258.3881225585937,257.0292358398437,279.1719665527344,293.25714111328125,291.0412902832031,1.0,0.4348260462284088,0.6104949116706848,0.6104949116706848,1.0,1.0,-1.9052462577819824,0.7698101997375488,1.1354360580444336,0.3308990001678467,0.0,0.0,0.824400007724762,145.7689971923828,154.0,8.944207191467285,-22785.185546875,865.5526733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9918212890625,309.9320373535156,278.1499938964844,0.0,18000.0,313.1499938964844,26264.5703125,26640.0,0.0,0.0,0.5103025436401367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3418561220169067,1.3418729305267334,-1.6873711501830257e-05,0.0,0.0005178921855986,0.0,0.0,293.0107421875,0.0,0.0,0.0,0.7554764151573181,4.0,0.0,1.0
557040,293.4796447753906,297.1499938964844,293.1499938964844,0.0057854042388498,-423.61419677734375,298.1249694824219,0.3826358616352081,0.050000000745058,0.0496074892580509,293.3725280761719,297.1499938964844,293.1499938964844,0.0165810827165842,-836.6775512695312,304.1602478027344,0.3856236934661865,0.050000000745058,0.0529499351978302,293.2275390625,297.1499938964844,293.1499938964844,0.4659554660320282,-6044.544921875,304.1557312011719,0.9142804145812988,0.5422149300575256,0.3814465701580047,293.2658996582031,297.1499938964844,293.1499938964844,0.6015458106994629,-10003.2373046875,304.132080078125,0.9828446507453918,0.6655498743057251,0.632397472858429,293.168212890625,297.1499938964844,293.1499938964844,0.0559128932654857,-7459.6474609375,304.1507873535156,0.5139126181602478,0.0995575785636901,0.4709251224994659,291.040283203125,291.1499938964844,258.3881225585937,257.0292358398437,279.1719665527344,293.25714111328125,291.0412902832031,1.0,0.4348260462284088,0.6104949116706848,0.6104949116706848,1.0,1.0,-1.9052462577819824,0.7698101997375488,1.1354360580444336,0.3308990001678467,0.0,0.0,0.824400007724762,145.7689971923828,154.0,8.944207191467285,-22785.185546875,865.5526733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9918212890625,309.9320373535156,278.1499938964844,0.0,18000.0,313.1499938964844,26264.5703125,26640.0,0.0,0.0,0.5103025436401367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3418561220169067,1.3418729305267334,-1.6873711501830257e-05,0.0,0.0005178921855986,0.0,0.0,293.0107421875,0.0,0.0,0.0,0.7554764151573181,4.0,0.0,1.0
557100,293.4800109863281,297.1499938964844,293.1499938964844,0.0057371817529201,-420.54791259765625,298.0697021484375,0.3810831308364868,0.050000000745058,0.0496871173381805,293.3710021972656,297.1499938964844,293.1499938964844,0.016195448115468,-826.3600463867188,304.1230773925781,0.381220132112503,0.050000000745058,0.0523553118109703,293.22784423828125,297.1499938964844,293.1499938964844,0.4647114276885986,-6031.38232421875,304.1569519042969,0.9107353091239928,0.5411720275878906,0.3807885944843292,293.2677917480469,297.1499938964844,293.1499938964844,0.5997294783592224,-9975.1142578125,304.1386108398437,0.9795609712600708,0.6637072563171387,0.6306512355804443,293.1686096191406,297.1499938964844,293.1499938964844,0.0556915141642093,-7440.373046875,304.15106201171875,0.5118288993835449,0.0992528647184372,0.4699556827545166,291.0475769042969,291.1499938964844,258.4134521484375,257.0497436523437,279.1719055175781,293.2570495605469,291.0482788085937,1.0,0.4359079301357269,0.6115878224372864,0.6115878224372864,1.0,1.0,-1.9005736112594604,0.768484890460968,1.1320887804031372,0.3306305110454559,0.0,0.0,0.8304852843284607,147.7806854248047,154.0,13.253721237182615,-22741.68359375,868.0162963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8707275390625,309.8645935058594,278.1499938964844,0.0,18000.0,313.1499938964844,26292.70703125,25560.0,0.0,0.0,0.5099524259567261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3571680784225464,1.3571852445602417,-1.7131036656792276e-05,0.0,0.0005175368860363,0.0,0.0,301.5575256347656,0.0,0.0,0.0,0.7476064562797546,4.0,0.0,1.0
557160,293.4800109863281,297.1499938964844,293.1499938964844,0.0056929499842226,-418.05712890625,298.0054931640625,0.3797095119953155,0.050000000745058,0.0497589074075222,293.37139892578125,297.1499938964844,293.1499938964844,0.0161023903638124,-825.2571411132812,304.0807189941406,0.3797139525413513,0.050000000745058,0.0523995757102966,293.2280578613281,297.1499938964844,293.1499938964844,0.4643097221851349,-6027.6455078125,304.1563720703125,0.907600462436676,0.5401424169540405,0.3801258206367492,293.2688293457031,297.1499938964844,293.1499938964844,0.5990616679191589,-9964.197265625,304.141845703125,0.9765503406524658,0.6620112657546997,0.629072368144989,293.1689147949219,297.1499938964844,293.1499938964844,0.0555960610508918,-7433.2841796875,304.1510314941406,0.5099488496780396,0.098955437541008,0.4689615070819855,291.03350830078125,291.1499938964844,258.4384155273437,257.0700378417969,279.1717834472656,293.2576904296875,291.0316162109375,1.0,0.4369375705718994,0.6126654744148254,0.6126654744148254,1.0,1.0,-1.8968271017074585,0.7675513029098511,1.1292757987976074,0.3305702805519104,0.0,0.0,0.8394701480865479,149.60675048828125,157.0,-15.202716827392578,-22623.36328125,870.665771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7694091796875,309.76715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,25451.259765625,25560.0,0.0,0.0,0.509628415107727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3513715267181396,1.351388454437256,-1.6845404388732277e-05,0.0,0.0005172080127522,0.0,0.0,295.9999084472656,0.0,0.0,0.0,0.7576729655265808,4.0,0.0,1.0
557220,293.4791564941406,297.1499938964844,293.1499938964844,0.005603530909866,-412.4356689453125,297.8934936523437,0.3772011399269104,0.050000000745058,0.0498934537172317,293.3770446777344,297.1499938964844,293.1499938964844,0.0158542469143867,-820.9766845703125,303.9840087890625,0.3772011399269104,0.050000000745058,0.0525402091443538,293.22833251953125,297.1499938964844,293.1499938964844,0.4622406661510467,-6006.02685546875,304.1577453613281,0.9020372629165648,0.538114607334137,0.3788230419158935,293.26959228515625,297.1499938964844,293.1499938964844,0.5961891412734985,-9921.677734375,304.1493530273437,0.9708382487297058,0.6588464379310608,0.6261963248252869,293.1693725585937,297.1499938964844,293.1499938964844,0.0552167482674121,-7400.89697265625,304.1513366699219,0.5065169334411621,0.098381832242012,0.467031866312027,291.0357360839844,291.1499938964844,258.48736572265625,257.1098327636719,279.171875,293.26104736328125,291.0365600585937,1.0,0.4388645887374878,0.6148524880409241,0.6148524880409241,1.0,1.0,-1.889822244644165,0.7659005522727966,1.1239216327667236,0.330561101436615,0.0,0.0,0.854975163936615,153.03025817871094,160.0,4.413641452789307,-22585.7734375,875.61083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5836181640625,309.6768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,25233.794921875,25560.0,0.0,0.0,0.5093848705291748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3821237087249756,1.3821409940719604,-1.730668191157747e-05,0.0,0.0005169609212316,0.0,0.0,312.7354736328125,0.0,0.0,0.0,0.7717137336730957,4.0,0.0,1.0
557280,293.4791564941406,297.1499938964844,293.1499938964844,0.005603530909866,-412.4356689453125,297.8934936523437,0.3772011399269104,0.050000000745058,0.0498934537172317,293.3770446777344,297.1499938964844,293.1499938964844,0.0158542469143867,-820.9766845703125,303.9840087890625,0.3772011399269104,0.050000000745058,0.0525402091443538,293.22833251953125,297.1499938964844,293.1499938964844,0.4622406661510467,-6006.02685546875,304.1577453613281,0.9020372629165648,0.538114607334137,0.3788230419158935,293.26959228515625,297.1499938964844,293.1499938964844,0.5961891412734985,-9921.677734375,304.1493530273437,0.9708382487297058,0.6588464379310608,0.6261963248252869,293.1693725585937,297.1499938964844,293.1499938964844,0.0552167482674121,-7400.89697265625,304.1513366699219,0.5065169334411621,0.098381832242012,0.467031866312027,291.0357360839844,291.1499938964844,258.48736572265625,257.1098327636719,279.171875,293.26104736328125,291.0365600585937,1.0,0.4388645887374878,0.6148524880409241,0.6148524880409241,1.0,1.0,-1.889822244644165,0.7659005522727966,1.1239216327667236,0.330561101436615,0.0,0.0,0.854975163936615,153.03025817871094,160.0,4.413641452789307,-22585.7734375,875.61083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5836181640625,309.6768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,25233.794921875,25560.0,0.0,0.0,0.5093848705291748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3821237087249756,1.3821409940719604,-1.730668191157747e-05,0.0,0.0005169609212316,0.0,0.0,312.7354736328125,0.0,0.0,0.0,0.7717137336730957,4.0,0.0,1.0
557340,293.4777526855469,297.1499938964844,293.1499938964844,0.0055104224011301,-406.3562622070313,297.7891540527344,0.3748926222324371,0.050000000745058,0.0500214137136936,293.3868713378906,297.1499938964844,293.1499938964844,0.0155538478866219,-815.149169921875,303.8750305175781,0.3748926222324371,0.050000000745058,0.0526749603450298,293.2285461425781,297.1499938964844,293.1499938964844,0.4597172439098358,-5979.6318359375,304.15936279296875,0.8969577550888062,0.5360867381095886,0.3775184750556946,293.2696838378906,297.1499938964844,293.1499938964844,0.5926894545555115,-9872.146484375,304.15533447265625,0.965289831161499,0.655797004699707,0.6234580278396606,293.16973876953125,297.1499938964844,293.1499938964844,0.05478061363101,-7363.13134765625,304.151611328125,0.5033639073371887,0.0978192612528801,0.4651397466659546,291.0498046875,291.1499938964844,258.5349426269531,257.1485595703125,279.1722717285156,293.2665100097656,291.0507507324219,1.0,0.4406721889972687,0.6170973777770996,0.6170973777770996,1.0,1.0,-1.883010983467102,0.7643433809280396,1.1186676025390625,0.3306034803390503,0.0,0.0,0.867409348487854,156.28366088867188,163.0,15.614720344543455,-22542.212890625,880.1290893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4162292480469,309.5934143066406,278.1499938964844,0.0,18000.0,313.1499938964844,25258.623046875,24480.0,0.0,0.0,0.509669840335846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4096767902374268,1.4096945524215698,-1.7779409972717986e-05,0.0,0.000517250096891,0.0,0.0,328.9498291015625,0.0,0.0,0.0,0.7696206569671631,4.0,0.0,1.0
