time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557400,293.4777526855469,297.1499938964844,293.1499938964844,0.0055104224011301,-406.3562622070313,297.7891540527344,0.3748926222324371,0.050000000745058,0.0500214137136936,293.3868713378906,297.1499938964844,293.1499938964844,0.0155538478866219,-815.149169921875,303.8750305175781,0.3748926222324371,0.050000000745058,0.0526749603450298,293.2285461425781,297.1499938964844,293.1499938964844,0.4597172439098358,-5979.6318359375,304.15936279296875,0.8969577550888062,0.5360867381095886,0.3775184750556946,293.2696838378906,297.1499938964844,293.1499938964844,0.5926894545555115,-9872.146484375,304.15533447265625,0.965289831161499,0.655797004699707,0.6234580278396606,293.16973876953125,297.1499938964844,293.1499938964844,0.05478061363101,-7363.13134765625,304.151611328125,0.5033639073371887,0.0978192612528801,0.4651397466659546,291.0498046875,291.1499938964844,258.5349426269531,257.1485595703125,279.1722717285156,293.2665100097656,291.0507507324219,1.0,0.4406721889972687,0.6170973777770996,0.6170973777770996,1.0,1.0,-1.883010983467102,0.7643433809280396,1.1186676025390625,0.3306034803390503,0.0,0.0,0.867409348487854,156.28366088867188,163.0,15.614720344543455,-22542.212890625,880.1290893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4162292480469,309.5934143066406,278.1499938964844,0.0,18000.0,313.1499938964844,25258.623046875,24480.0,0.0,0.0,0.509669840335846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4096767902374268,1.4096945524215698,-1.7779409972717986e-05,0.0,0.000517250096891,0.0,0.0,328.9498291015625,0.0,0.0,0.0,0.7696206569671631,4.0,0.0,1.0
557460,293.4759216308594,297.1499938964844,293.1499938964844,0.005425089970231,-401.0942077636719,297.6741943359375,0.3727220296859741,0.050000000745058,0.0501455664634704,293.399169921875,297.1499938964844,293.1499938964844,0.015270859003067,-810.2277221679688,303.75604248046875,0.3727220296859741,0.050000000745058,0.0528056994080543,293.22857666015625,297.1499938964844,293.1499938964844,0.4581640064716339,-5964.08740234375,304.1589050292969,0.8921292424201965,0.5340868234634399,0.3762246370315552,293.269287109375,297.1499938964844,293.1499938964844,0.5903482437133789,-9840.2666015625,304.15753173828125,0.9598215818405152,0.6528438329696655,0.6208044290542603,293.1700439453125,297.1499938964844,293.1499938964844,0.0544907413423061,-7339.44677734375,304.15155029296875,0.5003936290740967,0.0972586944699287,0.4632437229156494,291.0385437011719,291.1499938964844,258.5810546875,257.1862487792969,279.1726989746094,293.27325439453125,291.0393371582031,1.0,0.4424062669277191,0.6193885803222656,0.6193885803222656,1.0,1.0,-1.8763002157211304,0.7628288865089417,1.113471269607544,0.3306650519371032,0.0,0.0,0.8832694292068481,159.43846130371094,166.0,-0.0325564332306385,-22425.89453125,884.3742065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30328369140625,309.5044250488281,278.1499938964844,0.0,18000.0,313.1499938964844,24278.908203125,24480.0,0.0,0.0,0.5099724531173706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.411208987236023,1.4112266302108765,-1.7584094166522846e-05,0.0,0.00051755720051,0.0,0.0,327.03045654296875,0.0,0.0,0.0,0.7829481959342957,4.0,0.0,1.0
557520,293.4759216308594,297.1499938964844,293.1499938964844,0.005425089970231,-401.0942077636719,297.6741943359375,0.3727220296859741,0.050000000745058,0.0501455664634704,293.399169921875,297.1499938964844,293.1499938964844,0.015270859003067,-810.2277221679688,303.75604248046875,0.3727220296859741,0.050000000745058,0.0528056994080543,293.22857666015625,297.1499938964844,293.1499938964844,0.4581640064716339,-5964.08740234375,304.1589050292969,0.8921292424201965,0.5340868234634399,0.3762246370315552,293.269287109375,297.1499938964844,293.1499938964844,0.5903482437133789,-9840.2666015625,304.15753173828125,0.9598215818405152,0.6528438329696655,0.6208044290542603,293.1700439453125,297.1499938964844,293.1499938964844,0.0544907413423061,-7339.44677734375,304.15155029296875,0.5003936290740967,0.0972586944699287,0.4632437229156494,291.0385437011719,291.1499938964844,258.5810546875,257.1862487792969,279.1726989746094,293.27325439453125,291.0393371582031,1.0,0.4424062669277191,0.6193885803222656,0.6193885803222656,1.0,1.0,-1.8763002157211304,0.7628288865089417,1.113471269607544,0.3306650519371032,0.0,0.0,0.8832694292068481,159.43846130371094,166.0,-0.0325564332306385,-22425.89453125,884.3742065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30328369140625,309.5044250488281,278.1499938964844,0.0,18000.0,313.1499938964844,24278.908203125,24480.0,0.0,0.0,0.5099724531173706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.411208987236023,1.4112266302108765,-1.7584094166522846e-05,0.0,0.00051755720051,0.0,0.0,327.03045654296875,0.0,0.0,0.0,0.7829481959342957,4.0,0.0,1.0
557580,293.473876953125,297.1499938964844,293.1499938964844,0.0053342133760452,-394.97259521484375,297.5751953125,0.3706533312797546,0.050000000745058,0.0502675510942935,293.41278076171875,297.1499938964844,293.1499938964844,0.0149283856153488,-802.9178466796875,303.63055419921875,0.3706533312797546,0.050000000745058,0.0529341548681259,293.2286376953125,297.1499938964844,293.1499938964844,0.4554673433303833,-5935.87890625,304.1604309082031,0.8874884843826294,0.5320850610733032,0.3749362826347351,293.26873779296875,297.1499938964844,293.1499938964844,0.58652263879776,-9787.9423828125,304.161376953125,0.9543901085853576,0.6499307155609131,0.6182041168212891,293.1702880859375,297.1499938964844,293.1499938964844,0.0540235489606857,-7298.90283203125,304.1518249511719,0.497552216053009,0.0966964736580848,0.4613340198993683,291.0569763183594,291.1499938964844,258.62567138671875,257.22283935546875,279.173095703125,293.2809753417969,291.0583801269531,1.0,0.4440938532352447,0.62171870470047,0.62171870470047,1.0,1.0,-1.8696383237838743,0.7613274455070496,1.1083108186721802,0.3307282626628876,0.0,0.0,0.8945245146751404,162.53724670410156,169.0,19.633188247680664,-22404.36328125,888.4403686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2113342285156,309.4737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,24246.90625,24480.0,0.0,0.0,0.5104695558547974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.432933688163757,1.43295156955719,-1.795206480892375e-05,0.0,0.0005180616863071,0.0,0.0,340.06085205078125,0.0,0.0,0.0,0.7930749654769897,4.0,0.0,1.0
557640,293.473876953125,297.1499938964844,293.1499938964844,0.0053342133760452,-394.97259521484375,297.5751953125,0.3706533312797546,0.050000000745058,0.0502675510942935,293.41278076171875,297.1499938964844,293.1499938964844,0.0149283856153488,-802.9178466796875,303.63055419921875,0.3706533312797546,0.050000000745058,0.0529341548681259,293.2286376953125,297.1499938964844,293.1499938964844,0.4554673433303833,-5935.87890625,304.1604309082031,0.8874884843826294,0.5320850610733032,0.3749362826347351,293.26873779296875,297.1499938964844,293.1499938964844,0.58652263879776,-9787.9423828125,304.161376953125,0.9543901085853576,0.6499307155609131,0.6182041168212891,293.1702880859375,297.1499938964844,293.1499938964844,0.0540235489606857,-7298.90283203125,304.1518249511719,0.497552216053009,0.0966964736580848,0.4613340198993683,291.0569763183594,291.1499938964844,258.62567138671875,257.22283935546875,279.173095703125,293.2809753417969,291.0583801269531,1.0,0.4440938532352447,0.62171870470047,0.62171870470047,1.0,1.0,-1.8696383237838743,0.7613274455070496,1.1083108186721802,0.3307282626628876,0.0,0.0,0.8945245146751404,162.53724670410156,169.0,19.633188247680664,-22404.36328125,888.4403686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2113342285156,309.4737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,24246.90625,24480.0,0.0,0.0,0.5104695558547974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.432933688163757,1.43295156955719,-1.795206480892375e-05,0.0,0.0005180616863071,0.0,0.0,340.06085205078125,0.0,0.0,0.0,0.7930749654769897,4.0,0.0,1.0
557700,293.47283935546875,297.1499938964844,293.1499938964844,0.0052887448109686,-391.864501953125,297.5271301269531,0.3696496486663818,0.050000000745058,0.050328079611063,293.4198913574219,297.1499938964844,293.1499938964844,0.0147517789155244,-798.9859619140625,303.5655517578125,0.3696496486663818,0.050000000745058,0.0529978945851326,293.2286682128906,297.1499938964844,293.1499938964844,0.4540352821350097,-5920.92333984375,304.1611328125,0.8852224946022034,0.5310820937156677,0.3742892146110534,293.2684631347656,297.1499938964844,293.1499938964844,0.5844884514808655,-9760.396484375,304.1629943847656,0.9516776204109192,0.6484843492507935,0.616911768913269,293.1704406738281,297.1499938964844,293.1499938964844,0.0537778660655021,-7277.54248046875,304.1519470214844,0.4961668252944946,0.0964138805866241,0.4603708684444427,291.0680847167969,291.1499938964844,258.6473999023437,257.24072265625,279.1732788085937,293.2851257324219,291.0695495605469,1.0,0.4449245035648346,0.6228963136672974,0.6228963136672974,1.0,1.0,-1.866302251815796,0.7605694532394409,1.105732798576355,0.3307531774044037,0.0,0.0,0.8988603353500366,164.07437133789062,169.0,24.98396682739257,-22390.572265625,890.4142456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1729431152344,309.4613037109375,278.1499938964844,0.0,18000.0,313.1499938964844,24270.23828125,23400.0,0.0,0.0,0.5107718706130981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4420254230499268,1.4420435428619385,-1.811606671253685e-05,0.0,0.0005183684988878,0.0,0.0,345.7315368652344,0.0,0.0,0.0,0.7823652029037476,4.0,0.0,1.0
557760,293.4717102050781,297.1499938964844,293.1499938964844,0.0052458383142948,-389.1827697753906,297.47052001953125,0.3686648309230804,0.050000000745058,0.0503883548080921,293.4271240234375,297.1499938964844,293.1499938964844,0.0145995961502194,-796.0811157226562,303.498291015625,0.3686648309230804,0.050000000745058,0.0530613660812377,293.2286682128906,297.1499938964844,293.1499938964844,0.4533063471317291,-5913.84912109375,304.160400390625,0.8829929828643799,0.53008633852005,0.3736433088779449,293.2680969238281,297.1499938964844,293.1499938964844,0.5833311080932617,-9745.5927734375,304.1626892089844,0.9489716291427612,0.6470546126365662,0.6156286001205444,293.1705627441406,297.1499938964844,293.1499938964844,0.0536392927169799,-7266.45068359375,304.1518249511719,0.4948013126850128,0.0961307138204574,0.4594025313854217,291.06158447265625,291.1499938964844,258.6687316894531,257.2583312988281,279.1734313964844,293.28936767578125,291.0605163574219,1.0,0.4457486569881439,0.6240789294242859,0.6240789294242859,1.0,1.0,-1.8629716634750368,0.7598085999488831,1.1031630039215088,0.3307731449604034,0.0,0.0,0.905226707458496,165.60501098632812,172.0,0.4093941748142242,-22293.71484375,892.3619995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1530456542969,309.4184265136719,278.1499938964844,0.0,18000.0,313.1499938964844,23481.53125,23400.0,0.0,0.0,0.510947585105896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4268525838851929,1.4268702268600464,-1.7673370166448876e-05,0.0,0.0005185468471609,0.0,0.0,334.1116943359375,0.0,0.0,0.0,0.7879782915115356,4.0,0.0,1.0
557820,293.46929931640625,297.1499938964844,293.1499938964844,0.0051611037924885,-383.4334106445313,297.37139892578125,0.3667503893375397,0.050000000745058,0.0505081303417682,293.4417419433594,297.1499938964844,293.1499938964844,0.0142532913014292,-788.2520751953125,303.36102294921875,0.3667503893375397,0.050000000745058,0.0531874932348728,293.22857666015625,297.1499938964844,293.1499938964844,0.4508017003536224,-5887.86376953125,304.1611633300781,0.878652036190033,0.5281100869178772,0.3723673820495605,293.2672424316406,297.1499938964844,293.1499938964844,0.5797006487846375,-9697.0341796875,304.1645812988281,0.943604588508606,0.6442369222640991,0.6131112575531006,293.1707763671875,297.1499938964844,293.1499938964844,0.0531944781541824,-7228.26123046875,304.1519775390625,0.4921245574951172,0.0955643057823181,0.4574599862098694,291.0740051269531,291.1499938964844,258.710205078125,257.2926940917969,279.17364501953125,293.2981262207031,291.0755615234375,1.0,0.4473833441734314,0.6264526844024658,0.6264526844024658,1.0,1.0,-1.856379508972168,0.7582975029945374,1.0980819463729858,0.3308058977127075,0.0,0.0,0.9149226546287536,168.64759826660156,175.0,18.973308563232425,-22278.587890625,896.2278442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1307678222656,309.42999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,23273.609375,23400.0,0.0,0.0,0.5112062692642212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4389560222625732,1.438973903656006,-1.7836980987340212e-05,0.0,0.0005188093637116,0.0,0.0,340.8930969238281,0.0,0.0,0.0,0.7934468984603882,4.0,0.0,1.0
557880,293.46929931640625,297.1499938964844,293.1499938964844,0.0051611037924885,-383.4334106445313,297.37139892578125,0.3667503893375397,0.050000000745058,0.0505081303417682,293.4417419433594,297.1499938964844,293.1499938964844,0.0142532913014292,-788.2520751953125,303.36102294921875,0.3667503893375397,0.050000000745058,0.0531874932348728,293.22857666015625,297.1499938964844,293.1499938964844,0.4508017003536224,-5887.86376953125,304.1611633300781,0.878652036190033,0.5281100869178772,0.3723673820495605,293.2672424316406,297.1499938964844,293.1499938964844,0.5797006487846375,-9697.0341796875,304.1645812988281,0.943604588508606,0.6442369222640991,0.6131112575531006,293.1707763671875,297.1499938964844,293.1499938964844,0.0531944781541824,-7228.26123046875,304.1519775390625,0.4921245574951172,0.0955643057823181,0.4574599862098694,291.0740051269531,291.1499938964844,258.710205078125,257.2926940917969,279.17364501953125,293.2981262207031,291.0755615234375,1.0,0.4473833441734314,0.6264526844024658,0.6264526844024658,1.0,1.0,-1.856379508972168,0.7582975029945374,1.0980819463729858,0.3308058977127075,0.0,0.0,0.9149226546287536,168.64759826660156,175.0,18.973308563232425,-22278.587890625,896.2278442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1307678222656,309.42999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,23273.609375,23400.0,0.0,0.0,0.5112062692642212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4389560222625732,1.438973903656006,-1.7836980987340212e-05,0.0,0.0005188093637116,0.0,0.0,340.8930969238281,0.0,0.0,0.0,0.7934468984603882,4.0,0.0,1.0
557940,293.46685791015625,297.1499938964844,293.1499938964844,0.0050725704059004,-377.2120971679688,297.28057861328125,0.3648967444896698,0.050000000745058,0.0506275109946727,293.4564819335937,297.1499938964844,293.1499938964844,0.0138885891065001,-779.2987060546875,303.2198181152344,0.3648967444896698,0.050000000745058,0.0533132068812847,293.2285461425781,297.1499938964844,293.1499938964844,0.4478001892566681,-5856.49462890625,304.1624450683594,0.8744273781776428,0.5261248350143433,0.3710866868495941,293.26641845703125,297.1499938964844,293.1499938964844,0.5754339694976807,-9639.896484375,304.16680908203125,0.938269853591919,0.6414331197738647,0.6106106638908386,293.1709899902344,297.1499938964844,293.1499938964844,0.0526766404509544,-7183.25634765625,304.15216064453125,0.489495187997818,0.0949971005320549,0.4555127024650574,291.0999755859375,291.1499938964844,258.75,257.325927734375,279.1737670898437,293.30731201171875,291.10174560546875,1.0,0.4490023255348205,0.6288385391235352,0.6288385391235352,1.0,1.0,-1.84979510307312,0.7567630410194397,1.0930320024490356,0.3308104574680328,0.0,0.0,0.9198793768882751,171.68038940429688,178.0,31.713706970214844,-22261.453125,900.0288696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1185607910156,309.4465637207031,278.1499938964844,0.0,18000.0,313.1499938964844,23295.482421875,24480.0,0.0,0.0,0.5114334225654602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4490728378295898,1.4490909576416016,-1.801935286493972e-05,0.0,0.0005190399242565,0.0,0.0,347.223388671875,0.0,0.0,0.0,0.813194751739502,4.0,0.0,1.0
558000,293.46685791015625,297.1499938964844,293.1499938964844,0.0050725704059004,-377.2120971679688,297.28057861328125,0.3648967444896698,0.050000000745058,0.0506275109946727,293.4564819335937,297.1499938964844,293.1499938964844,0.0138885891065001,-779.2987060546875,303.2198181152344,0.3648967444896698,0.050000000745058,0.0533132068812847,293.2285461425781,297.1499938964844,293.1499938964844,0.4478001892566681,-5856.49462890625,304.1624450683594,0.8744273781776428,0.5261248350143433,0.3710866868495941,293.26641845703125,297.1499938964844,293.1499938964844,0.5754339694976807,-9639.896484375,304.16680908203125,0.938269853591919,0.6414331197738647,0.6106106638908386,293.1709899902344,297.1499938964844,293.1499938964844,0.0526766404509544,-7183.25634765625,304.15216064453125,0.489495187997818,0.0949971005320549,0.4555127024650574,291.0999755859375,291.1499938964844,258.75,257.325927734375,279.1737670898437,293.30731201171875,291.10174560546875,1.0,0.4490023255348205,0.6288385391235352,0.6288385391235352,1.0,1.0,-1.84979510307312,0.7567630410194397,1.0930320024490356,0.3308104574680328,0.0,0.0,0.9198793768882751,171.68038940429688,178.0,31.713706970214844,-22261.453125,900.0288696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1185607910156,309.4465637207031,278.1499938964844,0.0,18000.0,313.1499938964844,23295.482421875,24480.0,0.0,0.0,0.5114334225654602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4490728378295898,1.4490909576416016,-1.801935286493972e-05,0.0,0.0005190399242565,0.0,0.0,347.223388671875,0.0,0.0,0.0,0.813194751739502,4.0,0.0,1.0
558060,293.46441650390625,297.1499938964844,293.1499938964844,0.0049794060178101,-370.2547302246094,297.2057800292969,0.3630977272987366,0.050000000745058,0.0507467500865459,293.4711303710937,297.1499938964844,293.1499938964844,0.0134927472099661,-768.3995971679688,303.0766296386719,0.3630977272987366,0.050000000745058,0.0534387752413749,293.2286071777344,297.1499938964844,293.1499938964844,0.44371297955513,-5813.23828125,304.1650390625,0.8703081011772156,0.5241267681121826,0.3697986900806427,293.26568603515625,297.1499938964844,293.1499938964844,0.5697910785675049,-9563.6611328125,304.1705017089844,0.9329809546470642,0.6386345624923706,0.6081185936927795,293.1711730957031,297.1499938964844,293.1499938964844,0.0519966967403888,-7123.03369140625,304.1525573730469,0.4868862926959991,0.0944264531135559,0.4535531997680664,291.1537170410156,291.1499938964844,258.7855224609375,257.3556823730469,279.1734313964844,293.3168640136719,291.15582275390625,1.0,0.4506076276302337,0.6311715841293335,0.6311715841293335,1.0,1.0,-1.843197226524353,0.7551625967025757,1.0880346298217771,0.3307308852672577,0.0,0.0,0.9156100749969482,174.7091827392578,181.0,56.8217658996582,-22306.83984375,903.764892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0920104980469,309.486083984375,278.1499938964844,0.0,18000.0,313.1499938964844,24359.015625,24480.0,0.0,0.0,0.5118795037269592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4785833358764648,1.4786020517349243,-1.8784510757541284e-05,0.0,0.0005194926052354,0.0,0.0,369.1905212402344,0.0,0.0,0.0,0.8145104646682739,4.0,0.0,1.0
558120,293.46441650390625,297.1499938964844,293.1499938964844,0.0049794060178101,-370.2547302246094,297.2057800292969,0.3630977272987366,0.050000000745058,0.0507467500865459,293.4711303710937,297.1499938964844,293.1499938964844,0.0134927472099661,-768.3995971679688,303.0766296386719,0.3630977272987366,0.050000000745058,0.0534387752413749,293.2286071777344,297.1499938964844,293.1499938964844,0.44371297955513,-5813.23828125,304.1650390625,0.8703081011772156,0.5241267681121826,0.3697986900806427,293.26568603515625,297.1499938964844,293.1499938964844,0.5697910785675049,-9563.6611328125,304.1705017089844,0.9329809546470642,0.6386345624923706,0.6081185936927795,293.1711730957031,297.1499938964844,293.1499938964844,0.0519966967403888,-7123.03369140625,304.1525573730469,0.4868862926959991,0.0944264531135559,0.4535531997680664,291.1537170410156,291.1499938964844,258.7855224609375,257.3556823730469,279.1734313964844,293.3168640136719,291.15582275390625,1.0,0.4506076276302337,0.6311715841293335,0.6311715841293335,1.0,1.0,-1.843197226524353,0.7551625967025757,1.0880346298217771,0.3307308852672577,0.0,0.0,0.9156100749969482,174.7091827392578,181.0,56.8217658996582,-22306.83984375,903.764892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0920104980469,309.486083984375,278.1499938964844,0.0,18000.0,313.1499938964844,24359.015625,24480.0,0.0,0.0,0.5118795037269592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4785833358764648,1.4786020517349243,-1.8784510757541284e-05,0.0,0.0005194926052354,0.0,0.0,369.1905212402344,0.0,0.0,0.0,0.8145104646682739,4.0,0.0,1.0
558180,293.4618530273437,297.1499938964844,293.1499938964844,0.0048936838284134,-364.1818542480469,297.1167907714844,0.361352801322937,0.050000000745058,0.05086575075984,293.4856872558594,297.1499938964844,293.1499938964844,0.013135764747858,-758.9558715820312,302.92706298828125,0.361352801322937,0.050000000745058,0.0535640865564346,293.228515625,297.1499938964844,293.1499938964844,0.4407498836517334,-5782.71826171875,304.1649169921875,0.8663061857223511,0.5221530795097351,0.368518054485321,293.2647705078125,297.1499938964844,293.1499938964844,0.5655547976493835,-9508.09765625,304.1706848144531,0.927783191204071,0.6358873248100281,0.6056579947471619,293.1713562011719,297.1499938964844,293.1499938964844,0.051488596946001,-7079.3037109375,304.1525573730469,0.484275221824646,0.0938529670238494,0.4515762329101562,291.1773986816406,291.1499938964844,258.81451416015625,257.3799133300781,279.17236328125,293.3265686035156,291.1785583496094,1.0,0.452201634645462,0.6333609819412231,0.6333609819412231,1.0,1.0,-1.836624264717102,0.7534657120704651,1.0831586122512815,0.330505907535553,0.0,0.0,0.910234034061432,177.7313995361328,184.0,37.48873519897461,-22244.859375,907.4618530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0895690917969,309.4857177734375,278.1499938964844,0.0,18000.0,313.1499938964844,24526.9921875,24480.0,0.0,0.0,0.5121503472328186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4752408266067505,1.4752596616744995,-1.8762544641504064e-05,0.0,0.0005197674618102,0.0,0.0,367.5331115722656,0.0,0.0,0.0,0.8130277991294861,4.0,0.0,1.0
558240,293.4618530273437,297.1499938964844,293.1499938964844,0.0048936838284134,-364.1818542480469,297.1167907714844,0.361352801322937,0.050000000745058,0.05086575075984,293.4856872558594,297.1499938964844,293.1499938964844,0.013135764747858,-758.9558715820312,302.92706298828125,0.361352801322937,0.050000000745058,0.0535640865564346,293.228515625,297.1499938964844,293.1499938964844,0.4407498836517334,-5782.71826171875,304.1649169921875,0.8663061857223511,0.5221530795097351,0.368518054485321,293.2647705078125,297.1499938964844,293.1499938964844,0.5655547976493835,-9508.09765625,304.1706848144531,0.927783191204071,0.6358873248100281,0.6056579947471619,293.1713562011719,297.1499938964844,293.1499938964844,0.051488596946001,-7079.3037109375,304.1525573730469,0.484275221824646,0.0938529670238494,0.4515762329101562,291.1773986816406,291.1499938964844,258.81451416015625,257.3799133300781,279.17236328125,293.3265686035156,291.1785583496094,1.0,0.452201634645462,0.6333609819412231,0.6333609819412231,1.0,1.0,-1.836624264717102,0.7534657120704651,1.0831586122512815,0.330505907535553,0.0,0.0,0.910234034061432,177.7313995361328,184.0,37.48873519897461,-22244.859375,907.4618530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0895690917969,309.4857177734375,278.1499938964844,0.0,18000.0,313.1499938964844,24526.9921875,24480.0,0.0,0.0,0.5121503472328186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4752408266067505,1.4752596616744995,-1.8762544641504064e-05,0.0,0.0005197674618102,0.0,0.0,367.5331115722656,0.0,0.0,0.0,0.8130277991294861,4.0,0.0,1.0
558300,293.4604797363281,297.1499938964844,293.1499938964844,0.0048523228615522,-361.2804260253906,297.0710144042969,0.3605010509490967,0.050000000745058,0.0509250834584236,293.492919921875,297.1499938964844,293.1499938964844,0.0129624875262379,-754.326904296875,302.8503723144531,0.3605010509490967,0.050000000745058,0.0536265671253204,293.2283935546875,297.1499938964844,293.1499938964844,0.439418613910675,-5769.1025390625,304.1646423339844,0.8643553853034973,0.5211789608001709,0.3678870797157287,293.2642517089844,297.1499938964844,293.1499938964844,0.5636313557624817,-9483.068359375,304.1704406738281,0.9252371788024902,0.6345378160476685,0.6044511795043945,293.17144775390625,297.1499938964844,293.1499938964844,0.0512546971440315,-7059.3720703125,304.15252685546875,0.4829644560813904,0.09356639534235,0.450586199760437,291.185546875,291.1499938964844,258.82666015625,257.3900451660156,279.17169189453125,293.3314819335937,291.1865234375,1.0,0.4529961347579956,0.6343920826911926,0.6343920826911926,1.0,1.0,-1.833375096321106,0.7525898814201355,1.0807851552963257,0.3303410112857818,0.0,0.0,0.907029628753662,179.23866271972656,184.0,30.258995056152344,-22212.91015625,909.31591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0992736816406,309.490966796875,278.1499938964844,0.0,18000.0,313.1499938964844,24562.330078125,25560.0,0.0,0.0,0.5121649503707886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.471282958984375,1.4713016748428345,-1.86997203854844e-05,0.0,0.0005197823047637,0.0,0.0,365.08587646484375,0.0,0.0,0.0,0.8261534571647644,4.0,0.0,1.0
558360,293.4590759277344,297.1499938964844,293.1499938964844,0.0048100743442773,-358.08740234375,297.0340270996094,0.3596618473529815,0.050000000745058,0.0509843677282333,293.50006103515625,297.1499938964844,293.1499938964844,0.0127730034291744,-748.6924438476562,302.7743835449219,0.3596618473529815,0.050000000745058,0.053688995540142,293.2283020019531,297.1499938964844,293.1499938964844,0.4374861717224121,-5748.6953125,304.16552734375,0.8624337911605835,0.5202054381370544,0.367259681224823,293.2637023925781,297.1499938964844,293.1499938964844,0.5609588027000427,-9447.1650390625,304.1716003417969,0.9227267503738404,0.6331940293312073,0.6032552719116211,293.1715087890625,297.1499938964844,293.1499938964844,0.0509266965091228,-7030.53466796875,304.15264892578125,0.4816457331180572,0.0932799726724624,0.4495970904827118,291.20916748046875,291.1499938964844,258.8373413085937,257.3989562988281,279.1708984375,293.33642578125,291.21246337890625,1.0,0.4537892937660217,0.6353801488876343,0.6353801488876343,1.0,1.0,-1.8301441669464111,0.7516933679580688,1.0784507989883425,0.3301405310630798,0.0,0.0,0.900891125202179,180.744857788086,187.0,51.01071548461914,-22257.251953125,911.1727905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10308837890625,309.53076171875,278.1499938964844,0.0,18000.0,313.1499938964844,25409.9453125,25560.0,0.0,0.0,0.5122236609458923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4891142845153809,1.4891334772109983,-1.921196053444873e-05,0.0,0.0005198419094085,0.0,0.0,379.280517578125,0.0,0.0,0.0,0.8217366933822632,4.0,0.0,1.0
558420,293.45623779296875,297.1499938964844,293.1499938964844,0.0047263009473681,-352.1182861328125,296.9471130371094,0.3580179214477539,0.050000000745058,0.0511029548943042,293.5142517089844,297.1499938964844,293.1499938964844,0.012425978668034,-738.8091430664062,302.6168518066406,0.3580179214477539,0.050000000745058,0.0538138747215271,293.22808837890625,297.1499938964844,293.1499938964844,0.4346845746040344,-5719.94482421875,304.1649475097656,0.8586639165878296,0.5182650685310364,0.3660044372081756,293.2626647949219,297.1499938964844,293.1499938964844,0.5569506883621216,-9394.919921875,304.1709899902344,0.9178113341331482,0.6305277943611145,0.6008753776550293,293.1716613769531,297.1499938964844,293.1499938964844,0.0504369847476482,-6988.72412109375,304.152587890625,0.4789667427539825,0.0927070006728172,0.4476181268692016,291.23046875,291.1499938964844,258.8545227050781,257.4132385253906,279.16925048828125,293.34649658203125,291.2309875488281,1.0,0.4553707242012024,0.6372244358062744,0.6372244358062744,1.0,1.0,-1.8236953020095823,0.7498207688331604,1.0738744735717771,0.3296254277229309,0.0,0.0,0.8883221745491028,183.7576446533203,190.0,28.695640563964844,-22174.640625,914.8690795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12725830078125,309.5346374511719,278.1499938964844,0.0,18000.0,313.1499938964844,25726.435546875,25560.0,0.0,0.0,0.5121317505836487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4750657081604004,1.4750847816467283,-1.903066004160792e-05,0.0,0.0005197486607357,0.0,0.0,371.0466918945313,0.0,0.0,0.0,0.8152995705604553,4.0,0.0,1.0
558480,293.45623779296875,297.1499938964844,293.1499938964844,0.0047263009473681,-352.1182861328125,296.9471130371094,0.3580179214477539,0.050000000745058,0.0511029548943042,293.5142517089844,297.1499938964844,293.1499938964844,0.012425978668034,-738.8091430664062,302.6168518066406,0.3580179214477539,0.050000000745058,0.0538138747215271,293.22808837890625,297.1499938964844,293.1499938964844,0.4346845746040344,-5719.94482421875,304.1649475097656,0.8586639165878296,0.5182650685310364,0.3660044372081756,293.2626647949219,297.1499938964844,293.1499938964844,0.5569506883621216,-9394.919921875,304.1709899902344,0.9178113341331482,0.6305277943611145,0.6008753776550293,293.1716613769531,297.1499938964844,293.1499938964844,0.0504369847476482,-6988.72412109375,304.152587890625,0.4789667427539825,0.0927070006728172,0.4476181268692016,291.23046875,291.1499938964844,258.8545227050781,257.4132385253906,279.16925048828125,293.34649658203125,291.2309875488281,1.0,0.4553707242012024,0.6372244358062744,0.6372244358062744,1.0,1.0,-1.8236953020095823,0.7498207688331604,1.0738744735717771,0.3296254277229309,0.0,0.0,0.8883221745491028,183.7576446533203,190.0,28.695640563964844,-22174.640625,914.8690795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12725830078125,309.5346374511719,278.1499938964844,0.0,18000.0,313.1499938964844,25726.435546875,25560.0,0.0,0.0,0.5121317505836487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4750657081604004,1.4750847816467283,-1.903066004160792e-05,0.0,0.0005197486607357,0.0,0.0,371.0466918945313,0.0,0.0,0.0,0.8152995705604553,4.0,0.0,1.0
558540,293.453125,297.1499938964844,293.1499938964844,0.0046498584561049,-346.82159423828125,296.8526916503906,0.3564236462116241,0.050000000745058,0.0512211918830871,293.5282287597656,297.1499938964844,293.1499938964844,0.0120997354388237,-729.5506591796875,302.453369140625,0.3564236462116241,0.050000000745058,0.0539383813738822,293.22772216796875,297.1499938964844,293.1499938964844,0.4325231909751892,-5698.1640625,304.16357421875,0.8550155162811279,0.5163599252700806,0.3647716641426086,293.26141357421875,297.1499938964844,293.1499938964844,0.5537712574005127,-9354.212890625,304.1693115234375,0.913098394870758,0.627924382686615,0.5985507369041443,293.1717529296875,297.1499938964844,293.1499938964844,0.0500381924211978,-6955.498046875,304.1523742675781,0.4762173593044281,0.0921366810798645,0.4456459283828735,291.2350158691406,291.1499938964844,258.866455078125,257.423095703125,279.16748046875,293.35662841796875,291.235107421875,1.0,0.4569496214389801,0.6388837695121765,0.6388837695121765,1.0,1.0,-1.8173469305038448,0.7478788495063782,1.0694681406021118,0.3289796710014343,0.0,0.0,0.8766181468963623,186.7627716064453,193.0,11.476866722106934,-22088.37890625,918.5901489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1813049316406,309.55279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,25793.94921875,24480.0,0.0,0.0,0.5115810632705688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4547582864761353,1.4547770023345947,-1.8684633687371388e-05,0.0,0.0005191897507756,0.0,0.0,358.23114013671875,0.0,0.0,0.0,0.7907305955886841,4.0,0.0,1.0
558600,293.453125,297.1499938964844,293.1499938964844,0.0046498584561049,-346.82159423828125,296.8526916503906,0.3564236462116241,0.050000000745058,0.0512211918830871,293.5282287597656,297.1499938964844,293.1499938964844,0.0120997354388237,-729.5506591796875,302.453369140625,0.3564236462116241,0.050000000745058,0.0539383813738822,293.22772216796875,297.1499938964844,293.1499938964844,0.4325231909751892,-5698.1640625,304.16357421875,0.8550155162811279,0.5163599252700806,0.3647716641426086,293.26141357421875,297.1499938964844,293.1499938964844,0.5537712574005127,-9354.212890625,304.1693115234375,0.913098394870758,0.627924382686615,0.5985507369041443,293.1717529296875,297.1499938964844,293.1499938964844,0.0500381924211978,-6955.498046875,304.1523742675781,0.4762173593044281,0.0921366810798645,0.4456459283828735,291.2350158691406,291.1499938964844,258.866455078125,257.423095703125,279.16748046875,293.35662841796875,291.235107421875,1.0,0.4569496214389801,0.6388837695121765,0.6388837695121765,1.0,1.0,-1.8173469305038448,0.7478788495063782,1.0694681406021118,0.3289796710014343,0.0,0.0,0.8766181468963623,186.7627716064453,193.0,11.476866722106934,-22088.37890625,918.5901489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1813049316406,309.55279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,25793.94921875,24480.0,0.0,0.0,0.5115810632705688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4547582864761353,1.4547770023345947,-1.8684633687371388e-05,0.0,0.0005191897507756,0.0,0.0,358.23114013671875,0.0,0.0,0.0,0.7907305955886841,4.0,0.0,1.0
558660,293.44970703125,297.1499938964844,293.1499938964844,0.0045807119458913,-342.375,296.7433166503906,0.3548768758773803,0.050000000745058,0.0513390861451625,293.5419311523437,297.1499938964844,293.1499938964844,0.0118033085018396,-721.6085205078125,302.2816162109375,0.3548768758773803,0.050000000745058,0.0540625303983688,293.22723388671875,297.1499938964844,293.1499938964844,0.431532472372055,-5689.2099609375,304.1607666015625,0.8514853119850159,0.5144930481910706,0.3635635375976562,293.260009765625,297.1499938964844,293.1499938964844,0.5520943999290466,-9334.5302734375,304.1657409667969,0.9086223244667052,0.6253873109817505,0.5962851047515869,293.1718139648437,297.1499938964844,293.1499938964844,0.0498108379542827,-6938.392578125,304.1519775390625,0.4733721911907196,0.0915715992450714,0.4436922073364258,291.2098693847656,291.1499938964844,258.87359619140625,257.4289245605469,279.1656494140625,293.3667907714844,291.2095031738281,1.0,0.4585290849208832,0.6403594613075256,0.6403594613075256,1.0,1.0,-1.8111205101013184,0.7458817958831787,1.0652387142181396,0.3282212316989898,0.0,0.0,0.8704635500907898,189.7613525390625,196.0,-16.635740280151367,-21942.01171875,922.3588256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2806091308594,309.5653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,24775.171875,24480.0,0.0,0.0,0.5102714896202087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4113614559173584,1.4113792181015017,-1.7698937881505117e-05,0.0,0.000517860695254,0.0,0.0,328.55712890625,0.0,0.0,0.0,0.7829110622406006,4.0,0.0,1.0
558720,293.44970703125,297.1499938964844,293.1499938964844,0.0045807119458913,-342.375,296.7433166503906,0.3548768758773803,0.050000000745058,0.0513390861451625,293.5419311523437,297.1499938964844,293.1499938964844,0.0118033085018396,-721.6085205078125,302.2816162109375,0.3548768758773803,0.050000000745058,0.0540625303983688,293.22723388671875,297.1499938964844,293.1499938964844,0.431532472372055,-5689.2099609375,304.1607666015625,0.8514853119850159,0.5144930481910706,0.3635635375976562,293.260009765625,297.1499938964844,293.1499938964844,0.5520943999290466,-9334.5302734375,304.1657409667969,0.9086223244667052,0.6253873109817505,0.5962851047515869,293.1718139648437,297.1499938964844,293.1499938964844,0.0498108379542827,-6938.392578125,304.1519775390625,0.4733721911907196,0.0915715992450714,0.4436922073364258,291.2098693847656,291.1499938964844,258.87359619140625,257.4289245605469,279.1656494140625,293.3667907714844,291.2095031738281,1.0,0.4585290849208832,0.6403594613075256,0.6403594613075256,1.0,1.0,-1.8111205101013184,0.7458817958831787,1.0652387142181396,0.3282212316989898,0.0,0.0,0.8704635500907898,189.7613525390625,196.0,-16.635740280151367,-21942.01171875,922.3588256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2806091308594,309.5653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,24775.171875,24480.0,0.0,0.0,0.5102714896202087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4113614559173584,1.4113792181015017,-1.7698937881505117e-05,0.0,0.000517860695254,0.0,0.0,328.55712890625,0.0,0.0,0.0,0.7829110622406006,4.0,0.0,1.0
558780,293.4461975097656,297.1499938964844,293.1499938964844,0.0045085507445037,-337.3431091308594,296.6502990722656,0.3533724248409271,0.050000000745058,0.0514569133520126,293.55535888671875,297.1499938964844,293.1499938964844,0.0114843882620334,-711.8640747070312,302.109375,0.3533724248409271,0.050000000745058,0.0541866049170494,293.2267761230469,297.1499938964844,293.1499938964844,0.4296260774135589,-5669.646484375,304.1603698730469,0.8480522632598877,0.5126294493675232,0.3623662889003753,293.2586669921875,297.1499938964844,293.1499938964844,0.5493051409721375,-9298.1142578125,304.1651611328125,0.9043964147567748,0.622870683670044,0.5940539836883545,293.171875,297.1499938964844,293.1499938964844,0.0494369938969612,-6907.39990234375,304.1519470214844,0.4703975021839142,0.0910113304853439,0.4417627453804016,291.2110900878906,291.1499938964844,258.8763427734375,257.4310913085937,279.1639404296875,293.3770751953125,291.2113647460937,1.0,0.4601098001003265,0.6416653394699097,0.6416653394699097,1.0,1.0,-1.804977536201477,0.7438210844993591,1.0611563920974731,0.3273646831512451,0.0,0.0,0.8623265624046326,192.76004028320312,184.0,-2.3746111392974854,-21892.041015625,926.1621704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37939453125,309.6258239746094,278.1499938964844,0.0,18000.0,313.1499938964844,24683.564453125,24480.0,0.0,0.0,0.5085598230361938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3938032388687134,1.3938206434249878,-1.737912680255249e-05,0.0,0.0005161235458217,0.0,0.0,317.9351806640625,0.0,0.0,0.0,0.7744717597961426,4.0,0.0,1.0
558840,293.4461975097656,297.1499938964844,293.1499938964844,0.0045085507445037,-337.3431091308594,296.6502990722656,0.3533724248409271,0.050000000745058,0.0514569133520126,293.55535888671875,297.1499938964844,293.1499938964844,0.0114843882620334,-711.8640747070312,302.109375,0.3533724248409271,0.050000000745058,0.0541866049170494,293.2267761230469,297.1499938964844,293.1499938964844,0.4296260774135589,-5669.646484375,304.1603698730469,0.8480522632598877,0.5126294493675232,0.3623662889003753,293.2586669921875,297.1499938964844,293.1499938964844,0.5493051409721375,-9298.1142578125,304.1651611328125,0.9043964147567748,0.622870683670044,0.5940539836883545,293.171875,297.1499938964844,293.1499938964844,0.0494369938969612,-6907.39990234375,304.1519470214844,0.4703975021839142,0.0910113304853439,0.4417627453804016,291.2110900878906,291.1499938964844,258.8763427734375,257.4310913085937,279.1639404296875,293.3770751953125,291.2113647460937,1.0,0.4601098001003265,0.6416653394699097,0.6416653394699097,1.0,1.0,-1.804977536201477,0.7438210844993591,1.0611563920974731,0.3273646831512451,0.0,0.0,0.8623265624046326,192.76004028320312,184.0,-2.3746111392974854,-21892.041015625,926.1621704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37939453125,309.6258239746094,278.1499938964844,0.0,18000.0,313.1499938964844,24683.564453125,24480.0,0.0,0.0,0.5085598230361938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3938032388687134,1.3938206434249878,-1.737912680255249e-05,0.0,0.0005161235458217,0.0,0.0,317.9351806640625,0.0,0.0,0.0,0.7744717597961426,4.0,0.0,1.0
558900,293.44439697265625,297.1499938964844,293.1499938964844,0.0044652461074292,-334.2733459472656,296.6055908203125,0.3536604642868042,0.050000000745058,0.0514341630041599,293.5619812011719,297.1499938964844,293.1499938964844,0.0112980110570788,-705.66552734375,302.02227783203125,0.3536604642868042,0.050000000745058,0.0541626513004303,293.2265014648437,297.1499938964844,293.1499938964844,0.4285217225551605,-5658.15185546875,304.1604919433594,0.848038375377655,0.5117062330245972,0.3617048561573028,293.2580261230469,297.1499938964844,293.1499938964844,0.5477463603019714,-9277.47265625,304.1652526855469,0.9043201208114624,0.621624231338501,0.592857301235199,293.1718139648437,297.1499938964844,293.1499938964844,0.0491671711206436,-6884.88232421875,304.152099609375,0.4701052606105804,0.0907420068979263,0.4404106736183166,291.2137756347656,291.1499938964844,258.8762512207031,257.4309387207031,279.1634826660156,293.3823547363281,291.2142333984375,1.0,0.4589173197746277,0.6423057317733765,0.6423057317733765,1.0,1.0,-1.8010681867599487,0.74239182472229,1.0586763620376587,0.3267437517642975,0.0,0.0,0.857814610004425,192.0638122558593,184.0,2.6807003021240234,-21857.765625,920.5751342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4253845214844,309.6538391113281,278.1499938964844,0.0,18000.0,313.1499938964844,24681.712890625,23400.0,0.0,0.0,0.5075945854187012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3849831819534302,1.385000467300415,-1.722987690300215e-05,0.0,0.0005151439690962,0.0,0.0,312.81640625,0.0,0.0,0.0,0.7552959322929382,4.0,0.0,1.0
558960,293.4424743652344,297.1499938964844,293.1499938964844,0.0044191153720021,-331.2076416015625,296.55194091796875,0.3545719683170318,0.050000000745058,0.051362857222557,293.56842041015625,297.1499938964844,293.1499938964844,0.0111117642372846,-699.6651611328125,301.9316711425781,0.3545719683170318,0.050000000745058,0.0540875643491745,293.22613525390625,297.1499938964844,293.1499938964844,0.4280202388763428,-5653.4833984375,304.15948486328125,0.8490471839904785,0.5108097195625305,0.3610183298587799,293.2572326660156,297.1499938964844,293.1499938964844,0.5469520092010498,-9267.939453125,304.16387939453125,0.90544593334198,0.6204065084457397,0.5916278958320618,293.1716613769531,297.1499938964844,293.1499938964844,0.0489644296467304,-6869.08447265625,304.1520690917969,0.470592051744461,0.0904945954680442,0.4388935565948486,291.2000732421875,291.1499938964844,258.8752136230469,257.42999267578125,279.1631164550781,293.3875732421875,291.1978759765625,1.0,0.4569302201271057,0.6429325342178345,0.6429325342178345,1.0,1.0,-1.796770453453064,0.7407786250114441,1.0559918880462646,0.3260161876678467,0.0,0.0,0.8556668758392334,190.06399536132807,172.0,-21.32379150390625,-21737.66015625,910.67919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4829406738281,309.646484375,278.1499938964844,0.0,18000.0,313.1499938964844,23851.96875,23400.0,0.0,0.0,0.5064125657081604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.354005217552185,1.354021668434143,-1.6526990293641575e-05,0.0,0.0005139443674124,0.0,0.0,293.0191955566406,0.0,0.0,0.0,0.7534720301628113,4.0,0.0,1.0
559020,293.43829345703125,297.1499938964844,293.1499938964844,0.0043228077702224,-324.3774108886719,296.461669921875,0.3576636612415313,0.050000000745058,0.0511293411254882,293.5807800292969,297.1499938964844,293.1499938964844,0.010700705461204,-684.89111328125,301.7528381347656,0.3576636612415313,0.050000000745058,0.053841657936573,293.2251281738281,297.1499938964844,293.1499938964844,0.4259523749351501,-5631.91357421875,304.1598205566406,0.8531556725502014,0.5090888738632202,0.359630823135376,293.2554626464844,297.1499938964844,293.1499938964844,0.5440562963485718,-9229.4462890625,304.1641845703125,0.9102632999420166,0.6180506944656372,0.5891572833061218,293.1710510253906,297.1499938964844,293.1499938964844,0.0483642071485519,-6819.4765625,304.1523742675781,0.4731133282184601,0.0900691300630569,0.4357132613658905,291.1986999511719,291.1499938964844,258.8705749511719,257.42596435546875,279.1623229980469,293.3978271484375,291.19940185546875,1.0,0.4511453211307525,0.6441235542297363,0.6441235542297363,1.0,1.0,-1.7877438068389893,0.7373138666152954,1.0504299402236938,0.3244272172451019,0.0,0.0,0.849693775177002,183.6316070556641,160.0,-0.426026314496994,-21671.669921875,883.233642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59326171875,309.7199401855469,278.1499938964844,0.0,18000.0,313.1499938964844,23601.041015625,23400.0,0.0,0.0,0.5037498474121094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3371148109436035,1.3371310234069824,-1.6194224372156896e-05,0.0,0.0005112420767545,0.0,0.0,283.1227722167969,0.0,0.0,0.0,0.7451912760734558,4.0,0.0,1.0
559080,293.43829345703125,297.1499938964844,293.1499938964844,0.0043228077702224,-324.3774108886719,296.461669921875,0.3576636612415313,0.050000000745058,0.0511293411254882,293.5807800292969,297.1499938964844,293.1499938964844,0.010700705461204,-684.89111328125,301.7528381347656,0.3576636612415313,0.050000000745058,0.053841657936573,293.2251281738281,297.1499938964844,293.1499938964844,0.4259523749351501,-5631.91357421875,304.1598205566406,0.8531556725502014,0.5090888738632202,0.359630823135376,293.2554626464844,297.1499938964844,293.1499938964844,0.5440562963485718,-9229.4462890625,304.1641845703125,0.9102632999420166,0.6180506944656372,0.5891572833061218,293.1710510253906,297.1499938964844,293.1499938964844,0.0483642071485519,-6819.4765625,304.1523742675781,0.4731133282184601,0.0900691300630569,0.4357132613658905,291.1986999511719,291.1499938964844,258.8705749511719,257.42596435546875,279.1623229980469,293.3978271484375,291.19940185546875,1.0,0.4511453211307525,0.6441235542297363,0.6441235542297363,1.0,1.0,-1.7877438068389893,0.7373138666152954,1.0504299402236938,0.3244272172451019,0.0,0.0,0.849693775177002,183.6316070556641,160.0,-0.426026314496994,-21671.669921875,883.233642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59326171875,309.7199401855469,278.1499938964844,0.0,18000.0,313.1499938964844,23601.041015625,23400.0,0.0,0.0,0.5037498474121094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3371148109436035,1.3371310234069824,-1.6194224372156896e-05,0.0,0.0005112420767545,0.0,0.0,283.1227722167969,0.0,0.0,0.0,0.7451912760734558,4.0,0.0,1.0
