time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559140,293.433837890625,297.1499938964844,293.1499938964844,0.0042181313037872,-316.7724609375,296.3811340332031,0.3620744943618774,0.050000000745058,0.0508168116211891,293.592529296875,297.1499938964844,293.1499938964844,0.0102727124467492,-668.3695678710938,301.5738525390625,0.3620744943618774,0.050000000745058,0.0535125508904457,293.22393798828125,297.1499938964844,293.1499938964844,0.423444002866745,-5605.48193359375,304.1607360839844,0.8594249486923218,0.5074273943901062,0.3582265973091125,293.25360107421875,297.1499938964844,293.1499938964844,0.5406175255775452,-9183.2490234375,304.1651611328125,0.9178979992866516,0.61575847864151,0.5866678953170776,293.1701354980469,297.1499938964844,293.1499938964844,0.0476978421211242,-6763.8583984375,304.1527099609375,0.4769976437091827,0.0897255986928939,0.4325220286846161,291.2098693847656,291.1499938964844,258.8629150390625,257.4193725585937,279.1614685058594,293.4079284667969,291.2105407714844,1.0,0.4437183439731598,0.6452274322509766,0.6452274322509766,1.0,1.0,-1.7784665822982788,0.7336763143539429,1.044790267944336,0.3227470815181732,0.0,0.0,0.8409583568572998,175.08883666992188,148.0,10.650389671325684,-21589.55859375,849.4357299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6847839355469,309.7760314941406,278.1499938964844,0.0,18000.0,313.1499938964844,23599.587890625,22320.0,0.0,0.0,0.5008721351623535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3199636936187744,1.3199796676635742,-1.5917161363177e-05,0.0,0.0005083215073682,0.0,0.0,273.9909362792969,0.0,0.0,0.0,0.7220830321311951,4.0,0.0,1.0
559200,293.433837890625,297.1499938964844,293.1499938964844,0.0042181313037872,-316.7724609375,296.3811340332031,0.3620744943618774,0.050000000745058,0.0508168116211891,293.592529296875,297.1499938964844,293.1499938964844,0.0102727124467492,-668.3695678710938,301.5738525390625,0.3620744943618774,0.050000000745058,0.0535125508904457,293.22393798828125,297.1499938964844,293.1499938964844,0.423444002866745,-5605.48193359375,304.1607360839844,0.8594249486923218,0.5074273943901062,0.3582265973091125,293.25360107421875,297.1499938964844,293.1499938964844,0.5406175255775452,-9183.2490234375,304.1651611328125,0.9178979992866516,0.61575847864151,0.5866678953170776,293.1701354980469,297.1499938964844,293.1499938964844,0.0476978421211242,-6763.8583984375,304.1527099609375,0.4769976437091827,0.0897255986928939,0.4325220286846161,291.2098693847656,291.1499938964844,258.8629150390625,257.4193725585937,279.1614685058594,293.4079284667969,291.2105407714844,1.0,0.4437183439731598,0.6452274322509766,0.6452274322509766,1.0,1.0,-1.7784665822982788,0.7336763143539429,1.044790267944336,0.3227470815181732,0.0,0.0,0.8409583568572998,175.08883666992188,148.0,10.650389671325684,-21589.55859375,849.4357299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6847839355469,309.7760314941406,278.1499938964844,0.0,18000.0,313.1499938964844,23599.587890625,22320.0,0.0,0.0,0.5008721351623535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3199636936187744,1.3199796676635742,-1.5917161363177e-05,0.0,0.0005083215073682,0.0,0.0,273.9909362792969,0.0,0.0,0.0,0.7220830321311951,4.0,0.0,1.0
559260,293.428955078125,297.1499938964844,293.1499938964844,0.004118685144931,-309.8680114746094,296.28424072265625,0.3675653040409088,0.050000000745058,0.05045772716403,293.6037292480469,297.1499938964844,293.1499938964844,0.009872374124825,-652.8663330078125,301.3858947753906,0.3675653040409088,0.050000000745058,0.0531344190239906,293.22247314453125,297.1499938964844,293.1499938964844,0.4220970869064331,-5592.14697265625,304.1594543457031,0.8674924969673157,0.505846381187439,0.3568372428417206,293.25146484375,297.1499938964844,293.1499938964844,0.538642942905426,-9158.2451171875,304.1634826660156,0.9278749823570251,0.6135630011558533,0.5842103958129883,293.1689758300781,297.1499938964844,293.1499938964844,0.0472214370965957,-6726.037109375,304.152587890625,0.481728047132492,0.0894502252340316,0.4294178783893585,291.1893920898437,291.1499938964844,258.8526611328125,257.41064453125,279.1605529785156,293.4177551269531,291.1894836425781,1.0,0.4352374374866485,0.646236002445221,0.646236002445221,1.0,1.0,-1.769235134124756,0.7299961447715759,1.0392389297485352,0.3210540413856506,0.0,0.0,0.8372178077697754,165.30809020996094,136.0,-11.633659362792969,-21418.2578125,812.269287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7899780273437,309.7927551269531,278.1499938964844,0.0,18000.0,313.1499938964844,22569.83984375,22320.0,0.0,0.0,0.4974689185619354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2805341482162476,1.280549168586731,-1.5061632439028472e-05,0.0,0.0005048676976002,0.0,0.0,251.1058807373047,0.0,0.0,0.0,0.7160640358924866,4.0,0.0,1.0
559320,293.428955078125,297.1499938964844,293.1499938964844,0.004118685144931,-309.8680114746094,296.28424072265625,0.3675653040409088,0.050000000745058,0.05045772716403,293.6037292480469,297.1499938964844,293.1499938964844,0.009872374124825,-652.8663330078125,301.3858947753906,0.3675653040409088,0.050000000745058,0.0531344190239906,293.22247314453125,297.1499938964844,293.1499938964844,0.4220970869064331,-5592.14697265625,304.1594543457031,0.8674924969673157,0.505846381187439,0.3568372428417206,293.25146484375,297.1499938964844,293.1499938964844,0.538642942905426,-9158.2451171875,304.1634826660156,0.9278749823570251,0.6135630011558533,0.5842103958129883,293.1689758300781,297.1499938964844,293.1499938964844,0.0472214370965957,-6726.037109375,304.152587890625,0.481728047132492,0.0894502252340316,0.4294178783893585,291.1893920898437,291.1499938964844,258.8526611328125,257.41064453125,279.1605529785156,293.4177551269531,291.1894836425781,1.0,0.4352374374866485,0.646236002445221,0.646236002445221,1.0,1.0,-1.769235134124756,0.7299961447715759,1.0392389297485352,0.3210540413856506,0.0,0.0,0.8372178077697754,165.30809020996094,136.0,-11.633659362792969,-21418.2578125,812.269287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7899780273437,309.7927551269531,278.1499938964844,0.0,18000.0,313.1499938964844,22569.83984375,22320.0,0.0,0.0,0.4974689185619354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2805341482162476,1.280549168586731,-1.5061632439028472e-05,0.0,0.0005048676976002,0.0,0.0,251.1058807373047,0.0,0.0,0.0,0.7160640358924866,4.0,0.0,1.0
559380,293.4238586425781,297.1499938964844,293.1499938964844,0.0040163095109164,-302.3902282714844,296.2061462402344,0.3740297555923462,0.050000000745058,0.0500716492533683,293.6144714355469,297.1499938964844,293.1499938964844,0.0094634415581822,-635.6044311523438,301.2009582519531,0.3740297555923462,0.050000000745058,0.0527278557419776,293.22100830078125,297.1499938964844,293.1499938964844,0.4197982847690582,-5567.94873046875,304.1601257324219,0.877212405204773,0.5043118000030518,0.3554686605930328,293.24932861328125,297.1499938964844,293.1499938964844,0.5354926586151123,-9115.9326171875,304.16424560546875,0.9397282004356384,0.6114259362220764,0.581794798374176,293.16766357421875,297.1499938964844,293.1499938964844,0.046615831553936,-6675.8798828125,304.1527404785156,0.4871152937412262,0.0892302617430687,0.4264442324638366,291.1962890625,291.1499938964844,258.8402404785156,257.40008544921875,279.15966796875,293.427490234375,291.19677734375,1.0,0.4260379672050476,0.647157609462738,0.647157609462738,1.0,1.0,-1.7601691484451294,0.726331353187561,1.033837914466858,0.3193916082382202,0.0,0.0,0.8306350708007812,154.8138885498047,124.0,3.888561248779297,-21338.28515625,773.4560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8704833984375,309.84246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,22490.990234375,22320.0,0.0,0.0,0.4939329624176025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2660036087036133,1.2660183906555176,-1.4819102034380194e-05,0.0,0.0005012791370972,0.0,0.0,243.771484375,0.0,0.0,0.0,0.7090869545936584,4.0,0.0,1.0
559440,293.4238586425781,297.1499938964844,293.1499938964844,0.0040163095109164,-302.3902282714844,296.2061462402344,0.3740297555923462,0.050000000745058,0.0500716492533683,293.6144714355469,297.1499938964844,293.1499938964844,0.0094634415581822,-635.6044311523438,301.2009582519531,0.3740297555923462,0.050000000745058,0.0527278557419776,293.22100830078125,297.1499938964844,293.1499938964844,0.4197982847690582,-5567.94873046875,304.1601257324219,0.877212405204773,0.5043118000030518,0.3554686605930328,293.24932861328125,297.1499938964844,293.1499938964844,0.5354926586151123,-9115.9326171875,304.16424560546875,0.9397282004356384,0.6114259362220764,0.581794798374176,293.16766357421875,297.1499938964844,293.1499938964844,0.046615831553936,-6675.8798828125,304.1527404785156,0.4871152937412262,0.0892302617430687,0.4264442324638366,291.1962890625,291.1499938964844,258.8402404785156,257.40008544921875,279.15966796875,293.427490234375,291.19677734375,1.0,0.4260379672050476,0.647157609462738,0.647157609462738,1.0,1.0,-1.7601691484451294,0.726331353187561,1.033837914466858,0.3193916082382202,0.0,0.0,0.8306350708007812,154.8138885498047,124.0,3.888561248779297,-21338.28515625,773.4560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8704833984375,309.84246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,22490.990234375,22320.0,0.0,0.0,0.4939329624176025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2660036087036133,1.2660183906555176,-1.4819102034380194e-05,0.0,0.0005012791370972,0.0,0.0,243.771484375,0.0,0.0,0.0,0.7090869545936584,4.0,0.0,1.0
559500,293.4212646484375,297.1499938964844,293.1499938964844,0.0039656111039221,-298.6763000488281,296.1678771972656,0.3776187598705292,0.050000000745058,0.0498722344636917,293.6197204589844,297.1499938964844,293.1499938964844,0.0092640984803438,-626.9068603515625,301.10748291015625,0.3776187598705292,0.050000000745058,0.0525178648531436,293.2202453613281,297.1499938964844,293.1499938964844,0.4186563193798065,-5555.9609375,304.1603698730469,0.8826842308044434,0.5035581588745117,0.3547882437705993,293.248291015625,297.1499938964844,293.1499938964844,0.5339280366897583,-9094.978515625,304.1644897460937,0.9462063908576964,0.6103748679161072,0.5805954337120056,293.1670227050781,297.1499938964844,293.1499938964844,0.0463229715824127,-6651.67138671875,304.1527709960937,0.4900662004947662,0.0891370773315429,0.4250061511993408,291.1996765136719,291.1499938964844,258.8333740234375,257.3942565917969,279.1592712402344,293.43231201171875,291.2000427246094,1.0,0.4212289452552795,0.6475906372070312,0.6475906372070312,1.0,1.0,-1.7556939125061035,0.7245053648948669,1.0311884880065918,0.3185746073722839,0.0,0.0,0.8269737362861633,149.39910888671875,124.0,6.043434143066406,-21290.841796875,753.7335205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9009094238281,309.85760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,22491.021484375,21240.0,0.0,0.0,0.4921546876430511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2584174871444702,1.2584322690963743,-1.4702819498779718e-05,0.0,0.0004994744667783,0.0,0.0,240.1088714599609,0.0,0.0,0.0,0.6905337572097778,4.0,0.0,1.0
559560,293.4186096191406,297.1499938964844,293.1499938964844,0.003916376736015,-295.30322265625,296.1175537109375,0.3814439475536346,0.050000000745058,0.0496701374650001,293.6248474121094,297.1499938964844,293.1499938964844,0.0090794935822486,-619.1624755859375,301.0084533691406,0.3814439475536346,0.050000000745058,0.0523050464689731,293.219482421875,297.1499938964844,293.1499938964844,0.4182992577552795,-5552.89013671875,304.1590881347656,0.8885684609413147,0.5028204917907715,0.3541135489940643,293.2471923828125,297.1499938964844,293.1499938964844,0.5333458781242371,-9088.3779296875,304.1628723144531,0.952966034412384,0.6093444228172302,0.5794068574905396,293.1663513183594,297.1499938964844,293.1499938964844,0.0461549423635005,-6639.154296875,304.1525573730469,0.493214875459671,0.0890534073114395,0.4235984683036804,291.1824645996094,291.1499938964844,258.8261108398437,257.3880920410156,279.15887451171875,293.43707275390625,291.179443359375,1.0,0.4163074791431427,0.64800626039505,0.64800626039505,1.0,1.0,-1.7512681484222412,0.7226898074150085,1.0285784006118774,0.3177701234817505,0.0,0.0,0.8263127207756042,143.9145050048828,112.0,-25.76148223876953,-21150.623046875,733.9356689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9403076171875,309.8283996582031,278.1499938964844,0.0,18000.0,313.1499938964844,21652.85546875,21240.0,0.0,0.0,0.4902205467224121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.229213833808899,1.229227900505066,-1.4072113117435949e-05,0.0,0.0004975115298293,0.0,0.0,224.26515197753903,0.0,0.0,0.0,0.6894997954368591,4.0,0.0,1.0
559620,293.4131164550781,297.1499938964844,293.1499938964844,0.0038238146807998,-288.6182556152344,296.0346374511719,0.3898295164108276,0.050000000745058,0.0492598675191402,293.6347961425781,297.1499938964844,293.1499938964844,0.0087086800485849,-602.3876342773438,300.8144836425781,0.3898295164108276,0.050000000745058,0.0518730133771896,293.2178649902344,297.1499938964844,293.1499938964844,0.4165795445442199,-5535.052734375,304.15899658203125,0.9016597867012024,0.5013850331306458,0.3527938425540924,293.24493408203125,297.1499938964844,293.1499938964844,0.5309446454048157,-9056.5595703125,304.1626892089844,0.9671198129653932,0.6073376536369324,0.5770849585533142,293.1649780273437,297.1499938964844,293.1499938964844,0.0456714145839214,-6600.00537109375,304.15252685546875,0.5002733469009399,0.0889137908816337,0.4208819568157196,291.17413330078125,291.1499938964844,258.8106994628906,257.37506103515625,279.1581726074219,293.44647216796875,291.1744384765625,1.0,0.4061593413352966,0.648786723613739,0.648786723613739,1.0,1.0,-1.74262273311615,0.7191172242164612,1.0235055685043335,0.3162107169628143,0.0,0.0,0.8241433501243591,132.789794921875,100.0,-7.644262313842773,-21077.15625,694.3154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0018920898437,309.8683166503906,278.1499938964844,0.0,18000.0,313.1499938964844,21368.12109375,21240.0,0.0,0.0,0.4863075017929077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.218635320663452,1.21864914894104,-1.38504765345715e-05,0.0,0.0004935402539558,0.0,0.0,218.7404937744141,0.0,0.0,0.0,0.6841519474983215,4.0,0.0,1.0
559680,293.4131164550781,297.1499938964844,293.1499938964844,0.0038238146807998,-288.6182556152344,296.0346374511719,0.3898295164108276,0.050000000745058,0.0492598675191402,293.6347961425781,297.1499938964844,293.1499938964844,0.0087086800485849,-602.3876342773438,300.8144836425781,0.3898295164108276,0.050000000745058,0.0518730133771896,293.2178649902344,297.1499938964844,293.1499938964844,0.4165795445442199,-5535.052734375,304.15899658203125,0.9016597867012024,0.5013850331306458,0.3527938425540924,293.24493408203125,297.1499938964844,293.1499938964844,0.5309446454048157,-9056.5595703125,304.1626892089844,0.9671198129653932,0.6073376536369324,0.5770849585533142,293.1649780273437,297.1499938964844,293.1499938964844,0.0456714145839214,-6600.00537109375,304.15252685546875,0.5002733469009399,0.0889137908816337,0.4208819568157196,291.17413330078125,291.1499938964844,258.8106994628906,257.37506103515625,279.1581726074219,293.44647216796875,291.1744384765625,1.0,0.4061593413352966,0.648786723613739,0.648786723613739,1.0,1.0,-1.74262273311615,0.7191172242164612,1.0235055685043335,0.3162107169628143,0.0,0.0,0.8241433501243591,132.789794921875,100.0,-7.644262313842773,-21077.15625,694.3154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0018920898437,309.8683166503906,278.1499938964844,0.0,18000.0,313.1499938964844,21368.12109375,21240.0,0.0,0.0,0.4863075017929077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.218635320663452,1.21864914894104,-1.38504765345715e-05,0.0,0.0004935402539558,0.0,0.0,218.7404937744141,0.0,0.0,0.0,0.6841519474983215,4.0,0.0,1.0
559740,293.4076538085937,297.1499938964844,293.1499938964844,0.0037288323510438,-281.6076354980469,295.96160888671875,0.398306667804718,0.050000000745058,0.0488450452685356,293.6445617675781,297.1499938964844,293.1499938964844,0.0083438251167535,-584.95166015625,300.6209411621094,0.398306667804718,0.050000000745058,0.0514361821115016,293.2164001464844,297.1499938964844,293.1499938964844,0.4144637584686279,-5512.77392578125,304.1595153808594,0.9176121354103088,0.4999666512012481,0.3514852225780487,293.24285888671875,297.1499938964844,293.1499938964844,0.5280535817146301,-9017.68359375,304.16326904296875,0.9816484451293944,0.6053561568260193,0.574786901473999,293.1636657714844,297.1499938964844,293.1499938964844,0.0451480783522129,-6556.9423828125,304.1525573730469,0.5086609125137329,0.088803507387638,0.4182842075824737,291.1788024902344,291.1499938964844,258.7944641113281,257.361328125,279.1576538085937,293.4559020996094,291.1790466308594,1.0,0.3956429660320282,0.6495236158370972,0.6495236158370972,1.0,1.0,-1.734150528907776,0.7155911326408386,1.018559455871582,0.3146976828575134,0.0,0.0,0.8199772238731384,121.5494613647461,88.0,1.9704853296279907,-20990.7734375,654.851318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0291748046875,309.8816833496094,278.1499938964844,0.0,18000.0,313.1499938964844,21343.330078125,20160.0,0.0,0.0,0.4825631082057953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2095794677734375,1.2095931768417358,-1.3711338397115467e-05,0.0,0.0004897402250207,0.0,0.0,214.62319946289065,0.0,0.0,0.0,0.6648759841918945,4.0,0.0,1.0
559800,293.4076538085937,297.1499938964844,293.1499938964844,0.0037288323510438,-281.6076354980469,295.96160888671875,0.398306667804718,0.050000000745058,0.0488450452685356,293.6445617675781,297.1499938964844,293.1499938964844,0.0083438251167535,-584.95166015625,300.6209411621094,0.398306667804718,0.050000000745058,0.0514361821115016,293.2164001464844,297.1499938964844,293.1499938964844,0.4144637584686279,-5512.77392578125,304.1595153808594,0.9176121354103088,0.4999666512012481,0.3514852225780487,293.24285888671875,297.1499938964844,293.1499938964844,0.5280535817146301,-9017.68359375,304.16326904296875,0.9816484451293944,0.6053561568260193,0.574786901473999,293.1636657714844,297.1499938964844,293.1499938964844,0.0451480783522129,-6556.9423828125,304.1525573730469,0.5086609125137329,0.088803507387638,0.4182842075824737,291.1788024902344,291.1499938964844,258.7944641113281,257.361328125,279.1576538085937,293.4559020996094,291.1790466308594,1.0,0.3956429660320282,0.6495236158370972,0.6495236158370972,1.0,1.0,-1.734150528907776,0.7155911326408386,1.018559455871582,0.3146976828575134,0.0,0.0,0.8199772238731384,121.5494613647461,88.0,1.9704853296279907,-20990.7734375,654.851318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0291748046875,309.8816833496094,278.1499938964844,0.0,18000.0,313.1499938964844,21343.330078125,20160.0,0.0,0.0,0.4825631082057953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2095794677734375,1.2095931768417358,-1.3711338397115467e-05,0.0,0.0004897402250207,0.0,0.0,214.62319946289065,0.0,0.0,0.0,0.6648759841918945,4.0,0.0,1.0
559860,293.402099609375,297.1499938964844,293.1499938964844,0.0036417853552848,-275.5124206542969,295.8687438964844,0.4070679843425751,0.050000000745058,0.0484279207885265,293.6542053222656,297.1499938964844,293.1499938964844,0.008009186014533,-569.0316162109375,300.4144592285156,0.4070679843425751,0.050000000745058,0.0509969294071197,293.21484375,297.1499938964844,293.1499938964844,0.4136124551296234,-5504.76513671875,304.1578369140625,0.9371521472930908,0.4985972046852112,0.3502021431922912,293.2406921386719,297.1499938964844,293.1499938964844,0.5267536044120789,-9001.85546875,304.1611022949219,0.9960448741912842,0.603441059589386,0.5725367665290833,293.1623840332031,297.1499938964844,293.1499938964844,0.0448294878005981,-6532.8994140625,304.1522521972656,0.5188537240028381,0.0887179970741272,0.4157886207103729,291.14874267578125,291.1499938964844,258.77783203125,257.3472595214844,279.1572570800781,293.46539306640625,291.1484680175781,1.0,0.3847858011722564,0.6502293348312378,0.6502293348312378,1.0,1.0,-1.7258836030960083,0.7121365070343018,1.013747215270996,0.3132310509681701,0.0,0.0,0.8223130106925964,110.25379180908205,76.0,-22.42620086669922,-20815.078125,615.7347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0625,309.84893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,20285.767578125,20160.0,0.0,0.0,0.4786422252655029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1807074546813965,1.180720567703247,-1.305309524468612e-05,0.0,0.0004857610038015,0.0,0.0,199.4952545166016,0.0,0.0,0.0,0.6636586785316467,4.0,0.0,1.0
559920,293.402099609375,297.1499938964844,293.1499938964844,0.0036417853552848,-275.5124206542969,295.8687438964844,0.4070679843425751,0.050000000745058,0.0484279207885265,293.6542053222656,297.1499938964844,293.1499938964844,0.008009186014533,-569.0316162109375,300.4144592285156,0.4070679843425751,0.050000000745058,0.0509969294071197,293.21484375,297.1499938964844,293.1499938964844,0.4136124551296234,-5504.76513671875,304.1578369140625,0.9371521472930908,0.4985972046852112,0.3502021431922912,293.2406921386719,297.1499938964844,293.1499938964844,0.5267536044120789,-9001.85546875,304.1611022949219,0.9960448741912842,0.603441059589386,0.5725367665290833,293.1623840332031,297.1499938964844,293.1499938964844,0.0448294878005981,-6532.8994140625,304.1522521972656,0.5188537240028381,0.0887179970741272,0.4157886207103729,291.14874267578125,291.1499938964844,258.77783203125,257.3472595214844,279.1572570800781,293.46539306640625,291.1484680175781,1.0,0.3847858011722564,0.6502293348312378,0.6502293348312378,1.0,1.0,-1.7258836030960083,0.7121365070343018,1.013747215270996,0.3132310509681701,0.0,0.0,0.8223130106925964,110.25379180908205,76.0,-22.42620086669922,-20815.078125,615.7347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0625,309.84893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,20285.767578125,20160.0,0.0,0.0,0.4786422252655029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1807074546813965,1.180720567703247,-1.305309524468612e-05,0.0,0.0004857610038015,0.0,0.0,199.4952545166016,0.0,0.0,0.0,0.6636586785316467,4.0,0.0,1.0
559980,293.3959045410156,297.1499938964844,293.1499938964844,0.0035613747313618,-269.3258361816406,295.8130187988281,0.4152285754680633,0.050000000745058,0.0480917096138,293.6636047363281,297.1499938964844,293.1499938964844,0.0076816631481051,-551.8125610351562,300.22039794921875,0.4152285754680633,0.050000000745058,0.0506428889930248,293.2132568359375,297.1499938964844,293.1499938964844,0.4110002219676971,-5476.580078125,304.15966796875,0.9544318318367004,0.4972792863845825,0.3490238487720489,293.2274169921875,297.1499938964844,293.1499938964844,0.5051478743553162,-8692.1630859375,304.19488525390625,0.9990000128746032,0.6037676930427551,0.5524962544441223,293.160888671875,297.1499938964844,293.1499938964844,0.0443433411419391,-6491.67138671875,304.1523132324219,0.528799295425415,0.088703878223896,0.413951575756073,291.1714782714844,291.1499938964844,258.76123046875,257.3332824707031,279.1651916503906,293.4757995605469,291.17559814453125,1.0,0.3728420436382293,0.6520583629608154,0.6520583629608154,1.0,1.0,-1.6972283124923706,0.6998729705810547,0.997355341911316,0.3075926303863525,0.0,0.0,0.818686306476593,100.69187927246094,79.0,31.56900978088379,-20598.712890625,568.4679565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0815734863281,309.8976745605469,278.1499938964844,0.0,18000.0,313.1499938964844,20232.658203125,20160.0,0.0,0.0,0.4747713208198547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1768313646316528,1.176844358444214,-1.2985592547920533e-05,0.0,0.0004818325396627,0.0,0.0,197.7295684814453,0.0,0.0,0.0,0.6615371704101562,4.0,0.0,1.0
560040,293.3959045410156,297.1499938964844,293.1499938964844,0.0035613747313618,-269.3258361816406,295.8130187988281,0.4152285754680633,0.050000000745058,0.0480917096138,293.6636047363281,297.1499938964844,293.1499938964844,0.0076816631481051,-551.8125610351562,300.22039794921875,0.4152285754680633,0.050000000745058,0.0506428889930248,293.2132568359375,297.1499938964844,293.1499938964844,0.4110002219676971,-5476.580078125,304.15966796875,0.9544318318367004,0.4972792863845825,0.3490238487720489,293.2274169921875,297.1499938964844,293.1499938964844,0.5051478743553162,-8692.1630859375,304.19488525390625,0.9990000128746032,0.6037676930427551,0.5524962544441223,293.160888671875,297.1499938964844,293.1499938964844,0.0443433411419391,-6491.67138671875,304.1523132324219,0.528799295425415,0.088703878223896,0.413951575756073,291.1714782714844,291.1499938964844,258.76123046875,257.3332824707031,279.1651916503906,293.4757995605469,291.17559814453125,1.0,0.3728420436382293,0.6520583629608154,0.6520583629608154,1.0,1.0,-1.6972283124923706,0.6998729705810547,0.997355341911316,0.3075926303863525,0.0,0.0,0.818686306476593,100.69187927246094,79.0,31.56900978088379,-20598.712890625,568.4679565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0815734863281,309.8976745605469,278.1499938964844,0.0,18000.0,313.1499938964844,20232.658203125,20160.0,0.0,0.0,0.4747713208198547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1768313646316528,1.176844358444214,-1.2985592547920533e-05,0.0,0.0004818325396627,0.0,0.0,197.7295684814453,0.0,0.0,0.0,0.6615371704101562,4.0,0.0,1.0
560100,293.39208984375,297.1499938964844,293.1499938964844,0.0035232279915362,-266.2296142578125,295.7989807128906,0.4183184802532196,0.050000000745058,0.0479799211025238,293.66851806640625,297.1499938964844,293.1499938964844,0.0075247124768793,-543.0887451171875,300.1271667480469,0.4183184802532196,0.050000000745058,0.0505251660943031,293.2127380371094,297.1499938964844,293.1499938964844,0.4091725051403045,-5456.67578125,304.1612243652344,0.9602194428443908,0.4965774714946747,0.3484670221805572,293.21026611328125,297.1499938964844,293.1499938964844,0.4932287335395813,-8522.7685546875,304.208251953125,0.9990000128746032,0.6061506271362305,0.5422926545143127,293.1602783203125,297.1499938964844,293.1499938964844,0.0440802425146102,-6468.47509765625,304.1523742675781,0.5325096249580383,0.0886860266327858,0.4133649468421936,291.1998596191406,291.1499938964844,258.7530822753906,257.326416015625,279.1661682128906,293.478759765625,291.2032165527344,1.0,0.3685942590236664,0.6529607176780701,0.6529607176780701,1.0,1.0,-1.6834828853607178,0.6940857172012329,0.9893972277641296,0.3047407269477844,0.0,0.0,0.8124933838844299,97.42147827148438,79.0,49.93714904785156,-20477.095703125,549.9933471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1046447753906,309.9187316894531,278.1499938964844,0.0,18000.0,313.1499938964844,20321.875,19080.0,0.0,0.0,0.4726555347442627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1690925359725952,1.1691054105758667,-1.289552528760396e-05,0.0,0.0004796852590516,0.0,0.0,194.7038116455078,0.0,0.0,0.0,0.6428993344306946,4.0,0.0,1.0
560160,293.39019775390625,297.1499938964844,293.1499938964844,0.0034821643494069,-263.2475280761719,295.7604675292969,0.4207833707332611,0.050000000745058,0.0478964373469352,293.6736145019531,297.1499938964844,293.1499938964844,0.007385756354779,-535.87060546875,300.0230407714844,0.4207833707332611,0.050000000745058,0.0504372529685497,293.2123413085937,297.1499938964844,293.1499938964844,0.4084806144237518,-5449.818359375,304.160400390625,0.9644507765769958,0.4958610236644745,0.3479094803333282,293.19146728515625,297.1499938964844,293.1499938964844,0.4848673045635223,-8407.240234375,304.2127380371094,0.9990000128746032,0.6090763211250305,0.5345457196235657,293.1598205566406,297.1499938964844,293.1499938964844,0.0440019816160202,-6462.54443359375,304.1520690917969,0.5353671908378601,0.0886467918753624,0.4128261804580688,291.19708251953125,291.1499938964844,258.7451171875,257.3197021484375,279.1586303710937,293.4550170898437,291.19500732421875,1.0,0.3651933670043945,0.6528224945068359,0.6528224945068359,1.0,1.0,-1.672656774520874,0.6891191601753235,0.9835376739501952,0.3021513521671295,0.0,0.0,0.8093311786651611,94.9711456298828,82.0,10.841597557067873,-20270.28125,536.0264282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1479187011719,309.8841247558594,278.1499938964844,0.0,18000.0,313.1499938964844,19558.333984375,19080.0,0.0,0.0,0.4702732861042022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1360204219818115,1.1360327005386353,-1.2259914910828227e-05,0.0,0.0004772676038555,0.0,0.0,179.5045166015625,0.0,0.0,0.0,0.6400554776191711,4.0,0.0,1.0
560220,293.3934936523437,297.1499938964844,293.1499938964844,0.0034020787570625,-257.2883605957031,295.66973876953125,0.4242620468139648,0.050000000745058,0.0477865375578403,293.684326171875,297.1499938964844,293.1499938964844,0.0071243150159716,-521.7422485351562,299.81304931640625,0.4242620468139648,0.050000000745058,0.050321526825428,293.2116394042969,297.1499938964844,293.1499938964844,0.4067199230194092,-5431.52587890625,304.159912109375,0.9697555303573608,0.4944250285625458,0.346833199262619,293.1551818847656,297.1499938964844,293.1499938964844,0.4726347327232361,-8241.6025390625,304.2119445800781,0.9990000128746032,0.6153896450996399,0.5241720676422119,293.15966796875,297.1499938964844,293.1499938964844,0.0437343530356884,-6440.60791015625,304.15185546875,0.5390008091926575,0.0884290859103202,0.4115252494812011,291.19873046875,291.1499938964844,258.7299499511719,257.30694580078125,279.1464538574219,293.4051818847656,291.19940185546875,1.0,0.3605330884456634,0.6518152356147766,0.6518152356147766,1.0,1.0,-1.6570727825164795,0.6815789937973022,0.9754937887191772,0.298041433095932,0.0,0.0,0.8031187653541565,91.72119903564452,100.0,11.094940185546877,-20123.048828125,516.980224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23388671875,309.9296264648437,278.1499938964844,0.0,18000.0,313.1499938964844,19297.787109375,19080.0,0.0,0.0,0.465240478515625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1172358989715576,1.1172478199005127,-1.1943965546379331e-05,0.0,0.000472159939818,0.0,0.0,171.61875915527344,0.0,0.0,0.0,0.6309422850608826,4.0,0.0,1.0
560280,293.3934936523437,297.1499938964844,293.1499938964844,0.0034020787570625,-257.2883605957031,295.66973876953125,0.4242620468139648,0.050000000745058,0.0477865375578403,293.684326171875,297.1499938964844,293.1499938964844,0.0071243150159716,-521.7422485351562,299.81304931640625,0.4242620468139648,0.050000000745058,0.050321526825428,293.2116394042969,297.1499938964844,293.1499938964844,0.4067199230194092,-5431.52587890625,304.159912109375,0.9697555303573608,0.4944250285625458,0.346833199262619,293.1551818847656,297.1499938964844,293.1499938964844,0.4726347327232361,-8241.6025390625,304.2119445800781,0.9990000128746032,0.6153896450996399,0.5241720676422119,293.15966796875,297.1499938964844,293.1499938964844,0.0437343530356884,-6440.60791015625,304.15185546875,0.5390008091926575,0.0884290859103202,0.4115252494812011,291.19873046875,291.1499938964844,258.7299499511719,257.30694580078125,279.1464538574219,293.4051818847656,291.19940185546875,1.0,0.3605330884456634,0.6518152356147766,0.6518152356147766,1.0,1.0,-1.6570727825164795,0.6815789937973022,0.9754937887191772,0.298041433095932,0.0,0.0,0.8031187653541565,91.72119903564452,100.0,11.094940185546877,-20123.048828125,516.980224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23388671875,309.9296264648437,278.1499938964844,0.0,18000.0,313.1499938964844,19297.787109375,19080.0,0.0,0.0,0.465240478515625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1172358989715576,1.1172478199005127,-1.1943965546379331e-05,0.0,0.000472159939818,0.0,0.0,171.61875915527344,0.0,0.0,0.0,0.6309422850608826,4.0,0.0,1.0
560340,293.3993530273437,297.1499938964844,293.1499938964844,0.0033284274395555,-251.9462127685547,295.5616760253906,0.4218981564044952,0.050000000745058,0.0478603392839431,293.6960144042969,297.1499938964844,293.1499938964844,0.006899019703269,-509.66107177734375,299.5920715332031,0.4218981564044952,0.050000000745058,0.0503992401063442,293.21142578125,297.1499938964844,293.1499938964844,0.4056423902511596,-5420.9560546875,304.1583251953125,0.9645946025848388,0.4929051995277405,0.3458532392978668,293.1356506347656,297.1499938964844,293.1499938964844,0.4784601032733917,-8339.4287109375,304.1808166503906,0.9990000128746032,0.6192827820777893,0.5311525464057922,293.16064453125,297.1499938964844,293.1499938964844,0.0435392148792743,-6425.63134765625,304.15155029296875,0.5353453159332275,0.0879890620708465,0.4101650714874267,291.18719482421875,291.1499938964844,258.71612548828125,257.2953491210937,279.138671875,293.382080078125,291.1845703125,1.0,0.3637770116329193,0.6502087712287903,0.6502087712287903,1.0,1.0,-1.6628100872039795,0.6834356188774109,0.9793744087219238,0.2985963523387909,0.0,0.0,0.798349916934967,93.80396270751952,103.0,-20.087533950805664,-20112.71484375,526.4714965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27056884765625,309.90985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,19227.3125,18000.0,0.0,0.0,0.4604388475418091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.102167725563049,1.1021794080734253,-1.1724949217750693e-05,0.0,0.0004672869108617,0.0,0.0,165.77700805664062,0.0,0.0,0.0,0.6090033650398254,4.0,0.0,1.0
560400,293.3993530273437,297.1499938964844,293.1499938964844,0.0033284274395555,-251.9462127685547,295.5616760253906,0.4218981564044952,0.050000000745058,0.0478603392839431,293.6960144042969,297.1499938964844,293.1499938964844,0.006899019703269,-509.66107177734375,299.5920715332031,0.4218981564044952,0.050000000745058,0.0503992401063442,293.21142578125,297.1499938964844,293.1499938964844,0.4056423902511596,-5420.9560546875,304.1583251953125,0.9645946025848388,0.4929051995277405,0.3458532392978668,293.1356506347656,297.1499938964844,293.1499938964844,0.4784601032733917,-8339.4287109375,304.1808166503906,0.9990000128746032,0.6192827820777893,0.5311525464057922,293.16064453125,297.1499938964844,293.1499938964844,0.0435392148792743,-6425.63134765625,304.15155029296875,0.5353453159332275,0.0879890620708465,0.4101650714874267,291.18719482421875,291.1499938964844,258.71612548828125,257.2953491210937,279.138671875,293.382080078125,291.1845703125,1.0,0.3637770116329193,0.6502087712287903,0.6502087712287903,1.0,1.0,-1.6628100872039795,0.6834356188774109,0.9793744087219238,0.2985963523387909,0.0,0.0,0.798349916934967,93.80396270751952,103.0,-20.087533950805664,-20112.71484375,526.4714965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27056884765625,309.90985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,19227.3125,18000.0,0.0,0.0,0.4604388475418091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.102167725563049,1.1021794080734253,-1.1724949217750693e-05,0.0,0.0004672869108617,0.0,0.0,165.77700805664062,0.0,0.0,0.0,0.6090033650398254,4.0,0.0,1.0
560460,293.3995666503906,297.1499938964844,293.1499938964844,0.0032789404504001,-248.9291229248047,295.4264831542969,0.4190631806850433,0.050000000745058,0.047954324632883,293.7080383300781,297.1499938964844,293.1499938964844,0.0067005115561187,-499.8330383300781,299.34332275390625,0.4190631806850433,0.050000000745058,0.0504982136189937,293.21112060546875,297.1499938964844,293.1499938964844,0.4066722989082336,-5433.93798828125,304.1539611816406,0.9582148790359496,0.4914101064205169,0.3448800146579742,293.14111328125,297.1499938964844,293.1499938964844,0.4894638955593109,-8505.9140625,304.15264892578125,0.9990000128746032,0.6185733079910278,0.5399172902107239,293.1618347167969,297.1499938964844,293.1499938964844,0.0435704328119754,-6432.79736328125,304.1510009765625,0.5308274030685425,0.0874810591340065,0.4083675146102905,291.1151733398437,291.1499938964844,258.7041015625,257.2852783203125,279.1426086425781,293.39599609375,291.1125793457031,1.0,0.3669440448284149,0.6496246457099915,0.6496246457099915,1.0,1.0,-1.6702429056167605,0.6864743828773499,0.9837685227394104,0.3001874983310699,0.0,0.0,0.8080806732177734,96.46766662597656,106.0,-66.91557312011719,-20043.62109375,538.7490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2596435546875,309.8254699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18026.306640625,18000.0,0.0,0.0,0.4560657739639282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0804647207260132,1.080475926399231,-1.1165690921188798e-05,0.0,0.0004628487804438,0.0,0.0,155.17605590820312,0.0,0.0,0.0,0.6108666658401489,4.0,0.0,1.0
560520,293.3995666503906,297.1499938964844,293.1499938964844,0.0032789404504001,-248.9291229248047,295.4264831542969,0.4190631806850433,0.050000000745058,0.047954324632883,293.7080383300781,297.1499938964844,293.1499938964844,0.0067005115561187,-499.8330383300781,299.34332275390625,0.4190631806850433,0.050000000745058,0.0504982136189937,293.21112060546875,297.1499938964844,293.1499938964844,0.4066722989082336,-5433.93798828125,304.1539611816406,0.9582148790359496,0.4914101064205169,0.3448800146579742,293.14111328125,297.1499938964844,293.1499938964844,0.4894638955593109,-8505.9140625,304.15264892578125,0.9990000128746032,0.6185733079910278,0.5399172902107239,293.1618347167969,297.1499938964844,293.1499938964844,0.0435704328119754,-6432.79736328125,304.1510009765625,0.5308274030685425,0.0874810591340065,0.4083675146102905,291.1151733398437,291.1499938964844,258.7041015625,257.2852783203125,279.1426086425781,293.39599609375,291.1125793457031,1.0,0.3669440448284149,0.6496246457099915,0.6496246457099915,1.0,1.0,-1.6702429056167605,0.6864743828773499,0.9837685227394104,0.3001874983310699,0.0,0.0,0.8080806732177734,96.46766662597656,106.0,-66.91557312011719,-20043.62109375,538.7490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2596435546875,309.8254699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18026.306640625,18000.0,0.0,0.0,0.4560657739639282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0804647207260132,1.080475926399231,-1.1165690921188798e-05,0.0,0.0004628487804438,0.0,0.0,155.17605590820312,0.0,0.0,0.0,0.6108666658401489,4.0,0.0,1.0
560580,293.3948059082031,297.1499938964844,293.1499938964844,0.0032340036705136,-245.79904174804688,295.33563232421875,0.4163839519023895,0.050000000745058,0.0480491481721401,293.7202453613281,297.1499938964844,293.1499938964844,0.006485684774816,-487.820068359375,299.1054992675781,0.4163839519023895,0.050000000745058,0.0505980663001537,293.2109375,297.1499938964844,293.1499938964844,0.4061586558818817,-5428.90771484375,304.15350341796875,0.9517648220062256,0.4898992776870727,0.3439125418663025,293.1580810546875,297.1499938964844,293.1499938964844,0.4992192089557647,-8648.357421875,304.1356811523437,0.9990000128746032,0.6153777241706848,0.5486171841621399,293.1627197265625,297.1499938964844,293.1499938964844,0.0433661267161369,-6417.6943359375,304.1510009765625,0.5265034437179565,0.0869977474212646,0.406628668308258,291.0897216796875,291.1499938964844,258.6943664550781,257.27716064453125,279.1493225097656,293.4279479980469,291.0881652832031,1.0,0.3702890872955322,0.6498814821243286,0.6498814821243286,1.0,1.0,-1.6776725053787231,0.6899375915527344,0.987734854221344,0.3021223843097687,0.0,0.0,0.8179538249969482,99.15217590332033,109.0,-42.80490112304688,-20108.865234375,551.1837158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1631774902344,309.7714233398437,278.1499938964844,0.0,18000.0,313.1499938964844,17840.978515625,18000.0,0.0,0.0,0.4527585208415985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0945556163787842,1.0945669412612915,-1.130988857767079e-05,0.0,0.0004594923229888,0.0,0.0,159.84909057617188,0.0,0.0,0.0,0.6170845627784729,4.0,0.0,1.0
560640,293.3948059082031,297.1499938964844,293.1499938964844,0.0032340036705136,-245.79904174804688,295.33563232421875,0.4163839519023895,0.050000000745058,0.0480491481721401,293.7202453613281,297.1499938964844,293.1499938964844,0.006485684774816,-487.820068359375,299.1054992675781,0.4163839519023895,0.050000000745058,0.0505980663001537,293.2109375,297.1499938964844,293.1499938964844,0.4061586558818817,-5428.90771484375,304.15350341796875,0.9517648220062256,0.4898992776870727,0.3439125418663025,293.1580810546875,297.1499938964844,293.1499938964844,0.4992192089557647,-8648.357421875,304.1356811523437,0.9990000128746032,0.6153777241706848,0.5486171841621399,293.1627197265625,297.1499938964844,293.1499938964844,0.0433661267161369,-6417.6943359375,304.1510009765625,0.5265034437179565,0.0869977474212646,0.406628668308258,291.0897216796875,291.1499938964844,258.6943664550781,257.27716064453125,279.1493225097656,293.4279479980469,291.0881652832031,1.0,0.3702890872955322,0.6498814821243286,0.6498814821243286,1.0,1.0,-1.6776725053787231,0.6899375915527344,0.987734854221344,0.3021223843097687,0.0,0.0,0.8179538249969482,99.15217590332033,109.0,-42.80490112304688,-20108.865234375,551.1837158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1631774902344,309.7714233398437,278.1499938964844,0.0,18000.0,313.1499938964844,17840.978515625,18000.0,0.0,0.0,0.4527585208415985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0945556163787842,1.0945669412612915,-1.130988857767079e-05,0.0,0.0004594923229888,0.0,0.0,159.84909057617188,0.0,0.0,0.0,0.6170845627784729,4.0,0.0,1.0
560700,293.3910827636719,297.1499938964844,293.1499938964844,0.0032140419352799,-244.39987182617188,295.2958679199219,0.4150724411010742,0.050000000745058,0.0480978079140186,293.72637939453125,297.1499938964844,293.1499938964844,0.0063776797614991,-481.59967041015625,298.9854736328125,0.4150724411010742,0.050000000745058,0.050649307668209,293.2109069824219,297.1499938964844,293.1499938964844,0.4058261513710022,-5425.517578125,304.1534729003906,0.9484621286392212,0.4891348481178283,0.3434218168258667,293.16925048828125,297.1499938964844,293.1499938964844,0.5042663216590881,-8720.576171875,304.1291198730469,0.9990000128746032,0.6130790114402771,0.5530285835266113,293.1630249023437,297.1499938964844,293.1499938964844,0.0432699136435985,-6410.513671875,304.1510009765625,0.5244153141975403,0.0867778435349464,0.405846893787384,291.0791931152344,291.1499938964844,258.6904602050781,257.27392578125,279.1529541015625,293.44903564453125,291.07769775390625,1.0,0.3720038533210754,0.6503027677536011,0.6503027677536011,1.0,1.0,-1.6815608739852903,0.6918915510177612,0.989669382572174,0.3032655417919159,0.0,0.0,0.8237325549125671,100.53143310546876,109.0,-36.52495193481445,-20137.87109375,557.6575317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0868530273437,309.7259521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17800.064453125,18000.0,0.0,0.0,0.4515702724456787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1039342880249023,1.1039457321166992,-1.142584460467333e-05,0.0,0.0004582864057738,0.0,0.0,163.20599365234375,0.0,0.0,0.0,0.6214094161987305,4.0,0.0,1.0
560760,293.3867492675781,297.1499938964844,293.1499938964844,0.0031957312021404,-243.1206817626953,295.258544921875,0.413784772157669,0.050000000745058,0.0481470637023448,293.73248291015625,297.1499938964844,293.1499938964844,0.0062697520479559,-475.2843017578125,298.8643493652344,0.413784772157669,0.050000000745058,0.0507011748850345,293.2108764648437,297.1499938964844,293.1499938964844,0.4054842591285705,-5422.01904296875,304.1534729003906,0.9451316595077516,0.4883687794208526,0.3429293632507324,293.1817321777344,297.1499938964844,293.1499938964844,0.5094305872917175,-8793.6650390625,304.1235656738281,0.9990000128746032,0.6103854775428772,0.5574584603309631,293.1632080078125,297.1499938964844,293.1499938964844,0.04318842664361,-6404.53076171875,304.1509704589844,0.5223981142044067,0.0865777656435966,0.4051487445831299,291.0688781738281,291.1499938964844,258.6872863769531,257.27130126953125,279.1565856933594,293.47283935546875,291.0673828125,1.0,0.3737415671348572,0.6509058475494385,0.6509058475494385,1.0,1.0,-1.6855714321136477,0.693989634513855,0.9915817379951476,0.3045208752155304,0.0,0.0,0.8301833868026733,101.9292221069336,112.0,-32.965972900390625,-20165.388671875,564.2915649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.995849609375,309.6708374023437,278.1499938964844,0.0,18000.0,313.1499938964844,17767.654296875,18000.0,0.0,0.0,0.4506985247135162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1146519184112549,1.1146634817123413,-1.156290545623051e-05,0.0,0.0004574017075356,0.0,0.0,167.13815307617188,0.0,0.0,0.0,0.6263806223869324,4.0,0.0,1.0
560820,293.3768310546875,297.1499938964844,293.1499938964844,0.0031631835736334,-240.8680114746093,295.1891174316406,0.4112861454486847,0.050000000745058,0.0482468977570533,293.7445678710937,297.1499938964844,293.1499938964844,0.0060549294576048,-462.4388427734375,298.6184387207031,0.4112861454486847,0.050000000745058,0.0508063063025474,293.2108154296875,297.1499938964844,293.1499938964844,0.4048187136650085,-5415.22607421875,304.1534118652344,0.9384451508522034,0.4868387579917907,0.3419453203678131,293.2091369628906,297.1499938964844,293.1499938964844,0.5200650095939636,-8942.16796875,304.1147155761719,0.9990000128746032,0.6040318608283997,0.5663312673568726,293.1632385253906,297.1499938964844,293.1499938964844,0.0430804342031478,-6397.1025390625,304.1508178710937,0.5186000466346741,0.0862344428896904,0.4040267169475555,291.04766845703125,291.1499938964844,258.6833190917969,257.26812744140625,279.1633605957031,293.5265808105469,291.046142578125,1.0,0.3772717416286468,0.6525895595550537,0.6525895595550537,1.0,1.0,-1.693941593170166,0.6985751986503601,0.995366394519806,0.3073310852050781,0.0,0.0,0.8452349901199341,104.7678680419922,115.0,-30.632049560546875,-20219.328125,578.0015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7821960449219,309.5403137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17712.611328125,18000.0,0.0,0.0,0.4498702585697174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1395795345306396,1.1395913362503052,-1.1891686881426722e-05,0.0,0.0004565611307043,0.0,0.0,176.59848022460938,0.0,0.0,0.0,0.6380062103271484,4.0,0.0,1.0
