time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
560880,293.3768310546875,297.1499938964844,293.1499938964844,0.0031631835736334,-240.8680114746093,295.1891174316406,0.4112861454486847,0.050000000745058,0.0482468977570533,293.7445678710937,297.1499938964844,293.1499938964844,0.0060549294576048,-462.4388427734375,298.6184387207031,0.4112861454486847,0.050000000745058,0.0508063063025474,293.2108154296875,297.1499938964844,293.1499938964844,0.4048187136650085,-5415.22607421875,304.1534118652344,0.9384451508522034,0.4868387579917907,0.3419453203678131,293.2091369628906,297.1499938964844,293.1499938964844,0.5200650095939636,-8942.16796875,304.1147155761719,0.9990000128746032,0.6040318608283997,0.5663312673568726,293.1632385253906,297.1499938964844,293.1499938964844,0.0430804342031478,-6397.1025390625,304.1508178710937,0.5186000466346741,0.0862344428896904,0.4040267169475555,291.04766845703125,291.1499938964844,258.6833190917969,257.26812744140625,279.1633605957031,293.5265808105469,291.046142578125,1.0,0.3772717416286468,0.6525895595550537,0.6525895595550537,1.0,1.0,-1.693941593170166,0.6985751986503601,0.995366394519806,0.3073310852050781,0.0,0.0,0.8452349901199341,104.7678680419922,115.0,-30.632049560546875,-20219.328125,578.0015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7821960449219,309.5403137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17712.611328125,18000.0,0.0,0.0,0.4498702585697174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1395795345306396,1.1395913362503052,-1.1891686881426722e-05,0.0,0.0004565611307043,0.0,0.0,176.59848022460938,0.0,0.0,0.0,0.6380062103271484,4.0,0.0,1.0
560940,293.3675842285156,297.1499938964844,293.1499938964844,0.0031329356133937,-238.7388153076172,295.1241760253906,0.4080866873264313,0.050000000745058,0.0483830161392688,293.75634765625,297.1499938964844,293.1499938964844,0.0058458247222006,-449.51513671875,298.37030029296875,0.4080866873264313,0.050000000745058,0.0509496442973613,293.2106628417969,297.1499938964844,293.1499938964844,0.4040350019931793,-5407.0556640625,304.15362548828125,0.929938793182373,0.485332190990448,0.341001033782959,293.2339782714844,297.1499938964844,293.1499938964844,0.5234483480453491,-8982.69140625,304.1219177246094,0.9956730604171752,0.5974675416946411,0.5678563714027405,293.1630249023437,297.1499938964844,293.1499938964844,0.0430303923785686,-6394.0947265625,304.150634765625,0.5141223073005676,0.0859422013163566,0.4033421277999878,291.0307922363281,291.1499938964844,258.6829528808594,257.2680053710937,279.1671142578125,293.5668029785156,291.0307006835937,1.0,0.3805680572986603,0.6545644998550415,0.6545644998550415,1.0,1.0,-1.694175124168396,0.6995911598205566,0.994584023952484,0.3083913028240204,0.0,0.0,0.8624662756919861,108.40583038330078,118.0,-19.428970336914062,-20220.314453125,588.6399536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5484924316406,309.4107360839844,278.1499938964844,0.0,18000.0,313.1499938964844,17672.529296875,18000.0,0.0,0.0,0.4501502513885498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.16841721534729,1.1684294939041138,-1.228679047926562e-05,0.0,0.0004568452714011,0.0,0.0,188.0771026611328,0.0,0.0,0.0,0.6515073180198669,4.0,0.0,1.0
561000,293.3675842285156,297.1499938964844,293.1499938964844,0.0031329356133937,-238.7388153076172,295.1241760253906,0.4080866873264313,0.050000000745058,0.0483830161392688,293.75634765625,297.1499938964844,293.1499938964844,0.0058458247222006,-449.51513671875,298.37030029296875,0.4080866873264313,0.050000000745058,0.0509496442973613,293.2106628417969,297.1499938964844,293.1499938964844,0.4040350019931793,-5407.0556640625,304.15362548828125,0.929938793182373,0.485332190990448,0.341001033782959,293.2339782714844,297.1499938964844,293.1499938964844,0.5234483480453491,-8982.69140625,304.1219177246094,0.9956730604171752,0.5974675416946411,0.5678563714027405,293.1630249023437,297.1499938964844,293.1499938964844,0.0430303923785686,-6394.0947265625,304.150634765625,0.5141223073005676,0.0859422013163566,0.4033421277999878,291.0307922363281,291.1499938964844,258.6829528808594,257.2680053710937,279.1671142578125,293.5668029785156,291.0307006835937,1.0,0.3805680572986603,0.6545644998550415,0.6545644998550415,1.0,1.0,-1.694175124168396,0.6995911598205566,0.994584023952484,0.3083913028240204,0.0,0.0,0.8624662756919861,108.40583038330078,118.0,-19.428970336914062,-20220.314453125,588.6399536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5484924316406,309.4107360839844,278.1499938964844,0.0,18000.0,313.1499938964844,17672.529296875,18000.0,0.0,0.0,0.4501502513885498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.16841721534729,1.1684294939041138,-1.228679047926562e-05,0.0,0.0004568452714011,0.0,0.0,188.0771026611328,0.0,0.0,0.0,0.6515073180198669,4.0,0.0,1.0
561060,293.3641662597656,297.1499938964844,293.1499938964844,0.0030901017598807,-235.4585723876953,295.06201171875,0.4047557413578033,0.050000000745058,0.0485339872539043,293.76806640625,297.1499938964844,293.1499938964844,0.0056323409080505,-435.58203125,298.12811279296875,0.4047557413578033,0.050000000745058,0.0511086247861385,293.2106628417969,297.1499938964844,293.1499938964844,0.4024731814861297,-5390.0986328125,304.155029296875,0.9210116267204284,0.4837962985038757,0.3400640189647674,293.2431640625,297.1499938964844,293.1499938964844,0.5196676850318909,-8922.5078125,304.1373291015625,0.9880812168121338,0.5934541821479797,0.5636796951293945,293.1631774902344,297.1499938964844,293.1499938964844,0.0428572967648506,-6379.57275390625,304.1507263183594,0.5095081329345703,0.0855854228138923,0.4026225209236145,291.0369567871094,291.1499938964844,258.68658447265625,257.2712707519531,279.16705322265625,293.58258056640625,291.0375366210937,1.0,0.383331149816513,0.6562705636024475,0.6562705636024475,1.0,1.0,-1.6875295639038086,0.6973695755004883,0.9901599287986756,0.3075281679630279,0.0,0.0,0.8772106170654297,112.29022216796876,121.0,1.950181126594544,-20175.623046875,595.3369750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3406677246094,309.3056945800781,278.1499938964844,0.0,18000.0,313.1499938964844,17703.994140625,18000.0,0.0,0.0,0.4510623514652252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1954487562179563,1.195461392402649,-1.268193227588199e-05,0.0,0.0004577709187287,0.0,0.0,199.48516845703125,0.0,0.0,0.0,0.664214551448822,4.0,0.0,1.0
561120,293.3641662597656,297.1499938964844,293.1499938964844,0.0030901017598807,-235.4585723876953,295.06201171875,0.4047557413578033,0.050000000745058,0.0485339872539043,293.76806640625,297.1499938964844,293.1499938964844,0.0056323409080505,-435.58203125,298.12811279296875,0.4047557413578033,0.050000000745058,0.0511086247861385,293.2106628417969,297.1499938964844,293.1499938964844,0.4024731814861297,-5390.0986328125,304.155029296875,0.9210116267204284,0.4837962985038757,0.3400640189647674,293.2431640625,297.1499938964844,293.1499938964844,0.5196676850318909,-8922.5078125,304.1373291015625,0.9880812168121338,0.5934541821479797,0.5636796951293945,293.1631774902344,297.1499938964844,293.1499938964844,0.0428572967648506,-6379.57275390625,304.1507263183594,0.5095081329345703,0.0855854228138923,0.4026225209236145,291.0369567871094,291.1499938964844,258.68658447265625,257.2712707519531,279.16705322265625,293.58258056640625,291.0375366210937,1.0,0.383331149816513,0.6562705636024475,0.6562705636024475,1.0,1.0,-1.6875295639038086,0.6973695755004883,0.9901599287986756,0.3075281679630279,0.0,0.0,0.8772106170654297,112.29022216796876,121.0,1.950181126594544,-20175.623046875,595.3369750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3406677246094,309.3056945800781,278.1499938964844,0.0,18000.0,313.1499938964844,17703.994140625,18000.0,0.0,0.0,0.4510623514652252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1954487562179563,1.195461392402649,-1.268193227588199e-05,0.0,0.0004577709187287,0.0,0.0,199.48516845703125,0.0,0.0,0.0,0.664214551448822,4.0,0.0,1.0
561180,293.3621826171875,297.1499938964844,293.1499938964844,0.0030436788219958,-231.87420654296875,294.9996337890625,0.4018904268741607,0.050000000745058,0.048670083284378,293.7799987792969,297.1499938964844,293.1499938964844,0.0054153143428266,-420.9982604980469,297.8834228515625,0.4018904268741607,0.050000000745058,0.0512519404292106,293.2107849121094,297.1499938964844,293.1499938964844,0.4007118046283722,-5371.0546875,304.1562805175781,0.9133056998252868,0.4822348654270172,0.3390902876853943,293.2456970214844,297.1499938964844,293.1499938964844,0.5167940855026245,-8878.4306640625,304.146240234375,0.9814127683639526,0.5905758142471313,0.5609477162361145,293.1636962890625,297.1499938964844,293.1499938964844,0.0425689257681369,-6355.4052734375,304.1509704589844,0.505349338054657,0.0851437747478485,0.4013977348804474,291.0469055175781,291.1499938964844,258.6946716308594,257.2783203125,279.167236328125,293.5971069335937,291.0477600097656,1.0,0.385857343673706,0.6579974889755249,0.6579974889755249,1.0,1.0,-1.6819449663162231,0.6956238746643066,0.9863210916519164,0.3069157302379608,0.0,0.0,0.8903239369392395,115.80084228515624,124.0,11.501262664794922,-20137.248046875,601.6177368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1705017089844,309.219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17745.419921875,18000.0,0.0,0.0,0.4523561000823974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2184534072875977,1.2184664011001587,-1.3028511602897195e-05,0.0,0.0004590839380398,0.0,0.0,209.60986328125,0.0,0.0,0.0,0.6751036643981934,4.0,0.0,1.0
561240,293.3621826171875,297.1499938964844,293.1499938964844,0.0030436788219958,-231.87420654296875,294.9996337890625,0.4018904268741607,0.050000000745058,0.048670083284378,293.7799987792969,297.1499938964844,293.1499938964844,0.0054153143428266,-420.9982604980469,297.8834228515625,0.4018904268741607,0.050000000745058,0.0512519404292106,293.2107849121094,297.1499938964844,293.1499938964844,0.4007118046283722,-5371.0546875,304.1562805175781,0.9133056998252868,0.4822348654270172,0.3390902876853943,293.2456970214844,297.1499938964844,293.1499938964844,0.5167940855026245,-8878.4306640625,304.146240234375,0.9814127683639526,0.5905758142471313,0.5609477162361145,293.1636962890625,297.1499938964844,293.1499938964844,0.0425689257681369,-6355.4052734375,304.1509704589844,0.505349338054657,0.0851437747478485,0.4013977348804474,291.0469055175781,291.1499938964844,258.6946716308594,257.2783203125,279.167236328125,293.5971069335937,291.0477600097656,1.0,0.385857343673706,0.6579974889755249,0.6579974889755249,1.0,1.0,-1.6819449663162231,0.6956238746643066,0.9863210916519164,0.3069157302379608,0.0,0.0,0.8903239369392395,115.80084228515624,124.0,11.501262664794922,-20137.248046875,601.6177368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1705017089844,309.219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17745.419921875,18000.0,0.0,0.0,0.4523561000823974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2184534072875977,1.2184664011001587,-1.3028511602897195e-05,0.0,0.0004590839380398,0.0,0.0,209.60986328125,0.0,0.0,0.0,0.6751036643981934,4.0,0.0,1.0
561300,293.3612670898437,297.1499938964844,293.1499938964844,0.0030201494228094,-230.0455474853516,294.9694519042969,0.4005492925643921,0.050000000745058,0.0487352721393108,293.7859802246094,297.1499938964844,293.1499938964844,0.00530622061342,-413.51416015625,297.7602233886719,0.4005492925643921,0.050000000745058,0.0513205900788307,293.2108459472656,297.1499938964844,293.1499938964844,0.3997690677642822,-5360.88330078125,304.1568603515625,0.9097898602485656,0.4814525544643402,0.3385990262031555,293.24609375,297.1499938964844,293.1499938964844,0.5153968334197998,-8857.677734375,304.1494445800781,0.9782074689865112,0.5892871618270874,0.5597739815711975,293.1640319824219,297.1499938964844,293.1499938964844,0.0423971787095069,-6340.99267578125,304.1510925292969,0.5033823251724243,0.0849065110087394,0.4006793200969696,291.0532531738281,291.1499938964844,258.70050048828125,257.28338623046875,279.1676025390625,293.604248046875,291.05426025390625,1.0,0.3870581388473511,0.6589051485061646,0.6589051485061646,1.0,1.0,-1.6792439222335815,0.6948066353797913,0.9844373464584352,0.3066455721855163,0.0,0.0,0.896137535572052,117.48206329345705,124.0,14.912677764892578,-20119.81640625,604.590087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1004333496094,309.1853332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17766.869140625,18000.0,0.0,0.0,0.4530884623527527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2285345792770386,1.2285478115081787,-1.3183162081986666e-05,0.0,0.0004598271625582,0.0,0.0,214.1672821044922,0.0,0.0,0.0,0.6798833608627319,4.0,0.0,1.0
561360,293.3603820800781,297.1499938964844,293.1499938964844,0.0029965084977447,-228.2002868652344,294.94012451171875,0.3992471694946289,0.050000000745058,0.0487991981208324,293.7919921875,297.1499938964844,293.1499938964844,0.0051969531923532,-405.9185485839844,297.63653564453125,0.3992471694946289,0.050000000745058,0.0513879060745239,293.2109069824219,297.1499938964844,293.1499938964844,0.3987874984741211,-5350.302734375,304.1573791503906,0.9064788222312928,0.4806703627109527,0.338106632232666,293.2462158203125,297.1499938964844,293.1499938964844,0.513970136642456,-8836.8486328125,304.1521301269531,0.9750406742095948,0.5880454182624817,0.5586573481559753,293.16436767578125,297.1499938964844,293.1499938964844,0.0422125495970249,-6325.47607421875,304.1512451171875,0.5014784336090088,0.0846628174185752,0.3999192416667938,291.060546875,291.1499938964844,258.7076416015625,257.28955078125,279.16815185546875,293.61138916015625,291.0616760253906,1.0,0.3882268965244293,0.6598552465438843,0.6598552465438843,1.0,1.0,-1.676557183265686,0.6940104961395264,0.9825466275215148,0.3063940107822418,0.0,0.0,0.9013683795928956,119.12996673583984,127.0,17.927648544311523,-20103.408203125,607.4656372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04058837890625,309.157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17789.244140625,18000.0,0.0,0.0,0.4538491666316986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2376112937927246,1.2376246452331543,-1.3324151950655503e-05,0.0,0.0004605992289725,0.0,0.0,218.33767700195312,0.0,0.0,0.0,0.6841914653778076,4.0,0.0,1.0
561420,293.358642578125,297.1499938964844,293.1499938964844,0.0029488301370292,-224.4574279785156,294.8838195800781,0.3967178761959076,0.050000000745058,0.0489243455231189,293.8039855957031,297.1499938964844,293.1499938964844,0.0049776169471442,-390.3845520019531,297.3878479003906,0.3967178761959076,0.050000000745058,0.0515196919441223,293.21099853515625,297.1499938964844,293.1499938964844,0.3967185914516449,-5328.02294921875,304.1583557128906,0.9004169702529907,0.4791080057621002,0.3371207118034363,293.2460327148437,297.1499938964844,293.1499938964844,0.5109851956367493,-8794.09375,304.1563415527344,0.9687612652778624,0.5856403112411499,0.5565140843391418,293.1650390625,297.1499938964844,293.1499938964844,0.0418140329420566,-6291.91064453125,304.1514892578125,0.4978308975696563,0.0841625705361366,0.3983182311058044,291.07781982421875,291.1499938964844,258.7259216308594,257.3052978515625,279.1697998046875,293.6257019042969,291.0791931152344,1.0,0.3904896974563598,0.6619123816490173,0.6619123816490173,1.0,1.0,-1.6711863279342651,0.6924742460250854,0.9787120819091796,0.305950254201889,0.0,0.0,0.9098650813102722,122.35424041748048,130.0,23.26391792297364,-20073.3046875,612.9822387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507751464844,309.1201477050781,278.1499938964844,0.0,18000.0,313.1499938964844,17836.5625,18000.0,0.0,0.0,0.455377846956253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2526366710662842,1.252650260925293,-1.3562066669692284e-05,0.0,0.0004621506377588,0.0,0.0,225.39254760742188,0.0,0.0,0.0,0.6913320422172546,4.0,0.0,1.0
561480,293.358642578125,297.1499938964844,293.1499938964844,0.0029488301370292,-224.4574279785156,294.8838195800781,0.3967178761959076,0.050000000745058,0.0489243455231189,293.8039855957031,297.1499938964844,293.1499938964844,0.0049776169471442,-390.3845520019531,297.3878479003906,0.3967178761959076,0.050000000745058,0.0515196919441223,293.21099853515625,297.1499938964844,293.1499938964844,0.3967185914516449,-5328.02294921875,304.1583557128906,0.9004169702529907,0.4791080057621002,0.3371207118034363,293.2460327148437,297.1499938964844,293.1499938964844,0.5109851956367493,-8794.09375,304.1563415527344,0.9687612652778624,0.5856403112411499,0.5565140843391418,293.1650390625,297.1499938964844,293.1499938964844,0.0418140329420566,-6291.91064453125,304.1514892578125,0.4978308975696563,0.0841625705361366,0.3983182311058044,291.07781982421875,291.1499938964844,258.7259216308594,257.3052978515625,279.1697998046875,293.6257019042969,291.0791931152344,1.0,0.3904896974563598,0.6619123816490173,0.6619123816490173,1.0,1.0,-1.6711863279342651,0.6924742460250854,0.9787120819091796,0.305950254201889,0.0,0.0,0.9098650813102722,122.35424041748048,130.0,23.26391792297364,-20073.3046875,612.9822387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507751464844,309.1201477050781,278.1499938964844,0.0,18000.0,313.1499938964844,17836.5625,18000.0,0.0,0.0,0.455377846956253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2526366710662842,1.252650260925293,-1.3562066669692284e-05,0.0,0.0004621506377588,0.0,0.0,225.39254760742188,0.0,0.0,0.0,0.6913320422172546,4.0,0.0,1.0
561540,293.35699462890625,297.1499938964844,293.1499938964844,0.002900687046349,-220.6541290283203,294.830322265625,0.3942384421825409,0.050000000745058,0.0490469895303249,293.8159484863281,297.1499938964844,293.1499938964844,0.0047575877979397,-374.44134521484375,297.1375427246094,0.3942384421825409,0.050000000745058,0.0516488403081893,293.2110595703125,297.1499938964844,293.1499938964844,0.3945259749889374,-5304.4296875,304.15924072265625,0.8947287797927856,0.4775466620922088,0.3361341655254364,293.24560546875,297.1499938964844,293.1499938964844,0.5078234076499939,-8749.5869140625,304.15948486328125,0.9625150561332704,0.5832980871200562,0.5544372797012329,293.1656799316406,297.1499938964844,293.1499938964844,0.041385069489479,-6255.68603515625,304.1517028808594,0.4943516254425049,0.0836495757102966,0.3966422379016876,291.0982971191406,291.1499938964844,258.75,257.325927734375,279.1720275878906,293.64013671875,291.0998840332031,1.0,0.3926767110824585,0.6642212271690369,0.6642212271690369,1.0,1.0,-1.665798544883728,0.6910161972045898,0.9747822880744934,0.3055976927280426,0.0,0.0,0.9154117703437804,125.51204681396484,133.0,27.807945251464844,-20045.95703125,618.255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89892578125,309.1060485839844,278.1499938964844,0.0,18000.0,313.1499938964844,17886.380859375,19080.0,0.0,0.0,0.4568085372447967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2633113861083984,1.2633250951766968,-1.3736421351495665e-05,0.0,0.0004636025987565,0.0,0.0,230.54244995117188,0.0,0.0,0.0,0.7114109396934509,4.0,0.0,1.0
561600,293.35699462890625,297.1499938964844,293.1499938964844,0.002900687046349,-220.6541290283203,294.830322265625,0.3942384421825409,0.050000000745058,0.0490469895303249,293.8159484863281,297.1499938964844,293.1499938964844,0.0047575877979397,-374.44134521484375,297.1375427246094,0.3942384421825409,0.050000000745058,0.0516488403081893,293.2110595703125,297.1499938964844,293.1499938964844,0.3945259749889374,-5304.4296875,304.15924072265625,0.8947287797927856,0.4775466620922088,0.3361341655254364,293.24560546875,297.1499938964844,293.1499938964844,0.5078234076499939,-8749.5869140625,304.15948486328125,0.9625150561332704,0.5832980871200562,0.5544372797012329,293.1656799316406,297.1499938964844,293.1499938964844,0.041385069489479,-6255.68603515625,304.1517028808594,0.4943516254425049,0.0836495757102966,0.3966422379016876,291.0982971191406,291.1499938964844,258.75,257.325927734375,279.1720275878906,293.64013671875,291.0998840332031,1.0,0.3926767110824585,0.6642212271690369,0.6642212271690369,1.0,1.0,-1.665798544883728,0.6910161972045898,0.9747822880744934,0.3055976927280426,0.0,0.0,0.9154117703437804,125.51204681396484,133.0,27.807945251464844,-20045.95703125,618.255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89892578125,309.1060485839844,278.1499938964844,0.0,18000.0,313.1499938964844,17886.380859375,19080.0,0.0,0.0,0.4568085372447967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2633113861083984,1.2633250951766968,-1.3736421351495665e-05,0.0,0.0004636025987565,0.0,0.0,230.54244995117188,0.0,0.0,0.0,0.7114109396934509,4.0,0.0,1.0
561660,293.3500366210937,297.1499938964844,293.1499938964844,0.0028611188754439,-217.2654571533203,294.8134460449219,0.3922238349914551,0.050000000745058,0.0491455942392349,293.8221130371094,297.1499938964844,293.1499938964844,0.0045454343780875,-358.3905944824219,296.9163513183594,0.3922238349914551,0.050000000745058,0.0517526790499687,293.20660400390625,297.1499938964844,293.1499938964844,0.3920078575611114,-5277.07275390625,304.1602478027344,0.8905709385871887,0.4769141674041748,0.3356527686119079,293.2403869628906,297.1499938964844,293.1499938964844,0.5040768980979919,-8697.1240234375,304.16241455078125,0.9576383233070374,0.5819442868232727,0.5530948638916016,293.16094970703125,297.1499938964844,293.1499938964844,0.0415141284465789,-6263.37841796875,304.15087890625,0.4931224882602691,0.0842222049832344,0.398677110671997,291.1480407714844,291.1499938964844,258.778076171875,257.34991455078125,279.1701965332031,293.64764404296875,291.14959716796875,1.0,0.3950312733650207,0.6661520600318909,0.6661520600318909,1.0,1.0,-1.6662912368774414,0.6920711398124695,0.9742201566696168,0.306487113237381,0.0,0.0,0.9121348261833192,128.14990234375,136.0,49.40153884887695,-20152.873046875,626.0762939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8433837890625,309.1304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18912.2578125,19080.0,0.0,0.0,0.4584795534610748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2973424196243286,1.2973569631576538,-1.4497592019324657e-05,0.0,0.0004652984789572,0.0,0.0,249.8110198974609,0.0,0.0,0.0,0.7152164578437805,4.0,0.0,1.0
561720,293.3500366210937,297.1499938964844,293.1499938964844,0.0028611188754439,-217.2654571533203,294.8134460449219,0.3922238349914551,0.050000000745058,0.0491455942392349,293.8221130371094,297.1499938964844,293.1499938964844,0.0045454343780875,-358.3905944824219,296.9163513183594,0.3922238349914551,0.050000000745058,0.0517526790499687,293.20660400390625,297.1499938964844,293.1499938964844,0.3920078575611114,-5277.07275390625,304.1602478027344,0.8905709385871887,0.4769141674041748,0.3356527686119079,293.2403869628906,297.1499938964844,293.1499938964844,0.5040768980979919,-8697.1240234375,304.16241455078125,0.9576383233070374,0.5819442868232727,0.5530948638916016,293.16094970703125,297.1499938964844,293.1499938964844,0.0415141284465789,-6263.37841796875,304.15087890625,0.4931224882602691,0.0842222049832344,0.398677110671997,291.1480407714844,291.1499938964844,258.778076171875,257.34991455078125,279.1701965332031,293.64764404296875,291.14959716796875,1.0,0.3950312733650207,0.6661520600318909,0.6661520600318909,1.0,1.0,-1.6662912368774414,0.6920711398124695,0.9742201566696168,0.306487113237381,0.0,0.0,0.9121348261833192,128.14990234375,136.0,49.40153884887695,-20152.873046875,626.0762939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8433837890625,309.1304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18912.2578125,19080.0,0.0,0.0,0.4584795534610748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2973424196243286,1.2973569631576538,-1.4497592019324657e-05,0.0,0.0004652984789572,0.0,0.0,249.8110198974609,0.0,0.0,0.0,0.7152164578437805,4.0,0.0,1.0
561780,293.3457336425781,297.1499938964844,293.1499938964844,0.0028196156490594,-214.036376953125,294.76531982421875,0.3899421393871307,0.050000000745058,0.0492553040385246,293.8304443359375,297.1499938964844,293.1499938964844,0.0043346551246941,-342.7024841308594,296.6675720214844,0.3899421393871307,0.050000000745058,0.0518682077527046,293.20538330078125,297.1499938964844,293.1499938964844,0.3904911279678345,-5261.2548828125,304.15936279296875,0.8859599828720093,0.4757342934608459,0.3349863588809967,293.2381286621094,297.1499938964844,293.1499938964844,0.5016781687736511,-8664.8251953125,304.1622619628906,0.9521697759628296,0.5801116228103638,0.551569402217865,293.15924072265625,297.1499938964844,293.1499938964844,0.0417034067213535,-6278.1669921875,304.1502990722656,0.4914061725139618,0.0842929780483245,0.400013118982315,291.1607971191406,291.1499938964844,258.8079833984375,257.3754272460937,279.1708374023437,293.65728759765625,291.16143798828125,1.0,0.3974534869194031,0.6682506203651428,0.6682506203651428,1.0,1.0,-1.665535807609558,0.6925903558731079,0.9729454517364502,0.3071658313274383,0.0,0.0,0.909719705581665,131.06002807617188,139.0,24.938682556152344,-20134.00390625,633.8026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.812255859375,309.1070251464844,278.1499938964844,0.0,18000.0,313.1499938964844,19067.822265625,19080.0,0.0,0.0,0.4600911736488342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2987558841705322,1.2987704277038574,-1.4555054804077372e-05,0.0,0.0004669340560212,0.0,0.0,250.9327850341797,0.0,0.0,0.0,0.7160699963569641,4.0,0.0,1.0
561840,293.3457336425781,297.1499938964844,293.1499938964844,0.0028196156490594,-214.036376953125,294.76531982421875,0.3899421393871307,0.050000000745058,0.0492553040385246,293.8304443359375,297.1499938964844,293.1499938964844,0.0043346551246941,-342.7024841308594,296.6675720214844,0.3899421393871307,0.050000000745058,0.0518682077527046,293.20538330078125,297.1499938964844,293.1499938964844,0.3904911279678345,-5261.2548828125,304.15936279296875,0.8859599828720093,0.4757342934608459,0.3349863588809967,293.2381286621094,297.1499938964844,293.1499938964844,0.5016781687736511,-8664.8251953125,304.1622619628906,0.9521697759628296,0.5801116228103638,0.551569402217865,293.15924072265625,297.1499938964844,293.1499938964844,0.0417034067213535,-6278.1669921875,304.1502990722656,0.4914061725139618,0.0842929780483245,0.400013118982315,291.1607971191406,291.1499938964844,258.8079833984375,257.3754272460937,279.1708374023437,293.65728759765625,291.16143798828125,1.0,0.3974534869194031,0.6682506203651428,0.6682506203651428,1.0,1.0,-1.665535807609558,0.6925903558731079,0.9729454517364502,0.3071658313274383,0.0,0.0,0.909719705581665,131.06002807617188,139.0,24.938682556152344,-20134.00390625,633.8026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.812255859375,309.1070251464844,278.1499938964844,0.0,18000.0,313.1499938964844,19067.822265625,19080.0,0.0,0.0,0.4600911736488342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2987558841705322,1.2987704277038574,-1.4555054804077372e-05,0.0,0.0004669340560212,0.0,0.0,250.9327850341797,0.0,0.0,0.0,0.7160699963569641,4.0,0.0,1.0
561900,293.3442077636719,297.1499938964844,293.1499938964844,0.0027987489011138,-212.42828369140625,294.7386169433594,0.3886977732181549,0.050000000745058,0.0493140332400798,293.8351745605469,297.1499938964844,293.1499938964844,0.0042288056574761,-334.7586975097656,296.5394897460937,0.3886977732181549,0.050000000745058,0.0519300512969493,293.2052001953125,297.1499938964844,293.1499938964844,0.3897130191326141,-5253.0908203125,304.1590881347656,0.8835079073905945,0.4750673174858093,0.3345835506916046,293.2374267578125,297.1499938964844,293.1499938964844,0.500485897064209,-8648.7568359375,304.1622009277344,0.9492256045341492,0.5791337490081787,0.5507297515869141,293.15899658203125,297.1499938964844,293.1499938964844,0.0417031459510326,-6277.8896484375,304.1502380371094,0.4902493357658386,0.0842231214046478,0.4001277089118957,291.1650695800781,291.1499938964844,258.8235778808594,257.3887023925781,279.1717834472656,293.6629638671875,291.1656799316406,1.0,0.3986437916755676,0.669410228729248,0.669410228729248,1.0,1.0,-1.6643269062042236,0.6925113797187805,0.9718155264854432,0.307336688041687,0.0,0.0,0.908283531665802,132.6009979248047,139.0,18.907270431518555,-20119.705078125,637.326416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81036376953125,309.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,19095.716796875,20160.0,0.0,0.0,0.4607884585857391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.297773003578186,1.2977875471115112,-1.4545864360115957e-05,0.0,0.0004676417156588,0.0,0.0,250.5144500732422,0.0,0.0,0.0,0.7306215763092041,4.0,0.0,1.0
561960,293.3430480957031,297.1499938964844,293.1499938964844,0.0027786127757281,-210.71939086914065,294.7244873046875,0.3874352574348449,0.050000000745058,0.0493738837540149,293.8402404785156,297.1499938964844,293.1499938964844,0.0041219354607164,-326.4393005371094,296.4207458496094,0.3874352574348449,0.050000000745058,0.051993079483509,293.2052001953125,297.1499938964844,293.1499938964844,0.3882555365562439,-5237.06982421875,304.1601257324219,0.8810362219810486,0.4743699729442596,0.3341578841209411,293.23687744140625,297.1499938964844,293.1499938964844,0.4984490573406219,-8620.1708984375,304.1637268066406,0.9462234973907472,0.5781326293945312,0.5498670935630798,293.15899658203125,297.1499938964844,293.1499938964844,0.0415591746568679,-6264.58349609375,304.15045166015625,0.4889861047267914,0.0841103121638298,0.4000169038772583,291.1875915527344,291.1499938964844,258.839599609375,257.4022827148437,279.17291259765625,293.6690673828125,291.1917724609375,1.0,0.3998154997825622,0.6706404089927673,0.6706404089927673,1.0,1.0,-1.6627949476242063,0.6923088431358337,0.970486044883728,0.307450383901596,0.0,0.0,0.9037421345710754,134.16522216796875,142.0,47.017852783203125,-20192.798828125,640.6844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8036499023437,309.1500549316406,278.1499938964844,0.0,18000.0,313.1499938964844,19899.388671875,20160.0,0.0,0.0,0.4615409970283508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.321024775505066,1.321039795875549,-1.5097379218786957e-05,0.0,0.0004684054292738,0.0,0.0,264.5291442871094,0.0,0.0,0.0,0.7290362119674683,4.0,0.0,1.0
562020,293.34136962890625,297.1499938964844,293.1499938964844,0.0027302377857267,-206.8760681152344,294.6820068359375,0.3849372267723083,0.050000000745058,0.049495093524456,293.8509216308594,297.1499938964844,293.1499938964844,0.003902394324541,-309.4992370605469,296.1690979003906,0.3849372267723083,0.050000000745058,0.0521207153797149,293.2054748535156,297.1499938964844,293.1499938964844,0.386002242565155,-5212.880859375,304.1604309082031,0.8761192560195923,0.4729150831699371,0.3332547843456268,293.236083984375,297.1499938964844,293.1499938964844,0.4952262043952942,-8576.0703125,304.1644287109375,0.9401503801345824,0.5760923027992249,0.5480906963348389,293.159423828125,297.1499938964844,293.1499938964844,0.0413014069199562,-6241.9736328125,304.1507263183594,0.4862645268440246,0.0837977454066276,0.3993421196937561,291.2143249511719,291.1499938964844,258.8727722167969,257.4304504394531,279.1753845214844,293.6822204589844,291.2152404785156,1.0,0.4020987749099731,0.6733041405677795,0.6733041405677795,1.0,1.0,-1.659066915512085,0.6916649341583252,0.967401921749115,0.3075753450393677,0.0,0.0,0.8929147124290466,137.32005310058594,145.0,31.67436790466309,-20146.033203125,646.9874877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8117370605469,309.1505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,20238.86328125,20160.0,0.0,0.0,0.4628432691097259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.315052151679993,1.315067172050476,-1.507854449300794e-05,0.0,0.0004697270633187,0.0,0.0,262.3564758300781,0.0,0.0,0.0,0.7264910340309143,4.0,0.0,1.0
562080,293.34136962890625,297.1499938964844,293.1499938964844,0.0027302377857267,-206.8760681152344,294.6820068359375,0.3849372267723083,0.050000000745058,0.049495093524456,293.8509216308594,297.1499938964844,293.1499938964844,0.003902394324541,-309.4992370605469,296.1690979003906,0.3849372267723083,0.050000000745058,0.0521207153797149,293.2054748535156,297.1499938964844,293.1499938964844,0.386002242565155,-5212.880859375,304.1604309082031,0.8761192560195923,0.4729150831699371,0.3332547843456268,293.236083984375,297.1499938964844,293.1499938964844,0.4952262043952942,-8576.0703125,304.1644287109375,0.9401503801345824,0.5760923027992249,0.5480906963348389,293.159423828125,297.1499938964844,293.1499938964844,0.0413014069199562,-6241.9736328125,304.1507263183594,0.4862645268440246,0.0837977454066276,0.3993421196937561,291.2143249511719,291.1499938964844,258.8727722167969,257.4304504394531,279.1753845214844,293.6822204589844,291.2152404785156,1.0,0.4020987749099731,0.6733041405677795,0.6733041405677795,1.0,1.0,-1.659066915512085,0.6916649341583252,0.967401921749115,0.3075753450393677,0.0,0.0,0.8929147124290466,137.32005310058594,145.0,31.67436790466309,-20146.033203125,646.9874877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8117370605469,309.1505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,20238.86328125,20160.0,0.0,0.0,0.4628432691097259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.315052151679993,1.315067172050476,-1.507854449300794e-05,0.0,0.0004697270633187,0.0,0.0,262.3564758300781,0.0,0.0,0.0,0.7264910340309143,4.0,0.0,1.0
562140,293.3401184082031,297.1499938964844,293.1499938964844,0.0026858027558773,-203.4583282470703,294.62603759765625,0.3825147747993469,0.050000000745058,0.0496163330972194,293.8619689941406,297.1499938964844,293.1499938964844,0.0036865102592855,-292.8387756347656,295.9025573730469,0.3825147747993469,0.050000000745058,0.0522483848035335,293.20587158203125,297.1499938964844,293.1499938964844,0.3842670023441314,-5194.603515625,304.15985107421875,0.8713423609733582,0.4714318513870239,0.3323255777359009,293.2353210449219,297.1499938964844,293.1499938964844,0.4926982522010803,-8542.1640625,304.163818359375,0.9341426491737366,0.5740683078765869,0.5463178157806396,293.1601257324219,297.1499938964844,293.1499938964844,0.041058000177145,-6221.5810546875,304.15087890625,0.4833987355232239,0.0834162309765815,0.398301362991333,291.2232666015625,291.1499938964844,258.90740966796875,257.45977783203125,279.1772766113281,293.6945495605469,291.2237243652344,1.0,0.4043094515800476,0.6761420965194702,0.6761420965194702,1.0,1.0,-1.654872179031372,0.6908524632453918,0.9640197157859802,0.3076273202896118,0.0,0.0,0.88248610496521,140.4662628173828,148.0,16.709346771240234,-20088.85546875,652.904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8603515625,309.1699523925781,278.1499938964844,0.0,18000.0,313.1499938964844,20326.462890625,19080.0,0.0,0.0,0.4636234045028686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.300883173942566,1.3008980751037598,-1.4873277905280702e-05,0.0,0.0004705188330262,0.0,0.0,255.35760498046875,0.0,0.0,0.0,0.7048460841178894,4.0,0.0,1.0
562200,293.3401184082031,297.1499938964844,293.1499938964844,0.0026858027558773,-203.4583282470703,294.62603759765625,0.3825147747993469,0.050000000745058,0.0496163330972194,293.8619689941406,297.1499938964844,293.1499938964844,0.0036865102592855,-292.8387756347656,295.9025573730469,0.3825147747993469,0.050000000745058,0.0522483848035335,293.20587158203125,297.1499938964844,293.1499938964844,0.3842670023441314,-5194.603515625,304.15985107421875,0.8713423609733582,0.4714318513870239,0.3323255777359009,293.2353210449219,297.1499938964844,293.1499938964844,0.4926982522010803,-8542.1640625,304.163818359375,0.9341426491737366,0.5740683078765869,0.5463178157806396,293.1601257324219,297.1499938964844,293.1499938964844,0.041058000177145,-6221.5810546875,304.15087890625,0.4833987355232239,0.0834162309765815,0.398301362991333,291.2232666015625,291.1499938964844,258.90740966796875,257.45977783203125,279.1772766113281,293.6945495605469,291.2237243652344,1.0,0.4043094515800476,0.6761420965194702,0.6761420965194702,1.0,1.0,-1.654872179031372,0.6908524632453918,0.9640197157859802,0.3076273202896118,0.0,0.0,0.88248610496521,140.4662628173828,148.0,16.709346771240234,-20088.85546875,652.904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8603515625,309.1699523925781,278.1499938964844,0.0,18000.0,313.1499938964844,20326.462890625,19080.0,0.0,0.0,0.4636234045028686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.300883173942566,1.3008980751037598,-1.4873277905280702e-05,0.0,0.0004705188330262,0.0,0.0,255.35760498046875,0.0,0.0,0.0,0.7048460841178894,4.0,0.0,1.0
562260,293.3397216796875,297.1499938964844,293.1499938964844,0.0026427151169627,-200.40171813964844,294.54254150390625,0.3801781833171844,0.050000000745058,0.0497369170188903,293.8730163574219,297.1499938964844,293.1499938964844,0.0034727286547422,-276.5350036621094,295.6097412109375,0.3801781833171844,0.050000000745058,0.0523753687739372,293.2062683105469,297.1499938964844,293.1499938964844,0.3836835324764251,-5189.43896484375,304.1575927734375,0.8667338490486145,0.4699342250823974,0.3313831984996795,293.23443603515625,297.1499938964844,293.1499938964844,0.4916802048683166,-8530.23828125,304.1609802246094,0.9282835721969604,0.5720838308334351,0.5445749759674072,293.16094970703125,297.1499938964844,293.1499938964844,0.0409486815333366,-6214.35888671875,304.1507873535156,0.4804254472255707,0.08299021422863,0.3970392346382141,291.1975402832031,291.1499938964844,258.9433288574219,257.4901733398437,279.1780700683594,293.7027893066406,291.1971435546875,1.0,0.4064595401287079,0.6789892315864563,0.6789892315864563,1.0,1.0,-1.6504302024841309,0.6898996829986572,0.9605305790901184,0.3075902163982391,0.0,0.0,0.8778942823410034,143.5902557373047,151.0,-16.436376571655273,-19955.0859375,658.5489501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.968505859375,309.180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,19348.53515625,19080.0,0.0,0.0,0.4634963274002075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2590290307998655,1.2590429782867432,-1.4001494491822086e-05,0.0,0.0004703898448497,0.0,0.0,232.29205322265625,0.0,0.0,0.0,0.6974722743034363,4.0,0.0,1.0
562320,293.3397216796875,297.1499938964844,293.1499938964844,0.0026427151169627,-200.40171813964844,294.54254150390625,0.3801781833171844,0.050000000745058,0.0497369170188903,293.8730163574219,297.1499938964844,293.1499938964844,0.0034727286547422,-276.5350036621094,295.6097412109375,0.3801781833171844,0.050000000745058,0.0523753687739372,293.2062683105469,297.1499938964844,293.1499938964844,0.3836835324764251,-5189.43896484375,304.1575927734375,0.8667338490486145,0.4699342250823974,0.3313831984996795,293.23443603515625,297.1499938964844,293.1499938964844,0.4916802048683166,-8530.23828125,304.1609802246094,0.9282835721969604,0.5720838308334351,0.5445749759674072,293.16094970703125,297.1499938964844,293.1499938964844,0.0409486815333366,-6214.35888671875,304.1507873535156,0.4804254472255707,0.08299021422863,0.3970392346382141,291.1975402832031,291.1499938964844,258.9433288574219,257.4901733398437,279.1780700683594,293.7027893066406,291.1971435546875,1.0,0.4064595401287079,0.6789892315864563,0.6789892315864563,1.0,1.0,-1.6504302024841309,0.6898996829986572,0.9605305790901184,0.3075902163982391,0.0,0.0,0.8778942823410034,143.5902557373047,151.0,-16.436376571655273,-19955.0859375,658.5489501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.968505859375,309.180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,19348.53515625,19080.0,0.0,0.0,0.4634963274002075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2590290307998655,1.2590429782867432,-1.4001494491822086e-05,0.0,0.0004703898448497,0.0,0.0,232.29205322265625,0.0,0.0,0.0,0.6974722743034363,4.0,0.0,1.0
562380,293.3399353027344,297.1499938964844,293.1499938964844,0.002596833743155,-196.89749145507807,294.47979736328125,0.3779201209545135,0.050000000745058,0.0498570539057254,293.8840637207031,297.1499938964844,293.1499938964844,0.003253759117797,-259.3475341796875,295.33251953125,0.3779201209545135,0.050000000745058,0.0525018759071826,293.20684814453125,297.1499938964844,293.1499938964844,0.3820854723453522,-5172.3515625,304.1577453613281,0.8622714281082153,0.4683893024921417,0.3304167985916137,293.2336730957031,297.1499938964844,293.1499938964844,0.4894543290138244,-8499.962890625,304.1610717773437,0.922597348690033,0.5701041221618652,0.5428504347801208,293.161865234375,297.1499938964844,293.1499938964844,0.0406490042805671,-6189.5908203125,304.1510314941406,0.4773149490356445,0.0825277790427208,0.3956040441989898,291.2020568847656,291.1499938964844,258.9804382324219,257.5215148925781,279.17926025390625,293.7113952636719,291.20281982421875,1.0,0.4085576236248016,0.6819732189178467,0.6819732189178467,1.0,1.0,-1.6457725763320925,0.6888686418533325,0.9569039344787598,0.3075209558010101,0.0,0.0,0.8708111643791199,146.6980438232422,154.0,2.506777763366699,-19932.744140625,663.9583129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0859069824219,309.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,19243.322265625,19080.0,0.0,0.0,0.4628114700317383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2451053857803345,1.2451190948486328,-1.3765973562840372e-05,0.0,0.0004696948162745,0.0,0.0,225.4878845214844,0.0,0.0,0.0,0.6906916499137878,4.0,0.0,1.0
562440,293.3399353027344,297.1499938964844,293.1499938964844,0.002596833743155,-196.89749145507807,294.47979736328125,0.3779201209545135,0.050000000745058,0.0498570539057254,293.8840637207031,297.1499938964844,293.1499938964844,0.003253759117797,-259.3475341796875,295.33251953125,0.3779201209545135,0.050000000745058,0.0525018759071826,293.20684814453125,297.1499938964844,293.1499938964844,0.3820854723453522,-5172.3515625,304.1577453613281,0.8622714281082153,0.4683893024921417,0.3304167985916137,293.2336730957031,297.1499938964844,293.1499938964844,0.4894543290138244,-8499.962890625,304.1610717773437,0.922597348690033,0.5701041221618652,0.5428504347801208,293.161865234375,297.1499938964844,293.1499938964844,0.0406490042805671,-6189.5908203125,304.1510314941406,0.4773149490356445,0.0825277790427208,0.3956040441989898,291.2020568847656,291.1499938964844,258.9804382324219,257.5215148925781,279.17926025390625,293.7113952636719,291.20281982421875,1.0,0.4085576236248016,0.6819732189178467,0.6819732189178467,1.0,1.0,-1.6457725763320925,0.6888686418533325,0.9569039344787598,0.3075209558010101,0.0,0.0,0.8708111643791199,146.6980438232422,154.0,2.506777763366699,-19932.744140625,663.9583129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0859069824219,309.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,19243.322265625,19080.0,0.0,0.0,0.4628114700317383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2451053857803345,1.2451190948486328,-1.3765973562840372e-05,0.0,0.0004696948162745,0.0,0.0,225.4878845214844,0.0,0.0,0.0,0.6906916499137878,4.0,0.0,1.0
562500,293.34014892578125,297.1499938964844,293.1499938964844,0.0025728833861649,-195.0452423095703,294.4507141113281,0.3768176734447479,0.050000000745058,0.0499170497059822,293.8896179199219,297.1499938964844,293.1499938964844,0.0031429238151758,-250.5731811523437,295.19488525390625,0.3768176734447479,0.050000000745058,0.0525650568306446,293.2072448730469,297.1499938964844,293.1499938964844,0.3811569809913635,-5162.3291015625,304.15802001953125,0.8600834608078003,0.4675928950309753,0.3299169540405273,293.2333374023437,297.1499938964844,293.1499938964844,0.4882017970085144,-8482.767578125,304.16131591796875,0.9198205471038818,0.5691099762916565,0.541983425617218,293.162353515625,297.1499938964844,293.1499938964844,0.0404719971120357,-6174.7900390625,304.1511535644531,0.4756934642791748,0.0822849124670028,0.3948306739330292,291.2077941894531,291.1499938964844,258.9993896484375,257.5375061035156,279.1800231933594,293.71600341796875,291.20867919921875,1.0,0.4095883667469024,0.6835294365882874,0.6835294365882874,1.0,1.0,-1.6433509588241575,0.6883220672607422,0.9550289511680604,0.3074747025966644,0.0,0.0,0.8663864731788635,148.24830627441406,154.0,8.953804016113281,-19918.515625,666.5726928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1427001953125,309.2976989746094,278.1499938964844,0.0,18000.0,313.1499938964844,19243.87890625,18000.0,0.0,0.0,0.4623141586780548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2379722595214844,1.2379858493804932,-1.3658543139172252e-05,0.0,0.0004691900976467,0.0,0.0,222.19395446777344,0.0,0.0,0.0,0.6722979545593262,4.0,0.0,1.0
562560,293.3403625488281,297.1499938964844,293.1499938964844,0.0025471802800893,-193.208740234375,294.4075622558594,0.3757333159446716,0.050000000745058,0.0499769523739814,293.8951110839844,297.1499938964844,293.1499938964844,0.0030303504317998,-241.8240203857422,295.0433959960937,0.3757333159446716,0.050000000745058,0.0526281371712684,293.2076721191406,297.1499938964844,293.1499938964844,0.3808775246143341,-5159.85205078125,304.15704345703125,0.8579260110855103,0.4667867720127105,0.3294073939323425,293.23297119140625,297.1499938964844,293.1499938964844,0.487782746553421,-8477.998046875,304.15997314453125,0.9170992970466614,0.5681220293045044,0.5411167144775391,293.1628112792969,297.1499938964844,293.1499938964844,0.0403916537761688,-6169.22216796875,304.1510925292969,0.474021703004837,0.0820360109210014,0.3940262198448181,291.1947937011719,291.1499938964844,259.0185852050781,257.5537109375,279.1807556152344,293.7205810546875,291.1918029785156,1.0,0.4106081128120422,0.685122549533844,0.685122549533844,1.0,1.0,-1.640880465507507,0.6877582669258118,0.9531222581863404,0.307421326637268,0.0,0.0,0.864472508430481,149.795166015625,157.0,-20.57695960998535,-19806.9140625,669.1332397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2120056152344,309.2879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18457.875,18000.0,0.0,0.0,0.4615682959556579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2061307430267334,1.206143856048584,-1.3008204405196013e-05,0.0,0.0004684331652242,0.0,0.0,205.95887756347656,0.0,0.0,0.0,0.6697958707809448,4.0,0.0,1.0
