time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562620,293.3408203125,297.1499938964844,293.1499938964844,0.0025036442093551,-189.94284057617188,294.33624267578125,0.3736208975315094,0.050000000745058,0.0500962883234024,293.906005859375,297.1499938964844,293.1499938964844,0.0028098623733967,-224.3861389160156,294.751708984375,0.3736208975315094,0.050000000745058,0.0527538023889064,293.20855712890625,297.1499938964844,293.1499938964844,0.3795014917850494,-5145.21484375,304.1570739746094,0.8537143468856812,0.465143471956253,0.3283708393573761,293.23223876953125,297.1499938964844,293.1499938964844,0.4859852194786072,-8453.7080078125,304.1597595214844,0.9118685126304626,0.566168487071991,0.5394094586372375,293.1637268066406,297.1499938964844,293.1499938964844,0.0400907732546329,-6144.9384765625,304.1512451171875,0.4705124795436859,0.0815251618623733,0.3923498094081878,291.1890563964844,291.1499938964844,259.0576171875,257.5866394042969,279.1822509765625,293.72967529296875,291.1898193359375,1.0,0.4126197397708893,0.688417911529541,0.688417911529541,1.0,1.0,-1.6358678340911863,0.6866088509559631,0.9492589235305786,0.3073080480098724,0.0,0.0,0.8601714372634888,152.87509155273438,160.0,-2.1857705116271973,-19782.560546875,674.1355590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3462829589844,309.37725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18173.642578125,18000.0,0.0,0.0,0.4597006440162658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1911028623580933,1.1911154985427856,-1.2725160559057258e-05,0.0,0.0004665377200581,0.0,0.0,198.77789306640625,0.0,0.0,0.0,0.6623222827911377,4.0,0.0,1.0
562680,293.3408203125,297.1499938964844,293.1499938964844,0.0025036442093551,-189.94284057617188,294.33624267578125,0.3736208975315094,0.050000000745058,0.0500962883234024,293.906005859375,297.1499938964844,293.1499938964844,0.0028098623733967,-224.3861389160156,294.751708984375,0.3736208975315094,0.050000000745058,0.0527538023889064,293.20855712890625,297.1499938964844,293.1499938964844,0.3795014917850494,-5145.21484375,304.1570739746094,0.8537143468856812,0.465143471956253,0.3283708393573761,293.23223876953125,297.1499938964844,293.1499938964844,0.4859852194786072,-8453.7080078125,304.1597595214844,0.9118685126304626,0.566168487071991,0.5394094586372375,293.1637268066406,297.1499938964844,293.1499938964844,0.0400907732546329,-6144.9384765625,304.1512451171875,0.4705124795436859,0.0815251618623733,0.3923498094081878,291.1890563964844,291.1499938964844,259.0576171875,257.5866394042969,279.1822509765625,293.72967529296875,291.1898193359375,1.0,0.4126197397708893,0.688417911529541,0.688417911529541,1.0,1.0,-1.6358678340911863,0.6866088509559631,0.9492589235305786,0.3073080480098724,0.0,0.0,0.8601714372634888,152.87509155273438,160.0,-2.1857705116271973,-19782.560546875,674.1355590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3462829589844,309.37725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18173.642578125,18000.0,0.0,0.0,0.4597006440162658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1911028623580933,1.1911154985427856,-1.2725160559057258e-05,0.0,0.0004665377200581,0.0,0.0,198.77789306640625,0.0,0.0,0.0,0.6623222827911377,4.0,0.0,1.0
562740,293.34136962890625,297.1499938964844,293.1499938964844,0.0024544200859963,-186.13204956054688,294.2779846191406,0.3715732991695404,0.050000000745058,0.0502154305577278,293.9169006347656,297.1499938964844,293.1499938964844,0.0025808922946453,-206.0807342529297,294.46942138671875,0.3715732991695404,0.050000000745058,0.0528792664408683,293.209716796875,297.1499938964844,293.1499938964844,0.3775250017642975,-5123.72216796875,304.1579895019531,0.8495998382568359,0.4634233713150024,0.3272844851016998,293.2316589355469,297.1499938964844,293.1499938964844,0.483512282371521,-8419.484375,304.1606140136719,0.9069175124168396,0.5642050504684448,0.5376973152160645,293.16461181640625,297.1499938964844,293.1499938964844,0.0396936126053333,-6111.78369140625,304.1514892578125,0.4667204320430755,0.0809971094131469,0.3905944228172302,291.20123291015625,291.1499938964844,259.0974426269531,257.6202087402344,279.1840515136719,293.7397766113281,291.2021179199219,1.0,0.4145964086055755,0.6919128894805908,0.6919128894805908,1.0,1.0,-1.6306941509246826,0.6854161024093628,0.9452780485153198,0.3071860074996948,0.0,0.0,0.8525505065917969,155.94712829589844,148.0,11.642016410827637,-19749.87109375,678.9617309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4555053710937,309.4493103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18152.568359375,18000.0,0.0,0.0,0.4575963318347931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1781039237976074,1.1781164407730105,-1.253337995876791e-05,0.0,0.000464402110083,0.0,0.0,193.2424774169922,0.0,0.0,0.0,0.6561214923858643,4.0,0.0,1.0
562800,293.34136962890625,297.1499938964844,293.1499938964844,0.0024544200859963,-186.13204956054688,294.2779846191406,0.3715732991695404,0.050000000745058,0.0502154305577278,293.9169006347656,297.1499938964844,293.1499938964844,0.0025808922946453,-206.0807342529297,294.46942138671875,0.3715732991695404,0.050000000745058,0.0528792664408683,293.209716796875,297.1499938964844,293.1499938964844,0.3775250017642975,-5123.72216796875,304.1579895019531,0.8495998382568359,0.4634233713150024,0.3272844851016998,293.2316589355469,297.1499938964844,293.1499938964844,0.483512282371521,-8419.484375,304.1606140136719,0.9069175124168396,0.5642050504684448,0.5376973152160645,293.16461181640625,297.1499938964844,293.1499938964844,0.0396936126053333,-6111.78369140625,304.1514892578125,0.4667204320430755,0.0809971094131469,0.3905944228172302,291.20123291015625,291.1499938964844,259.0974426269531,257.6202087402344,279.1840515136719,293.7397766113281,291.2021179199219,1.0,0.4145964086055755,0.6919128894805908,0.6919128894805908,1.0,1.0,-1.6306941509246826,0.6854161024093628,0.9452780485153198,0.3071860074996948,0.0,0.0,0.8525505065917969,155.94712829589844,148.0,11.642016410827637,-19749.87109375,678.9617309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4555053710937,309.4493103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18152.568359375,18000.0,0.0,0.0,0.4575963318347931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1781039237976074,1.1781164407730105,-1.253337995876791e-05,0.0,0.000464402110083,0.0,0.0,193.2424774169922,0.0,0.0,0.0,0.6561214923858643,4.0,0.0,1.0
562860,293.34185791015625,297.1499938964844,293.1499938964844,0.0023954475764185,-181.58457946777344,294.2200927734375,0.3729351758956909,0.050000000745058,0.0501358993351459,293.9276428222656,297.1499938964844,293.1499938964844,0.0023395279422402,-186.7599334716797,294.1844177246094,0.3729351758956909,0.050000000745058,0.0527955144643783,293.2109069824219,297.1499938964844,293.1499938964844,0.3752834498882293,-5099.3271484375,304.1590576171875,0.850650429725647,0.4616715312004089,0.3260093331336975,293.23095703125,297.1499938964844,293.1499938964844,0.4808303117752075,-8382.333984375,304.1615600585937,0.9082985520362854,0.5622806549072266,0.5357956886291504,293.165283203125,297.1499938964844,293.1499938964844,0.0391141958534717,-6063.6923828125,304.1519470214844,0.4669054746627807,0.0804921314120292,0.3878751397132873,291.2135314941406,291.1499938964844,259.13787841796875,257.654296875,279.1869506835937,293.7510681152344,291.21441650390625,1.0,0.4116188287734985,0.6957492828369141,0.6957492828369141,1.0,1.0,-1.6234208345413208,0.6833271384239197,0.9400936961174012,0.3066233992576599,0.0,0.0,0.8432592749595642,153.679931640625,136.0,15.597922325134276,-19680.060546875,667.4810180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5463256835937,309.5022277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18176.73828125,18000.0,0.0,0.0,0.4552806913852691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1629356145858765,1.1629480123519895,-1.2323214832576925e-05,0.0,0.0004620520339813,0.0,0.0,187.0388336181641,0.0,0.0,0.0,0.6489877104759216,4.0,0.0,1.0
562920,293.34185791015625,297.1499938964844,293.1499938964844,0.0023954475764185,-181.58457946777344,294.2200927734375,0.3729351758956909,0.050000000745058,0.0501358993351459,293.9276428222656,297.1499938964844,293.1499938964844,0.0023395279422402,-186.7599334716797,294.1844177246094,0.3729351758956909,0.050000000745058,0.0527955144643783,293.2109069824219,297.1499938964844,293.1499938964844,0.3752834498882293,-5099.3271484375,304.1590576171875,0.850650429725647,0.4616715312004089,0.3260093331336975,293.23095703125,297.1499938964844,293.1499938964844,0.4808303117752075,-8382.333984375,304.1615600585937,0.9082985520362854,0.5622806549072266,0.5357956886291504,293.165283203125,297.1499938964844,293.1499938964844,0.0391141958534717,-6063.6923828125,304.1519470214844,0.4669054746627807,0.0804921314120292,0.3878751397132873,291.2135314941406,291.1499938964844,259.13787841796875,257.654296875,279.1869506835937,293.7510681152344,291.21441650390625,1.0,0.4116188287734985,0.6957492828369141,0.6957492828369141,1.0,1.0,-1.6234208345413208,0.6833271384239197,0.9400936961174012,0.3066233992576599,0.0,0.0,0.8432592749595642,153.679931640625,136.0,15.597922325134276,-19680.060546875,667.4810180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5463256835937,309.5022277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18176.73828125,18000.0,0.0,0.0,0.4552806913852691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1629356145858765,1.1629480123519895,-1.2323214832576925e-05,0.0,0.0004620520339813,0.0,0.0,187.0388336181641,0.0,0.0,0.0,0.6489877104759216,4.0,0.0,1.0
562980,293.342041015625,297.1499938964844,293.1499938964844,0.0023308068048208,-176.6279296875,294.1609191894531,0.376765102148056,0.050000000745058,0.049920205026865,293.93817138671875,297.1499938964844,293.1499938964844,0.0020911935716867,-166.89146423339844,293.8948974609375,0.376765102148056,0.050000000745058,0.0525683797895908,293.2118835449219,297.1499938964844,293.1499938964844,0.3729749619960785,-5074.3017578125,304.1598815917969,0.8554570078849792,0.4599272608757019,0.3246314227581024,293.2299194335937,297.1499938964844,293.1499938964844,0.4781665802001953,-8345.61328125,304.1621398925781,0.9143828749656676,0.5604387521743774,0.5338233113288879,293.16552734375,297.1499938964844,293.1499938964844,0.0384729653596878,-6010.72216796875,304.1523742675781,0.4701023995876312,0.080056682229042,0.3847621977329254,291.2233581542969,291.1499938964844,259.1788635253906,257.68878173828125,279.1900634765625,293.7633361816406,291.223876953125,1.0,0.4057811498641968,0.6999112367630005,0.6999112367630005,1.0,1.0,-1.6151299476623535,0.6808304190635681,0.9342995285987854,0.3058515787124634,0.0,0.0,0.8327780365943909,147.7618865966797,124.0,13.175651550292969,-19583.71484375,645.33447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.628662109375,309.54107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18206.896484375,18000.0,0.0,0.0,0.4527048170566559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1448975801467896,1.1449097394943235,-1.207724471896654e-05,0.0,0.0004594378406181,0.0,0.0,179.8536376953125,0.0,0.0,0.0,0.6405520439147949,4.0,0.0,1.0
563040,293.342041015625,297.1499938964844,293.1499938964844,0.0023308068048208,-176.6279296875,294.1609191894531,0.376765102148056,0.050000000745058,0.049920205026865,293.93817138671875,297.1499938964844,293.1499938964844,0.0020911935716867,-166.89146423339844,293.8948974609375,0.376765102148056,0.050000000745058,0.0525683797895908,293.2118835449219,297.1499938964844,293.1499938964844,0.3729749619960785,-5074.3017578125,304.1598815917969,0.8554570078849792,0.4599272608757019,0.3246314227581024,293.2299194335937,297.1499938964844,293.1499938964844,0.4781665802001953,-8345.61328125,304.1621398925781,0.9143828749656676,0.5604387521743774,0.5338233113288879,293.16552734375,297.1499938964844,293.1499938964844,0.0384729653596878,-6010.72216796875,304.1523742675781,0.4701023995876312,0.080056682229042,0.3847621977329254,291.2233581542969,291.1499938964844,259.1788635253906,257.68878173828125,279.1900634765625,293.7633361816406,291.223876953125,1.0,0.4057811498641968,0.6999112367630005,0.6999112367630005,1.0,1.0,-1.6151299476623535,0.6808304190635681,0.9342995285987854,0.3058515787124634,0.0,0.0,0.8327780365943909,147.7618865966797,124.0,13.175651550292969,-19583.71484375,645.33447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.628662109375,309.54107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18206.896484375,18000.0,0.0,0.0,0.4527048170566559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1448975801467896,1.1449097394943235,-1.207724471896654e-05,0.0,0.0004594378406181,0.0,0.0,179.8536376953125,0.0,0.0,0.0,0.6405520439147949,4.0,0.0,1.0
563100,293.342041015625,297.1499938964844,293.1499938964844,0.0022975623141974,-174.092529296875,294.1302490234375,0.3793739378452301,0.050000000745058,0.0497796572744846,293.943359375,297.1499938964844,293.1499938964844,0.0019657560624182,-156.86692810058594,293.7476806640625,0.3793739378452301,0.050000000745058,0.0524203777313232,293.2123413085937,297.1499938964844,293.1499938964844,0.371843546628952,-5062.0888671875,304.16015625,0.858936071395874,0.4590542614459991,0.3239174783229828,293.2292785644531,297.1499938964844,293.1499938964844,0.4769015610218048,-8328.2744140625,304.1622314453125,0.9188504219055176,0.5595483779907227,0.5328318476676941,293.1654968261719,297.1499938964844,293.1499938964844,0.0381528474390506,-5984.3916015625,304.15252685546875,0.4724122881889343,0.0798645243048667,0.3831598162651062,291.22637939453125,291.1499938964844,259.199462890625,257.7061767578125,279.19158935546875,293.769775390625,291.2267150878906,1.0,0.4021050333976745,0.7021062970161438,0.7021062970161438,1.0,1.0,-1.6108123064041138,0.6795182228088379,0.931294083595276,0.3054365813732147,0.0,0.0,0.8273745179176331,143.92791748046875,124.0,10.455521583557127,-19528.94921875,631.8206176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6680908203125,309.556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18217.97265625,18000.0,0.0,0.0,0.4513125717639923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1350597143173218,1.1350717544555664,-1.194354445033241e-05,0.0,0.0004580248787533,0.0,0.0,176.00770568847656,0.0,0.0,0.0,0.6359645128250122,4.0,0.0,1.0
563160,293.3419189453125,297.1499938964844,293.1499938964844,0.0022641010582447,-171.54898071289062,294.0988464355469,0.3823766708374023,0.050000000745058,0.0496238209307193,293.94842529296875,297.1499938964844,293.1499938964844,0.0018400440458208,-146.8277587890625,293.59881591796875,0.3823766708374023,0.050000000745058,0.0522562749683856,293.2127990722656,297.1499938964844,293.1499938964844,0.3707329630851745,-5050.13134765625,304.1603088378906,0.8630430698394775,0.4581778049468994,0.3231899440288543,293.2286071777344,297.1499938964844,293.1499938964844,0.4756891429424286,-8311.7177734375,304.1622009277344,0.9241514801979064,0.5586767196655273,0.5318423509597778,293.1654052734375,297.1499938964844,293.1499938964844,0.0378380045294761,-5958.564453125,304.15264892578125,0.4750393033027649,0.0796875581145286,0.381552517414093,291.2281494140625,291.1499938964844,259.2201843261719,257.7236022949219,279.1930847167969,293.7763671875,291.228271484375,1.0,0.3980530500411987,0.7043740153312683,0.7043740153312683,1.0,1.0,-1.6064369678497314,0.6781870126724243,0.928250014781952,0.3050142228603363,0.0,0.0,0.8219823837280273,139.685302734375,112.0,7.351554870605469,-19471.279296875,617.2171020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70660400390625,309.5702819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18225.5390625,18000.0,0.0,0.0,0.4498516023159027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.124894380569458,1.1249061822891235,-1.18057505460456e-05,0.0,0.0004565421841107,0.0,0.0,172.0875701904297,0.0,0.0,0.0,0.6312322616577148,4.0,0.0,1.0
563220,293.3414306640625,297.1499938964844,293.1499938964844,0.0021971792448312,-166.48297119140625,294.0340881347656,0.3894472420215606,0.050000000745058,0.0492794029414653,293.9584350585937,297.1499938964844,293.1499938964844,0.0015885954489931,-126.76461791992188,293.29620361328125,0.3894472420215606,0.050000000745058,0.0518935844302177,293.21368408203125,297.1499938964844,293.1499938964844,0.3685697019100189,-5026.9072265625,304.1604919433594,0.8730272650718689,0.4564055502414703,0.3216983377933502,293.2271423339844,297.1499938964844,293.1499938964844,0.4734196066856384,-8280.8662109375,304.1618957519531,0.9369208812713624,0.5569833517074585,0.5298779606819153,293.1650085449219,297.1499938964844,293.1499938964844,0.0372295454144477,-5908.82861328125,304.1527709960937,0.4809922873973846,0.0793732032179832,0.3783624470233917,291.22821044921875,291.1499938964844,259.2617492675781,257.7586364746094,279.1960144042969,293.79010009765625,291.22802734375,1.0,0.3890668153762817,0.7091226577758789,0.7091226577758789,1.0,1.0,-1.597609043121338,0.6755054593086243,0.9221035838127136,0.304165780544281,0.0,0.0,0.8115053176879883,130.32626342773438,100.0,1.1644331216812134,-19350.44140625,585.8042602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7804870605469,309.5928039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18230.353515625,18000.0,0.0,0.0,0.4467349350452423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1042054891586304,1.1042170524597168,-1.152679124061251e-05,0.0,0.0004533791798166,0.0,0.0,164.28050231933594,0.0,0.0,0.0,0.6216245889663696,4.0,0.0,1.0
563280,293.3414306640625,297.1499938964844,293.1499938964844,0.0021971792448312,-166.48297119140625,294.0340881347656,0.3894472420215606,0.050000000745058,0.0492794029414653,293.9584350585937,297.1499938964844,293.1499938964844,0.0015885954489931,-126.76461791992188,293.29620361328125,0.3894472420215606,0.050000000745058,0.0518935844302177,293.21368408203125,297.1499938964844,293.1499938964844,0.3685697019100189,-5026.9072265625,304.1604919433594,0.8730272650718689,0.4564055502414703,0.3216983377933502,293.2271423339844,297.1499938964844,293.1499938964844,0.4734196066856384,-8280.8662109375,304.1618957519531,0.9369208812713624,0.5569833517074585,0.5298779606819153,293.1650085449219,297.1499938964844,293.1499938964844,0.0372295454144477,-5908.82861328125,304.1527709960937,0.4809922873973846,0.0793732032179832,0.3783624470233917,291.22821044921875,291.1499938964844,259.2617492675781,257.7586364746094,279.1960144042969,293.79010009765625,291.22802734375,1.0,0.3890668153762817,0.7091226577758789,0.7091226577758789,1.0,1.0,-1.597609043121338,0.6755054593086243,0.9221035838127136,0.304165780544281,0.0,0.0,0.8115053176879883,130.32626342773438,100.0,1.1644331216812134,-19350.44140625,585.8042602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7804870605469,309.5928039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18230.353515625,18000.0,0.0,0.0,0.4467349350452423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1042054891586304,1.1042170524597168,-1.152679124061251e-05,0.0,0.0004533791798166,0.0,0.0,164.28050231933594,0.0,0.0,0.0,0.6216245889663696,4.0,0.0,1.0
563340,293.3406677246094,297.1499938964844,293.1499938964844,0.0021308499854058,-161.4818878173828,293.96746826171875,0.3970932960510254,0.050000000745058,0.048906534910202,293.9682006835937,297.1499938964844,293.1499938964844,0.0013377296272665,-106.76079559326172,292.9877014160156,0.3970932960510254,0.050000000745058,0.0515009351074695,293.21466064453125,297.1499938964844,293.1499938964844,0.3664575219154358,-5004.27880859375,304.1604919433594,0.8853315114974976,0.4545952081680298,0.3201606869697571,293.2255859375,297.1499938964844,293.1499938964844,0.4713282883167267,-8252.5546875,304.16143798828125,0.951963484287262,0.5553471446037292,0.5279397368431091,293.1644897460937,297.1499938964844,293.1499938964844,0.0366503819823265,-5861.65380859375,304.1528015136719,0.4877730011940002,0.0791019350290298,0.375236451625824,291.2247009277344,291.1499938964844,259.30340576171875,257.79376220703125,279.1988525390625,293.80450439453125,291.22430419921875,1.0,0.37918221950531,0.7141526341438293,0.7141526341438293,1.0,1.0,-1.588763952255249,0.6728301644325256,0.9159337282180786,0.3033268451690674,0.0,0.0,0.8017509579658508,120.20944213867188,88.0,-3.9034245014190674,-19226.09375,552.6555786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8484802246094,309.6098327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18223.546875,18000.0,0.0,0.0,0.4433932602405548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0839205980300903,1.083931803703308,-1.1255717254243793e-05,0.0,0.000449987797765,0.0,0.0,156.8514404296875,0.0,0.0,0.0,0.6122347712516785,4.0,0.0,1.0
563400,293.3406677246094,297.1499938964844,293.1499938964844,0.0021308499854058,-161.4818878173828,293.96746826171875,0.3970932960510254,0.050000000745058,0.048906534910202,293.9682006835937,297.1499938964844,293.1499938964844,0.0013377296272665,-106.76079559326172,292.9877014160156,0.3970932960510254,0.050000000745058,0.0515009351074695,293.21466064453125,297.1499938964844,293.1499938964844,0.3664575219154358,-5004.27880859375,304.1604919433594,0.8853315114974976,0.4545952081680298,0.3201606869697571,293.2255859375,297.1499938964844,293.1499938964844,0.4713282883167267,-8252.5546875,304.16143798828125,0.951963484287262,0.5553471446037292,0.5279397368431091,293.1644897460937,297.1499938964844,293.1499938964844,0.0366503819823265,-5861.65380859375,304.1528015136719,0.4877730011940002,0.0791019350290298,0.375236451625824,291.2247009277344,291.1499938964844,259.30340576171875,257.79376220703125,279.1988525390625,293.80450439453125,291.22430419921875,1.0,0.37918221950531,0.7141526341438293,0.7141526341438293,1.0,1.0,-1.588763952255249,0.6728301644325256,0.9159337282180786,0.3033268451690674,0.0,0.0,0.8017509579658508,120.20944213867188,88.0,-3.9034245014190674,-19226.09375,552.6555786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8484802246094,309.6098327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18223.546875,18000.0,0.0,0.0,0.4433932602405548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0839205980300903,1.083931803703308,-1.1255717254243793e-05,0.0,0.000449987797765,0.0,0.0,156.8514404296875,0.0,0.0,0.0,0.6122347712516785,4.0,0.0,1.0
563460,293.3396911621094,297.1499938964844,293.1499938964844,0.002065465087071,-156.5633544921875,293.8998413085937,0.4051465392112732,0.050000000745058,0.0485168732702732,293.977783203125,297.1499938964844,293.1499938964844,0.0010877919849008,-86.83285522460938,292.674072265625,0.4051465392112732,0.050000000745058,0.0510906018316745,293.2157592773437,297.1499938964844,293.1499938964844,0.364357978105545,-4981.7861328125,304.1604919433594,0.9000592827796936,0.4527352750301361,0.3185773193836212,293.2239685058594,297.1499938964844,293.1499938964844,0.4693708419799804,-8226.095703125,304.160888671875,0.9684703946113586,0.5537587404251099,0.5260307192802429,293.1638488769531,297.1499938964844,293.1499938964844,0.0360970869660377,-5816.66748046875,304.1528015136719,0.4956335425376892,0.0788644254207611,0.3721883893013,291.2189025878906,291.1499938964844,259.3450622558594,257.828857421875,279.2016906738281,293.8196716308594,291.2183532714844,1.0,0.3686025738716125,0.7194676995277405,0.7194676995277405,1.0,1.0,-1.5799511671066284,0.6701771020889282,0.9097740650177002,0.3025034070014953,0.0,0.0,0.792942464351654,109.6466293334961,76.0,-7.355253219604492,-19101.177734375,518.6749877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.907958984375,309.6213073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18208.5234375,18000.0,0.0,0.0,0.4398798644542694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0648356676101685,1.0648466348648071,-1.1003294275724327e-05,0.0,0.0004464221419766,0.0,0.0,150.06689453125,0.0,0.0,0.0,0.6034282445907593,4.0,0.0,1.0
563520,293.3396911621094,297.1499938964844,293.1499938964844,0.002065465087071,-156.5633544921875,293.8998413085937,0.4051465392112732,0.050000000745058,0.0485168732702732,293.977783203125,297.1499938964844,293.1499938964844,0.0010877919849008,-86.83285522460938,292.674072265625,0.4051465392112732,0.050000000745058,0.0510906018316745,293.2157592773437,297.1499938964844,293.1499938964844,0.364357978105545,-4981.7861328125,304.1604919433594,0.9000592827796936,0.4527352750301361,0.3185773193836212,293.2239685058594,297.1499938964844,293.1499938964844,0.4693708419799804,-8226.095703125,304.160888671875,0.9684703946113586,0.5537587404251099,0.5260307192802429,293.1638488769531,297.1499938964844,293.1499938964844,0.0360970869660377,-5816.66748046875,304.1528015136719,0.4956335425376892,0.0788644254207611,0.3721883893013,291.2189025878906,291.1499938964844,259.3450622558594,257.828857421875,279.2016906738281,293.8196716308594,291.2183532714844,1.0,0.3686025738716125,0.7194676995277405,0.7194676995277405,1.0,1.0,-1.5799511671066284,0.6701771020889282,0.9097740650177002,0.3025034070014953,0.0,0.0,0.792942464351654,109.6466293334961,76.0,-7.355253219604492,-19101.177734375,518.6749877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.907958984375,309.6213073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18208.5234375,18000.0,0.0,0.0,0.4398798644542694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0648356676101685,1.0648466348648071,-1.1003294275724327e-05,0.0,0.0004464221419766,0.0,0.0,150.06689453125,0.0,0.0,0.0,0.6034282445907593,4.0,0.0,1.0
563580,293.33856201171875,297.1499938964844,293.1499938964844,0.0020012857858091,-151.73983764648438,293.8320007324219,0.4145663678646087,0.050000000745058,0.0481180250644683,293.9872131347656,297.1499938964844,293.1499938964844,0.0008396275807172,-67.0406494140625,292.3561706542969,0.4145663678646087,0.050000000745058,0.0506705977022647,293.21697998046875,297.1499938964844,293.1499938964844,0.3622363805770874,-4959.0244140625,304.1605529785156,0.918528139591217,0.4508194029331207,0.3169489800930023,293.22235107421875,297.1499938964844,293.1499938964844,0.4675025343894958,-8200.8212890625,304.1603698730469,0.9855406880378724,0.5522103309631348,0.5241510272026062,293.16314697265625,297.1499938964844,293.1499938964844,0.0355644524097442,-5773.361328125,304.1527404785156,0.5051461458206177,0.0786528140306472,0.3692183792591095,291.2119140625,291.1499938964844,259.38653564453125,257.8638916015625,279.20458984375,293.83551025390625,291.2113037109375,1.0,0.357453852891922,0.7250719666481018,0.7250719666481018,1.0,1.0,-1.5711908340454102,0.6675488352775574,0.9036419987678528,0.3016943633556366,0.0,0.0,0.7851508259773254,98.84119415283205,64.0,-9.332902908325195,-18977.234375,484.435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95654296875,309.6268005371094,278.1499938964844,0.0,18000.0,313.1499938964844,18188.919921875,18000.0,0.0,0.0,0.4362615644931793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0474138259887695,1.0474246740341189,-1.077539855032228e-05,0.0,0.0004427500243764,0.0,0.0,144.0477294921875,0.0,0.0,0.0,0.5954136848449707,4.0,0.0,1.0
563640,293.33856201171875,297.1499938964844,293.1499938964844,0.0020012857858091,-151.73983764648438,293.8320007324219,0.4145663678646087,0.050000000745058,0.0481180250644683,293.9872131347656,297.1499938964844,293.1499938964844,0.0008396275807172,-67.0406494140625,292.3561706542969,0.4145663678646087,0.050000000745058,0.0506705977022647,293.21697998046875,297.1499938964844,293.1499938964844,0.3622363805770874,-4959.0244140625,304.1605529785156,0.918528139591217,0.4508194029331207,0.3169489800930023,293.22235107421875,297.1499938964844,293.1499938964844,0.4675025343894958,-8200.8212890625,304.1603698730469,0.9855406880378724,0.5522103309631348,0.5241510272026062,293.16314697265625,297.1499938964844,293.1499938964844,0.0355644524097442,-5773.361328125,304.1527404785156,0.5051461458206177,0.0786528140306472,0.3692183792591095,291.2119140625,291.1499938964844,259.38653564453125,257.8638916015625,279.20458984375,293.83551025390625,291.2113037109375,1.0,0.357453852891922,0.7250719666481018,0.7250719666481018,1.0,1.0,-1.5711908340454102,0.6675488352775574,0.9036419987678528,0.3016943633556366,0.0,0.0,0.7851508259773254,98.84119415283205,64.0,-9.332902908325195,-18977.234375,484.435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95654296875,309.6268005371094,278.1499938964844,0.0,18000.0,313.1499938964844,18188.919921875,18000.0,0.0,0.0,0.4362615644931793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0474138259887695,1.0474246740341189,-1.077539855032228e-05,0.0,0.0004427500243764,0.0,0.0,144.0477294921875,0.0,0.0,0.0,0.5954136848449707,4.0,0.0,1.0
563700,293.3379211425781,297.1499938964844,293.1499938964844,0.0019695810042321,-149.357177734375,293.7981872558594,0.4202100038528442,0.050000000745058,0.0479164607822895,293.99188232421875,297.1499938964844,293.1499938964844,0.0007157860673032,-57.16030502319336,292.19580078125,0.4202100038528442,0.050000000745058,0.050458338111639,293.2176513671875,297.1499938964844,293.1499938964844,0.3611590564250946,-4947.4482421875,304.1605834960937,0.9297240376472472,0.449838787317276,0.3161177039146423,293.2215576171875,297.1499938964844,293.1499938964844,0.4665918946266174,-8188.4833984375,304.1601257324219,0.9940070509910583,0.551449716091156,0.5232221484184265,293.1628112792969,297.1499938964844,293.1499938964844,0.0353045910596847,-5752.21484375,304.1527099609375,0.510781466960907,0.0785551816225051,0.3677616417407989,291.20819091796875,291.1499938964844,259.4071655273437,257.8813171386719,279.2060852050781,293.8436889648437,291.20758056640625,1.0,0.3516826033592224,0.727989673614502,0.727989673614502,1.0,1.0,-1.5668319463729858,0.6662412881851196,0.9005905985832214,0.3012921810150146,0.0,0.0,0.7816442251205444,93.3821792602539,64.0,-9.844670295715332,-18915.87890625,467.3147888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9761047363281,309.6271057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18178.134765625,18000.0,0.0,0.0,0.434432178735733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0394165515899658,1.0394271612167358,-1.0671615200408269e-05,0.0,0.0004408934328239,0.0,0.0,141.33987426757812,0.0,0.0,0.0,0.591742753982544,4.0,0.0,1.0
563760,293.3373107910156,297.1499938964844,293.1499938964844,0.0019395335111767,-147.08677673339844,293.765869140625,0.4261601865291595,0.050000000745058,0.0477309823036193,293.9964904785156,297.1499938964844,293.1499938964844,0.0005944306612946,-47.47171401977539,292.03643798828125,0.4261601865291595,0.050000000745058,0.0502630211412906,293.21832275390625,297.1499938964844,293.1499938964844,0.3600154519081116,-4935.08349609375,304.1607360839844,0.9407989978790284,0.4488529562950134,0.3152898252010345,293.2200622558594,297.1499938964844,293.1499938964844,0.4622179269790649,-8124.05322265625,304.1666259765625,0.9990000128746032,0.550834596157074,0.518742561340332,293.16241455078125,297.1499938964844,293.1499938964844,0.0350550636649131,-5731.74951171875,304.1526794433594,0.5165868401527405,0.0784723833203315,0.3664155602455139,291.206298828125,291.1499938964844,259.4277038574219,257.898681640625,279.22412109375,293.8505249023437,291.2068176269531,1.0,0.345678448677063,0.7277095317840576,0.7277095317840576,1.0,1.0,-1.5584462881088257,0.6623372435569763,0.8961090445518494,0.2993069291114807,0.0,0.0,0.7781162858009338,88.27976989746094,52.0,-2.841196298599243,-18817.333984375,448.9419250488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99383544921875,309.6349792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18169.1953125,18000.0,0.0,0.0,0.432585209608078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0318461656570437,1.031856656074524,-1.0574374755378813e-05,0.0,0.0004390189715195,0.0,0.0,138.81317138671875,0.0,0.0,0.0,0.5882631540298462,4.0,0.0,1.0
563820,293.3432922363281,297.1499938964844,293.1499938964844,0.0018616223242133,-140.9334259033203,293.7216796875,0.4377355277538299,0.050000000745058,0.0474324002861976,294.0056457519531,297.1499938964844,293.1499938964844,0.0002603722095955,-0.5639941692352295,291.7625732421875,0.4377355277538299,0.050000000745058,0.0499485991895198,293.21978759765625,297.1499938964844,293.1499938964844,0.3562457263469696,-4893.02685546875,304.1634826660156,0.9595071077346802,0.4468253850936889,0.3136740326881408,293.19061279296875,297.1499938964844,293.1499938964844,0.430611252784729,-7660.8076171875,304.21356201171875,0.9990000128746032,0.5549487471580505,0.4891848564147949,293.1617126464844,297.1499938964844,293.1499938964844,0.0344319120049476,-5677.1220703125,304.15283203125,0.5274726748466492,0.0783009901642799,0.3642405867576599,291.2514343261719,291.1499938964844,259.46844482421875,257.9331359863281,279.2437438964844,293.7953491210937,291.2557373046875,1.0,0.3322174251079559,0.7269384860992432,0.7269384860992432,1.0,1.0,-1.517633318901062,0.6434480547904968,0.8741852641105652,0.2889082431793213,0.0,0.0,0.7621268630027771,79.5479507446289,55.0,52.30722427368164,-18441.619140625,403.8192138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0733337402344,309.7017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18307.9609375,18000.0,0.0,0.0,0.4282813370227813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0080585479736328,1.0080689191818235,-1.0311093319614884e-05,0.0,0.0004346511268522,0.0,0.0,131.43031311035156,0.0,0.0,0.0,0.5773228406906128,4.0,0.0,1.0
563880,293.3432922363281,297.1499938964844,293.1499938964844,0.0018616223242133,-140.9334259033203,293.7216796875,0.4377355277538299,0.050000000745058,0.0474324002861976,294.0056457519531,297.1499938964844,293.1499938964844,0.0002603722095955,-0.5639941692352295,291.7625732421875,0.4377355277538299,0.050000000745058,0.0499485991895198,293.21978759765625,297.1499938964844,293.1499938964844,0.3562457263469696,-4893.02685546875,304.1634826660156,0.9595071077346802,0.4468253850936889,0.3136740326881408,293.19061279296875,297.1499938964844,293.1499938964844,0.430611252784729,-7660.8076171875,304.21356201171875,0.9990000128746032,0.5549487471580505,0.4891848564147949,293.1617126464844,297.1499938964844,293.1499938964844,0.0344319120049476,-5677.1220703125,304.15283203125,0.5274726748466492,0.0783009901642799,0.3642405867576599,291.2514343261719,291.1499938964844,259.46844482421875,257.9331359863281,279.2437438964844,293.7953491210937,291.2557373046875,1.0,0.3322174251079559,0.7269384860992432,0.7269384860992432,1.0,1.0,-1.517633318901062,0.6434480547904968,0.8741852641105652,0.2889082431793213,0.0,0.0,0.7621268630027771,79.5479507446289,55.0,52.30722427368164,-18441.619140625,403.8192138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0733337402344,309.7017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18307.9609375,18000.0,0.0,0.0,0.4282813370227813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0080585479736328,1.0080689191818235,-1.0311093319614884e-05,0.0,0.0004346511268522,0.0,0.0,131.43031311035156,0.0,0.0,0.0,0.5773228406906128,4.0,0.0,1.0
563940,293.3656616210937,297.1499938964844,293.1499938964844,0.0017468032892793,-132.0904083251953,293.6206970214844,0.4469975233078003,0.050000000745058,0.0472366847097873,294.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7206115722656,0.4469975233078003,0.050000000745058,0.049742504954338,293.2219543457031,297.1499938964844,293.1499938964844,0.3528760373592376,-4855.96630859375,304.1645202636719,0.9716213941574096,0.4446174800395965,0.3120218515396118,293.1379089355469,297.1499938964844,293.1499938964844,0.4077592194080353,-7332.2783203125,304.2296142578125,0.9990000128746032,0.5645871162414551,0.468766838312149,293.1627197265625,297.1499938964844,293.1499938964844,0.0337779782712459,-5620.7900390625,304.1529846191406,0.5350415706634521,0.0778048038482666,0.3614888787269592,291.2839660644531,291.1499938964844,259.5086364746094,257.9671936035156,279.218017578125,293.6750793457031,291.2846069335937,1.0,0.3231951594352722,0.7261674404144287,0.7261674404144287,1.0,1.0,-1.487342357635498,0.6294613480567932,0.8578810095787048,0.2810710370540619,0.0,0.0,0.7415217161178589,73.7688980102539,73.0,35.408546447753906,-18102.234375,373.4435119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2198486328125,309.74517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18452.275390625,18000.0,0.0,0.0,0.4228449463844299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9664435982704164,0.9664534330368042,-9.844759915722534e-06,0.0,0.0004291338555049,0.0,0.0,119.0344696044922,0.0,0.0,0.0,0.558763325214386,4.0,0.0,1.0
564000,293.3656616210937,297.1499938964844,293.1499938964844,0.0017468032892793,-132.0904083251953,293.6206970214844,0.4469975233078003,0.050000000745058,0.0472366847097873,294.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7206115722656,0.4469975233078003,0.050000000745058,0.049742504954338,293.2219543457031,297.1499938964844,293.1499938964844,0.3528760373592376,-4855.96630859375,304.1645202636719,0.9716213941574096,0.4446174800395965,0.3120218515396118,293.1379089355469,297.1499938964844,293.1499938964844,0.4077592194080353,-7332.2783203125,304.2296142578125,0.9990000128746032,0.5645871162414551,0.468766838312149,293.1627197265625,297.1499938964844,293.1499938964844,0.0337779782712459,-5620.7900390625,304.1529846191406,0.5350415706634521,0.0778048038482666,0.3614888787269592,291.2839660644531,291.1499938964844,259.5086364746094,257.9671936035156,279.218017578125,293.6750793457031,291.2846069335937,1.0,0.3231951594352722,0.7261674404144287,0.7261674404144287,1.0,1.0,-1.487342357635498,0.6294613480567932,0.8578810095787048,0.2810710370540619,0.0,0.0,0.7415217161178589,73.7688980102539,73.0,35.408546447753906,-18102.234375,373.4435119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2198486328125,309.74517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18452.275390625,18000.0,0.0,0.0,0.4228449463844299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9664435982704164,0.9664534330368042,-9.844759915722534e-06,0.0,0.0004291338555049,0.0,0.0,119.0344696044922,0.0,0.0,0.0,0.558763325214386,4.0,0.0,1.0
564060,293.3927307128906,297.1499938964844,293.1499938964844,0.0016327768098562,-123.5640640258789,293.4567565917969,0.4470058083534241,0.050000000745058,0.0472366102039814,294.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27069091796875,0.4470058083534241,0.050000000745058,0.0497424267232418,293.22467041015625,297.1499938964844,293.1499938964844,0.3511250615119934,-4837.8779296875,304.1625061035156,0.9700055122375488,0.4422490000724792,0.3104074895381927,293.0968017578125,297.1499938964844,293.1499938964844,0.4065699577331543,-7328.95947265625,304.2041015625,0.9990000128746032,0.5732929706573486,0.4687501788139343,293.1650085449219,297.1499938964844,293.1499938964844,0.0332561507821083,-5578.7255859375,304.15283203125,0.5330581068992615,0.0770180970430374,0.3582095801830292,291.26519775390625,291.1499938964844,259.5481262207031,258.000732421875,279.1932678222656,293.5907592773437,291.2614440917969,1.0,0.3231000006198883,0.7257830500602722,0.7257830500602722,1.0,1.0,-1.481431484222412,0.6267140507698059,0.8547174334526062,0.2793721854686737,0.0,0.0,0.7267502546310425,73.65482330322266,91.0,-22.398984909057617,-17936.68359375,370.1993103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3742980957031,309.75152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18393.080078125,18000.0,0.0,0.0,0.4166995882987976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9268768429756165,0.926886260509491,-9.376467460242566e-06,0.0,0.0004228971083648,0.0,0.0,107.70428466796876,0.0,0.0,0.0,0.5412127375602722,4.0,0.0,1.0
564120,293.3927307128906,297.1499938964844,293.1499938964844,0.0016327768098562,-123.5640640258789,293.4567565917969,0.4470058083534241,0.050000000745058,0.0472366102039814,294.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27069091796875,0.4470058083534241,0.050000000745058,0.0497424267232418,293.22467041015625,297.1499938964844,293.1499938964844,0.3511250615119934,-4837.8779296875,304.1625061035156,0.9700055122375488,0.4422490000724792,0.3104074895381927,293.0968017578125,297.1499938964844,293.1499938964844,0.4065699577331543,-7328.95947265625,304.2041015625,0.9990000128746032,0.5732929706573486,0.4687501788139343,293.1650085449219,297.1499938964844,293.1499938964844,0.0332561507821083,-5578.7255859375,304.15283203125,0.5330581068992615,0.0770180970430374,0.3582095801830292,291.26519775390625,291.1499938964844,259.5481262207031,258.000732421875,279.1932678222656,293.5907592773437,291.2614440917969,1.0,0.3231000006198883,0.7257830500602722,0.7257830500602722,1.0,1.0,-1.481431484222412,0.6267140507698059,0.8547174334526062,0.2793721854686737,0.0,0.0,0.7267502546310425,73.65482330322266,91.0,-22.398984909057617,-17936.68359375,370.1993103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3742980957031,309.75152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18393.080078125,18000.0,0.0,0.0,0.4166995882987976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9268768429756165,0.926886260509491,-9.376467460242566e-06,0.0,0.0004228971083648,0.0,0.0,107.70428466796876,0.0,0.0,0.0,0.5412127375602722,4.0,0.0,1.0
564180,293.4065246582031,297.1499938964844,293.1499938964844,0.0015528481453657,-117.76412200927734,293.2876892089844,0.4396437704563141,0.050000000745058,0.0473896339535713,294.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2165222167969,0.4396437704563141,0.050000000745058,0.049903567880392,293.2276306152344,297.1499938964844,293.1499938964844,0.3505412638187408,-4833.158203125,304.1593322753906,0.9572944045066832,0.4397574663162231,0.3088180422782898,293.0914306640625,297.1499938964844,293.1499938964844,0.4230855107307434,-7585.92236328125,304.15826416015625,0.9990000128746032,0.5758092999458313,0.4847761392593384,293.16754150390625,297.1499938964844,293.1499938964844,0.0329105034470558,-5553.70751953125,304.1524658203125,0.5239959955215454,0.0761249288916587,0.3550455272197723,291.2090148925781,291.1499938964844,259.5867614746094,258.0336303710937,279.2060241699219,293.59796142578125,291.2037658691406,1.0,0.329605221748352,0.7253986597061157,0.7253986597061157,1.0,1.0,-1.4953324794769287,0.6329813599586487,0.8623510599136353,0.2826860249042511,0.0,0.0,0.7224265336990356,77.98540496826172,109.0,-66.9703369140625,-17946.423828125,388.2109069824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4559020996094,309.7229309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18186.01953125,18000.0,0.0,0.0,0.4107885956764221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9059994220733644,0.9060085415840148,-9.097272595681716e-06,0.0,0.0004168981977272,0.0,0.0,101.72599029541016,0.0,0.0,0.0,0.5318343639373779,4.0,0.0,1.0
564240,293.4065246582031,297.1499938964844,293.1499938964844,0.0015528481453657,-117.76412200927734,293.2876892089844,0.4396437704563141,0.050000000745058,0.0473896339535713,294.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2165222167969,0.4396437704563141,0.050000000745058,0.049903567880392,293.2276306152344,297.1499938964844,293.1499938964844,0.3505412638187408,-4833.158203125,304.1593322753906,0.9572944045066832,0.4397574663162231,0.3088180422782898,293.0914306640625,297.1499938964844,293.1499938964844,0.4230855107307434,-7585.92236328125,304.15826416015625,0.9990000128746032,0.5758092999458313,0.4847761392593384,293.16754150390625,297.1499938964844,293.1499938964844,0.0329105034470558,-5553.70751953125,304.1524658203125,0.5239959955215454,0.0761249288916587,0.3550455272197723,291.2090148925781,291.1499938964844,259.5867614746094,258.0336303710937,279.2060241699219,293.59796142578125,291.2037658691406,1.0,0.329605221748352,0.7253986597061157,0.7253986597061157,1.0,1.0,-1.4953324794769287,0.6329813599586487,0.8623510599136353,0.2826860249042511,0.0,0.0,0.7224265336990356,77.98540496826172,109.0,-66.9703369140625,-17946.423828125,388.2109069824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4559020996094,309.7229309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18186.01953125,18000.0,0.0,0.0,0.4107885956764221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9059994220733644,0.9060085415840148,-9.097272595681716e-06,0.0,0.0004168981977272,0.0,0.0,101.72599029541016,0.0,0.0,0.0,0.5318343639373779,4.0,0.0,1.0
564300,293.4063720703125,297.1499938964844,293.1499938964844,0.0015284961555153,-116.06063079833984,293.2157897949219,0.4343574643135071,0.050000000745058,0.0475126840174198,294.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18389892578125,0.4343574643135071,0.050000000745058,0.0500331446528434,293.22918701171875,297.1499938964844,293.1499938964844,0.3504216372966766,-4832.66943359375,304.1578369140625,0.9475700855255128,0.438467800617218,0.3080288767814636,293.103271484375,297.1499938964844,293.1499938964844,0.436394065618515,-7786.33984375,304.132568359375,0.9990000128746032,0.5742312073707581,0.4972905218601227,293.1687316894531,297.1499938964844,293.1499938964844,0.0327861495316028,-5545.5703125,304.1522521972656,0.5179435610771179,0.0756707638502121,0.3536208868026733,291.1758117675781,291.1499938964844,259.6057434082031,258.0498046875,279.2251281738281,293.6312866210937,291.1703796386719,1.0,0.3348056375980377,0.7252064943313599,0.7252064943313599,1.0,1.0,-1.507997989654541,0.6387248635292053,0.8692731857299805,0.2857805490493774,0.0,0.0,0.724021315574646,81.49821472167969,109.0,-79.69081115722656,-18006.6328125,403.7741394042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4514465332031,309.6904602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18070.46875,18000.0,0.0,0.0,0.4082206189632416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9038297533988952,0.9038388133049012,-9.047295861819292e-06,0.0,0.0004142920370213,0.0,0.0,100.9439926147461,0.0,0.0,0.0,0.5307697653770447,4.0,0.0,1.0
