time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564360,293.4010925292969,297.1499938964844,293.1499938964844,0.0015158826718106,-115.24662017822266,293.1568908691406,0.4285724759101867,0.050000000745058,0.0476629771292209,294.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.4285724759101867,0.050000000745058,0.0501914098858833,293.2308044433594,297.1499938964844,293.1499938964844,0.350325345993042,-4832.361328125,304.1565856933594,0.936104953289032,0.4371489882469177,0.3072402775287628,293.1242980957031,297.1499938964844,293.1499938964844,0.4524217844009399,-8024.0166015625,304.1065979003906,0.9990000128746032,0.5707049369812012,0.5121617317199707,293.16973876953125,297.1499938964844,293.1499938964844,0.0326926372945308,-5540.0439453125,304.1520080566406,0.5114221572875977,0.0752313509583473,0.352359265089035,291.1420593261719,291.1499938964844,259.6244506835937,258.0657653808594,279.2551574707031,293.68603515625,291.1368408203125,1.0,0.3410541415214538,0.724791407585144,0.724791407585144,1.0,1.0,-1.5237571001052856,0.6458385586738586,0.8779184818267822,0.2896073758602142,0.0,0.0,0.7279353737831116,85.79767608642578,112.0,-85.96546936035156,-18094.9921875,423.2803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4113464355469,309.6434631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17955.876953125,18000.0,0.0,0.0,0.4060533940792084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9070975184440612,0.9071065783500672,-9.057315764948726e-06,0.0,0.0004120925732422,0.0,0.0,101.58634948730467,0.0,0.0,0.0,0.532098650932312,4.0,0.0,1.0
564420,293.3765563964844,297.1499938964844,293.1499938964844,0.0015211929567158,-115.84059143066406,293.0982971191406,0.4201676547527313,0.050000000745058,0.0479180961847305,294.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0993957519531,0.4201676547527313,0.050000000745058,0.0504600629210472,293.2338562011719,297.1499938964844,293.1499938964844,0.3493807911872864,-4822.70458984375,304.15606689453125,0.9174929857254028,0.4344831109046936,0.3055922985076904,293.1820983886719,297.1499938964844,293.1499938964844,0.4766214489936828,-8370.6396484375,304.0819702148437,0.9986279606819152,0.5596590638160706,0.5333383679389954,293.1705017089844,297.1499938964844,293.1499938964844,0.0324894525110721,-5526.05810546875,304.15167236328125,0.5016476511955261,0.0745743364095687,0.3502802848815918,291.095947265625,291.1499938964844,259.6610412597656,258.0971069335937,279.3529357910156,293.8486328125,291.0943603515625,1.0,0.3502928614616394,0.7239612340927124,0.7239612340927124,1.0,1.0,-1.545540690422058,0.6555556654930115,0.8899850249290466,0.2950630486011505,0.0,0.0,0.7387786507606506,93.01771545410156,115.0,-58.04479217529297,-18207.955078125,454.1345520019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2366027832031,309.5340270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17793.759765625,18000.0,0.0,0.0,0.4030705690383911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9258440732955932,0.9258533120155334,-9.229312126990408e-06,0.0,0.0004090653965249,0.0,0.0,106.28495025634766,0.0,0.0,0.0,0.5401608943939209,4.0,0.0,1.0
564480,293.3765563964844,297.1499938964844,293.1499938964844,0.0015211929567158,-115.84059143066406,293.0982971191406,0.4201676547527313,0.050000000745058,0.0479180961847305,294.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0993957519531,0.4201676547527313,0.050000000745058,0.0504600629210472,293.2338562011719,297.1499938964844,293.1499938964844,0.3493807911872864,-4822.70458984375,304.15606689453125,0.9174929857254028,0.4344831109046936,0.3055922985076904,293.1820983886719,297.1499938964844,293.1499938964844,0.4766214489936828,-8370.6396484375,304.0819702148437,0.9986279606819152,0.5596590638160706,0.5333383679389954,293.1705017089844,297.1499938964844,293.1499938964844,0.0324894525110721,-5526.05810546875,304.15167236328125,0.5016476511955261,0.0745743364095687,0.3502802848815918,291.095947265625,291.1499938964844,259.6610412597656,258.0971069335937,279.3529357910156,293.8486328125,291.0943603515625,1.0,0.3502928614616394,0.7239612340927124,0.7239612340927124,1.0,1.0,-1.545540690422058,0.6555556654930115,0.8899850249290466,0.2950630486011505,0.0,0.0,0.7387786507606506,93.01771545410156,115.0,-58.04479217529297,-18207.955078125,454.1345520019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2366027832031,309.5340270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17793.759765625,18000.0,0.0,0.0,0.4030705690383911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9258440732955932,0.9258533120155334,-9.229312126990408e-06,0.0,0.0004090653965249,0.0,0.0,106.28495025634766,0.0,0.0,0.0,0.5401608943939209,4.0,0.0,1.0
564540,293.349609375,297.1499938964844,293.1499938964844,0.0015290521550923,-116.32611083984376,293.115234375,0.4116391241550445,0.050000000745058,0.0482339188456535,294.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156616210937,0.4116391241550445,0.050000000745058,0.0507926382124424,293.2366943359375,297.1499938964844,293.1499938964844,0.3463733196258545,-4788.76513671875,304.1591186523437,0.8986754417419434,0.4317832291126251,0.3039800822734833,293.2178649902344,297.1499938964844,293.1499938964844,0.4685977399349212,-8240.8251953125,304.11749267578125,0.9806623458862304,0.5515162944793701,0.5247718691825867,293.1690979003906,297.1499938964844,293.1499938964844,0.0324013344943523,-5517.0029296875,304.1512756347656,0.4925060272216797,0.0743374451994896,0.3504206538200378,291.12017822265625,291.1499938964844,259.6964111328125,258.12750244140625,279.4508361816406,293.9704895019531,291.1228332519531,1.0,0.356899231672287,0.7231310606002808,0.7231310606002808,1.0,1.0,-1.5340842008590698,0.6500983238220215,0.8839858770370483,0.2920276820659637,0.0,0.0,0.7418417930603027,101.22421264648438,118.0,16.560197830200195,-18059.93359375,469.1742858886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02947998046875,309.44110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17881.13671875,18000.0,0.0,0.0,0.4012190103530884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9409627914428712,0.9409722089767456,-9.420460628462024e-06,0.0,0.0004071862786076,0.0,0.0,110.61569213867188,0.0,0.0,0.0,0.546790599822998,4.0,0.0,1.0
564600,293.349609375,297.1499938964844,293.1499938964844,0.0015290521550923,-116.32611083984376,293.115234375,0.4116391241550445,0.050000000745058,0.0482339188456535,294.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156616210937,0.4116391241550445,0.050000000745058,0.0507926382124424,293.2366943359375,297.1499938964844,293.1499938964844,0.3463733196258545,-4788.76513671875,304.1591186523437,0.8986754417419434,0.4317832291126251,0.3039800822734833,293.2178649902344,297.1499938964844,293.1499938964844,0.4685977399349212,-8240.8251953125,304.11749267578125,0.9806623458862304,0.5515162944793701,0.5247718691825867,293.1690979003906,297.1499938964844,293.1499938964844,0.0324013344943523,-5517.0029296875,304.1512756347656,0.4925060272216797,0.0743374451994896,0.3504206538200378,291.12017822265625,291.1499938964844,259.6964111328125,258.12750244140625,279.4508361816406,293.9704895019531,291.1228332519531,1.0,0.356899231672287,0.7231310606002808,0.7231310606002808,1.0,1.0,-1.5340842008590698,0.6500983238220215,0.8839858770370483,0.2920276820659637,0.0,0.0,0.7418417930603027,101.22421264648438,118.0,16.560197830200195,-18059.93359375,469.1742858886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02947998046875,309.44110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17881.13671875,18000.0,0.0,0.0,0.4012190103530884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9409627914428712,0.9409722089767456,-9.420460628462024e-06,0.0,0.0004071862786076,0.0,0.0,110.61569213867188,0.0,0.0,0.0,0.546790599822998,4.0,0.0,1.0
564660,293.3343505859375,297.1499938964844,293.1499938964844,0.0015105311758816,-114.84038543701172,293.10467529296875,0.4061908721923828,0.050000000745058,0.0484694093465805,294.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.4061908721923828,0.050000000745058,0.0510406233370304,293.2396850585937,297.1499938964844,293.1499938964844,0.3433700203895569,-4755.291015625,304.1610412597656,0.8860355019569397,0.4289806485176086,0.3022296130657196,293.2294006347656,297.1499938964844,293.1499938964844,0.4644194841384887,-8173.36279296875,304.1349182128906,0.9673073887825012,0.5474328994750977,0.5205074548721313,293.16778564453125,297.1499938964844,293.1499938964844,0.032369241118431,-5513.1904296875,304.1509094238281,0.4864071011543274,0.0741203874349594,0.3506733477115631,291.1390991210937,291.1499938964844,259.7303771972656,258.1568603515625,279.5093994140625,294.03033447265625,291.1398620605469,1.0,0.3620184063911438,0.7222118973731995,0.7222118973731995,1.0,1.0,-1.5277456045150757,0.6469751596450806,0.8807704448699951,0.2902224063873291,0.0,0.0,0.7417649030685425,107.38436126708984,121.0,19.03357315063477,-17909.94921875,481.5694885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8575744628906,309.3181457519531,278.1499938964844,0.0,18000.0,313.1499938964844,17975.30859375,18000.0,0.0,0.0,0.399776816368103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9431165456771852,0.9431260228157043,-9.466399205848576e-06,0.0,0.000405722646974,0.0,0.0,111.40061950683594,0.0,0.0,0.0,0.5479451417922974,4.0,0.0,1.0
564720,293.3343505859375,297.1499938964844,293.1499938964844,0.0015105311758816,-114.84038543701172,293.10467529296875,0.4061908721923828,0.050000000745058,0.0484694093465805,294.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.4061908721923828,0.050000000745058,0.0510406233370304,293.2396850585937,297.1499938964844,293.1499938964844,0.3433700203895569,-4755.291015625,304.1610412597656,0.8860355019569397,0.4289806485176086,0.3022296130657196,293.2294006347656,297.1499938964844,293.1499938964844,0.4644194841384887,-8173.36279296875,304.1349182128906,0.9673073887825012,0.5474328994750977,0.5205074548721313,293.16778564453125,297.1499938964844,293.1499938964844,0.032369241118431,-5513.1904296875,304.1509094238281,0.4864071011543274,0.0741203874349594,0.3506733477115631,291.1390991210937,291.1499938964844,259.7303771972656,258.1568603515625,279.5093994140625,294.03033447265625,291.1398620605469,1.0,0.3620184063911438,0.7222118973731995,0.7222118973731995,1.0,1.0,-1.5277456045150757,0.6469751596450806,0.8807704448699951,0.2902224063873291,0.0,0.0,0.7417649030685425,107.38436126708984,121.0,19.03357315063477,-17909.94921875,481.5694885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8575744628906,309.3181457519531,278.1499938964844,0.0,18000.0,313.1499938964844,17975.30859375,18000.0,0.0,0.0,0.399776816368103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9431165456771852,0.9431260228157043,-9.466399205848576e-06,0.0,0.000405722646974,0.0,0.0,111.40061950683594,0.0,0.0,0.0,0.5479451417922974,4.0,0.0,1.0
564780,293.3265380859375,297.1499938964844,293.1499938964844,0.0014819742646068,-112.63896942138672,293.06884765625,0.4020743668079376,0.050000000745058,0.0486627109348773,294.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.4020743668079376,0.050000000745058,0.0512441769242286,293.24249267578125,297.1499938964844,293.1499938964844,0.3405781984329223,-4724.46875,304.1619873046875,0.8760181665420532,0.4261408746242523,0.3004163205623626,293.23291015625,297.1499938964844,293.1499938964844,0.4619299173355102,-8133.9462890625,304.1439819335937,0.9565932750701904,0.5447041988372803,0.5179297924041748,293.1671447753906,297.1499938964844,293.1499938964844,0.0322763174772262,-5504.91748046875,304.1507568359375,0.4812952578067779,0.0738045871257782,0.3503458201885223,291.1465148925781,291.1499938964844,259.76287841796875,258.18505859375,279.5538330078125,294.06787109375,291.1470031738281,1.0,0.3661609590053558,0.7212926745414734,0.7212926745414734,1.0,1.0,-1.522557258605957,0.6443741917610168,0.8781830668449402,0.2887181043624878,0.0,0.0,0.7416930794715881,112.4420394897461,124.0,12.484732627868652,-17784.05078125,491.6714782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7201843261719,309.21551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.193359375,18000.0,0.0,0.0,0.3986057043075561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9436790943145752,0.9436885714530944,-9.477341336605605e-06,0.0,0.0004045341047458,0.0,0.0,111.59706115722656,0.0,0.0,0.0,0.5482293367385864,4.0,0.0,1.0
564840,293.3265380859375,297.1499938964844,293.1499938964844,0.0014819742646068,-112.63896942138672,293.06884765625,0.4020743668079376,0.050000000745058,0.0486627109348773,294.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.4020743668079376,0.050000000745058,0.0512441769242286,293.24249267578125,297.1499938964844,293.1499938964844,0.3405781984329223,-4724.46875,304.1619873046875,0.8760181665420532,0.4261408746242523,0.3004163205623626,293.23291015625,297.1499938964844,293.1499938964844,0.4619299173355102,-8133.9462890625,304.1439819335937,0.9565932750701904,0.5447041988372803,0.5179297924041748,293.1671447753906,297.1499938964844,293.1499938964844,0.0322763174772262,-5504.91748046875,304.1507568359375,0.4812952578067779,0.0738045871257782,0.3503458201885223,291.1465148925781,291.1499938964844,259.76287841796875,258.18505859375,279.5538330078125,294.06787109375,291.1470031738281,1.0,0.3661609590053558,0.7212926745414734,0.7212926745414734,1.0,1.0,-1.522557258605957,0.6443741917610168,0.8781830668449402,0.2887181043624878,0.0,0.0,0.7416930794715881,112.4420394897461,124.0,12.484732627868652,-17784.05078125,491.6714782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7201843261719,309.21551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.193359375,18000.0,0.0,0.0,0.3986057043075561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9436790943145752,0.9436885714530944,-9.477341336605605e-06,0.0,0.0004045341047458,0.0,0.0,111.59706115722656,0.0,0.0,0.0,0.5482293367385864,4.0,0.0,1.0
564900,293.3241882324219,297.1499938964844,293.1499938964844,0.0014652521349489,-111.35603332519533,293.04705810546875,0.4002904593944549,0.050000000745058,0.0487494282424449,294.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.4002904593944549,0.050000000745058,0.0513354949653148,293.24383544921875,297.1499938964844,293.1499938964844,0.3391749560832977,-4709.0,304.1623840332031,0.8716238141059875,0.4247033298015594,0.2994908094406128,293.2335205078125,297.1499938964844,293.1499938964844,0.4608605504035949,-8117.49267578125,304.1470031738281,0.9518259763717652,0.5435338020324707,0.5168775320053101,293.1670227050781,297.1499938964844,293.1499938964844,0.0321908965706825,-5497.52685546875,304.1507873535156,0.4788601100444793,0.073607712984085,0.3499525785446167,291.1494445800781,291.1499938964844,259.77850341796875,258.1986999511719,279.5736694335937,294.0828552246094,291.1498718261719,1.0,0.3679656386375427,0.7208330631256104,0.7208330631256104,1.0,1.0,-1.5199246406555176,0.64305579662323,0.8768689036369324,0.2879582941532135,0.0,0.0,0.7414387464523315,114.70559692382812,124.0,10.555606842041016,-17725.7109375,495.98529052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66326904296875,309.17254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5,18000.0,0.0,0.0,0.398093044757843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9434927105903624,0.9435021877288818,-9.476857485424262e-06,0.0,0.0004040138155687,0.0,0.0,111.5588150024414,0.0,0.0,0.0,0.5481517314910889,4.0,0.0,1.0
564960,293.3226623535156,297.1499938964844,293.1499938964844,0.0014467973960563,-109.94253540039062,293.0233154296875,0.3986253142356872,0.050000000745058,0.0488313697278499,294.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.3986253142356872,0.050000000745058,0.0514217838644981,293.24517822265625,297.1499938964844,293.1499938964844,0.3377583920955658,-4693.38671875,304.1626892089844,0.867526650428772,0.4232517778873443,0.2985522449016571,293.2337646484375,297.1499938964844,293.1499938964844,0.4598281979560852,-8101.89306640625,304.1494140625,0.947335422039032,0.5424244999885559,0.5158960223197937,293.16705322265625,297.1499938964844,293.1499938964844,0.0320823788642883,-5488.1884765625,304.1508483886719,0.4764360785484314,0.0733883678913116,0.3494288921356201,291.15216064453125,291.1499938964844,259.7937316894531,258.2120361328125,279.5906677246094,294.09393310546875,291.1525573730469,1.0,0.3696323335170746,0.7204811573028564,0.7204811573028564,1.0,1.0,-1.5171929597854614,0.6417168378829956,0.8754761219024658,0.2871991991996765,0.0,0.0,0.7410199046134949,116.8399887084961,127.0,9.035573959350586,-17670.2109375,499.8901672363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61383056640625,309.1346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.181640625,18000.0,0.0,0.0,0.397611528635025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.94294410943985,0.9429535865783693,-9.472310011915395e-06,0.0,0.0004035251331515,0.0,0.0,111.41963958740234,0.0,0.0,0.0,0.5479124188423157,4.0,0.0,1.0
565020,293.3211975097656,297.1499938964844,293.1499938964844,0.0014074058271944,-106.92667388916016,292.9724426269531,0.3955364227294922,0.050000000745058,0.0489843562245368,294.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.3955364227294922,0.050000000745058,0.0515828877687454,293.2478332519531,297.1499938964844,293.1499938964844,0.3348619937896728,-4661.43798828125,304.1632995605469,0.8600183725357056,0.4203028380870819,0.2966358065605163,293.2337341308594,297.1499938964844,293.1499938964844,0.457773357629776,-8071.51220703125,304.1529846191406,0.9390004873275756,0.5403093695640564,0.5140451192855835,293.1673889160156,297.1499938964844,293.1499938964844,0.0318027436733245,-5464.15625,304.1510314941406,0.4714716672897339,0.0728884264826774,0.3480454981327057,291.15777587890625,291.1499938964844,259.82281494140625,258.2376403808594,279.6225280761719,294.1132202148437,291.1582946777344,1.0,0.3726369142532348,0.7197774052619934,0.7197774052619934,1.0,1.0,-1.511386752128601,0.6388863325119019,0.8725003600120544,0.285600870847702,0.0,0.0,0.7396260499954224,120.8122787475586,130.0,8.534139633178711,-17563.453125,506.6850280761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5365905761719,309.0742492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18026.45703125,18000.0,0.0,0.0,0.3966924548149109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9407525062561036,0.940761923789978,-9.450921425013805e-06,0.0,0.000402592413593,0.0,0.0,110.83719635009766,0.0,0.0,0.0,0.5469424724578857,4.0,0.0,1.0
565080,293.3211975097656,297.1499938964844,293.1499938964844,0.0014074058271944,-106.92667388916016,292.9724426269531,0.3955364227294922,0.050000000745058,0.0489843562245368,294.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.3955364227294922,0.050000000745058,0.0515828877687454,293.2478332519531,297.1499938964844,293.1499938964844,0.3348619937896728,-4661.43798828125,304.1632995605469,0.8600183725357056,0.4203028380870819,0.2966358065605163,293.2337341308594,297.1499938964844,293.1499938964844,0.457773357629776,-8071.51220703125,304.1529846191406,0.9390004873275756,0.5403093695640564,0.5140451192855835,293.1673889160156,297.1499938964844,293.1499938964844,0.0318027436733245,-5464.15625,304.1510314941406,0.4714716672897339,0.0728884264826774,0.3480454981327057,291.15777587890625,291.1499938964844,259.82281494140625,258.2376403808594,279.6225280761719,294.1132202148437,291.1582946777344,1.0,0.3726369142532348,0.7197774052619934,0.7197774052619934,1.0,1.0,-1.511386752128601,0.6388863325119019,0.8725003600120544,0.285600870847702,0.0,0.0,0.7396260499954224,120.8122787475586,130.0,8.534139633178711,-17563.453125,506.6850280761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5365905761719,309.0742492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18026.45703125,18000.0,0.0,0.0,0.3966924548149109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9407525062561036,0.940761923789978,-9.450921425013805e-06,0.0,0.000402592413593,0.0,0.0,110.83719635009766,0.0,0.0,0.0,0.5469424724578857,4.0,0.0,1.0
565140,293.32049560546875,297.1499938964844,293.1499938964844,0.0013663450954481,-103.7837142944336,292.9203186035156,0.3926275968551636,0.050000000745058,0.0491274408996105,294.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630859375,0.3926275968551636,0.050000000745058,0.051733560860157,293.25048828125,297.1499938964844,293.1499938964844,0.3318813145160675,-4628.51611328125,304.163818359375,0.8531700372695923,0.4172871708869934,0.2946664690971374,293.2333068847656,297.1499938964844,293.1499938964844,0.4556922316551208,-8041.38134765625,304.15545654296875,0.9313172101974488,0.5382710099220276,0.5122702121734619,293.168212890625,297.1499938964844,293.1499938964844,0.0314310044050216,-5432.19873046875,304.1513061523437,0.4660268425941467,0.0722833722829818,0.346164345741272,291.1638488769531,291.1499938964844,259.8500061035156,258.2618103027344,279.6493530273437,294.1241455078125,291.1643981933594,1.0,0.3753059506416321,0.7190736532211304,0.7190736532211304,1.0,1.0,-1.5049864053726196,0.6357855200767517,0.8692008852958679,0.2838578820228576,0.0,0.0,0.7373867630958557,124.51013946533205,133.0,8.899223327636719,-17459.697265625,512.3601684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4865417480469,309.03173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18045.71875,18000.0,0.0,0.0,0.3957554697990417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9367475509643556,0.93675696849823,-9.409616723132784e-06,0.0,0.0004016415041405,0.0,0.0,109.7587432861328,0.0,0.0,0.0,0.5451692938804626,4.0,0.0,1.0
565200,293.32049560546875,297.1499938964844,293.1499938964844,0.0013663450954481,-103.7837142944336,292.9203186035156,0.3926275968551636,0.050000000745058,0.0491274408996105,294.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630859375,0.3926275968551636,0.050000000745058,0.051733560860157,293.25048828125,297.1499938964844,293.1499938964844,0.3318813145160675,-4628.51611328125,304.163818359375,0.8531700372695923,0.4172871708869934,0.2946664690971374,293.2333068847656,297.1499938964844,293.1499938964844,0.4556922316551208,-8041.38134765625,304.15545654296875,0.9313172101974488,0.5382710099220276,0.5122702121734619,293.168212890625,297.1499938964844,293.1499938964844,0.0314310044050216,-5432.19873046875,304.1513061523437,0.4660268425941467,0.0722833722829818,0.346164345741272,291.1638488769531,291.1499938964844,259.8500061035156,258.2618103027344,279.6493530273437,294.1241455078125,291.1643981933594,1.0,0.3753059506416321,0.7190736532211304,0.7190736532211304,1.0,1.0,-1.5049864053726196,0.6357855200767517,0.8692008852958679,0.2838578820228576,0.0,0.0,0.7373867630958557,124.51013946533205,133.0,8.899223327636719,-17459.697265625,512.3601684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4865417480469,309.03173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18045.71875,18000.0,0.0,0.0,0.3957554697990417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9367475509643556,0.93675696849823,-9.409616723132784e-06,0.0,0.0004016415041405,0.0,0.0,109.7587432861328,0.0,0.0,0.0,0.5451692938804626,4.0,0.0,1.0
565260,293.3313293457031,297.1499938964844,293.1499938964844,0.00129972002469,-98.6320343017578,292.85162353515625,0.3889082968235016,0.050000000745058,0.0493057817220687,294.15625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828918457031,0.3889082968235016,0.050000000745058,0.051921360194683,293.2626037597656,297.1499938964844,293.1499938964844,0.3269398510456085,-4572.74169921875,304.16754150390625,0.8444958925247192,0.4122617244720459,0.2915889918804168,293.2422790527344,297.1499938964844,293.1499938964844,0.4514638781547546,-7979.74072265625,304.1607666015625,0.9213987588882446,0.534325361251831,0.5091075301170349,293.1800231933594,297.1499938964844,293.1499938964844,0.0295703411102294,-5268.6396484375,304.1540222167969,0.4528375566005707,0.0694088265299797,0.3363093733787536,291.1873779296875,291.1499938964844,259.8764953613281,258.2854919433594,279.69696044921875,294.1549377441406,291.1908874511719,1.0,0.3773077130317688,0.7183921933174133,0.7183921933174133,1.0,1.0,-1.4861105680465698,0.6269932389259338,0.8591172695159912,0.2790811061859131,0.0,0.0,0.7313331961631775,128.9231414794922,121.0,36.07494735717773,-17260.60546875,512.3255004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4761047363281,309.03375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18110.3203125,18000.0,0.0,0.0,0.3945554792881012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9286029934883118,0.9286123514175416,-9.331971341453029e-06,0.0,0.0004004236543551,0.0,0.0,107.63836669921876,0.0,0.0,0.0,0.5415034294128418,4.0,0.0,1.0
565320,293.3313293457031,297.1499938964844,293.1499938964844,0.00129972002469,-98.6320343017578,292.85162353515625,0.3889082968235016,0.050000000745058,0.0493057817220687,294.15625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828918457031,0.3889082968235016,0.050000000745058,0.051921360194683,293.2626037597656,297.1499938964844,293.1499938964844,0.3269398510456085,-4572.74169921875,304.16754150390625,0.8444958925247192,0.4122617244720459,0.2915889918804168,293.2422790527344,297.1499938964844,293.1499938964844,0.4514638781547546,-7979.74072265625,304.1607666015625,0.9213987588882446,0.534325361251831,0.5091075301170349,293.1800231933594,297.1499938964844,293.1499938964844,0.0295703411102294,-5268.6396484375,304.1540222167969,0.4528375566005707,0.0694088265299797,0.3363093733787536,291.1873779296875,291.1499938964844,259.8764953613281,258.2854919433594,279.69696044921875,294.1549377441406,291.1908874511719,1.0,0.3773077130317688,0.7183921933174133,0.7183921933174133,1.0,1.0,-1.4861105680465698,0.6269932389259338,0.8591172695159912,0.2790811061859131,0.0,0.0,0.7313331961631775,128.9231414794922,121.0,36.07494735717773,-17260.60546875,512.3255004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4761047363281,309.03375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18110.3203125,18000.0,0.0,0.0,0.3945554792881012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9286029934883118,0.9286123514175416,-9.331971341453029e-06,0.0,0.0004004236543551,0.0,0.0,107.63836669921876,0.0,0.0,0.0,0.5415034294128418,4.0,0.0,1.0
565380,293.3384094238281,297.1499938964844,293.1499938964844,0.0012317248620092,-93.35042572021484,292.8007202148437,0.3896897137165069,0.050000000745058,0.0492690950632095,294.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2197570800781,0.3896897137165069,0.050000000745058,0.051882728934288,293.26812744140625,297.1499938964844,293.1499938964844,0.3218568861484527,-4515.521484375,304.1700744628906,0.8429564237594604,0.4082857668399811,0.2886654734611511,293.24462890625,297.1499938964844,293.1499938964844,0.4469797611236572,-7915.29296875,304.16455078125,0.9209141731262208,0.5315036177635193,0.5062201619148254,293.18560791015625,297.1499938964844,293.1499938964844,0.0278351418673992,-5125.33984375,304.15545654296875,0.44658163189888,0.0675101429224014,0.3266649544239044,291.2230834960937,291.1499938964844,259.9034729003906,258.30963134765625,279.7375793457031,294.17388916015625,291.2252197265625,1.0,0.3738474249839782,0.7177107334136963,0.7177107334136963,1.0,1.0,-1.467464566230774,0.6183440685272217,0.849120557308197,0.274301677942276,0.0,0.0,0.7190060019493103,127.60888671875,109.0,41.27881240844727,-17025.13671875,498.0234069824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5306396484375,309.0436096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18247.337890625,18000.0,0.0,0.0,0.3926174342632293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9066109657287598,0.9066200256347656,-9.117870831687467e-06,0.0,0.0003984567592851,0.0,0.0,102.00043487548828,0.0,0.0,0.0,0.531913697719574,4.0,0.0,1.0
565440,293.3384094238281,297.1499938964844,293.1499938964844,0.0012317248620092,-93.35042572021484,292.8007202148437,0.3896897137165069,0.050000000745058,0.0492690950632095,294.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2197570800781,0.3896897137165069,0.050000000745058,0.051882728934288,293.26812744140625,297.1499938964844,293.1499938964844,0.3218568861484527,-4515.521484375,304.1700744628906,0.8429564237594604,0.4082857668399811,0.2886654734611511,293.24462890625,297.1499938964844,293.1499938964844,0.4469797611236572,-7915.29296875,304.16455078125,0.9209141731262208,0.5315036177635193,0.5062201619148254,293.18560791015625,297.1499938964844,293.1499938964844,0.0278351418673992,-5125.33984375,304.15545654296875,0.44658163189888,0.0675101429224014,0.3266649544239044,291.2230834960937,291.1499938964844,259.9034729003906,258.30963134765625,279.7375793457031,294.17388916015625,291.2252197265625,1.0,0.3738474249839782,0.7177107334136963,0.7177107334136963,1.0,1.0,-1.467464566230774,0.6183440685272217,0.849120557308197,0.274301677942276,0.0,0.0,0.7190060019493103,127.60888671875,109.0,41.27881240844727,-17025.13671875,498.0234069824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5306396484375,309.0436096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18247.337890625,18000.0,0.0,0.0,0.3926174342632293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9066109657287598,0.9066200256347656,-9.117870831687467e-06,0.0,0.0003984567592851,0.0,0.0,102.00043487548828,0.0,0.0,0.0,0.531913697719574,4.0,0.0,1.0
565500,293.34088134765625,297.1499938964844,293.1499938964844,0.0011982290307059,-90.77410125732422,292.77166748046875,0.3913910388946533,0.050000000745058,0.0491878017783165,294.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2320556640625,0.3913910388946533,0.050000000745058,0.0517971217632293,293.2697448730469,297.1499938964844,293.1499938964844,0.3196211755275726,-4490.548828125,304.1705017089844,0.8442925214767456,0.4064669907093048,0.2873086035251617,293.24462890625,297.1499938964844,293.1499938964844,0.4451241791248321,-7889.072265625,304.165283203125,0.9234894514083862,0.5303008556365967,0.5049523115158081,293.1870422363281,297.1499938964844,293.1499938964844,0.0266886539757251,-5020.810546875,304.15655517578125,0.4459487497806549,0.0667763277888298,0.3226846158504486,291.2345275878906,291.1499938964844,259.9171447753906,258.32183837890625,279.7562561035156,294.1819152832031,291.236083984375,1.0,0.370869517326355,0.7173700332641602,0.7173700332641602,1.0,1.0,-1.459334373474121,0.6145661473274231,0.844768226146698,0.2722156047821045,0.0,0.0,0.7122071981430054,125.29641723632812,109.0,35.5078010559082,-16909.28515625,487.5480346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5794372558594,309.0531616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18285.787109375,18000.0,0.0,0.0,0.3913214206695556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8925694823265076,0.8925784826278687,-8.973155672720168e-06,0.0,0.0003971414989791,0.0,0.0,98.4306640625,0.0,0.0,0.0,0.5257970690727234,4.0,0.0,1.0
565560,293.3427429199219,297.1499938964844,293.1499938964844,0.0011653851252049,-88.25951385498047,292.7411804199219,0.3936389088630676,0.050000000745058,0.0490784160792827,294.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24102783203125,0.3936389088630676,0.050000000745058,0.0516819357872009,293.27099609375,297.1499938964844,293.1499938964844,0.3175114393234253,-4467.05517578125,304.17059326171875,0.8466436862945557,0.4047054648399353,0.2859814465045929,293.2442321777344,297.1499938964844,293.1499938964844,0.4434443116188049,-7865.53564453125,304.1655578613281,0.927443504333496,0.5291814804077148,0.5037495493888855,293.1878967285156,297.1499938964844,293.1499938964844,0.0263329483568668,-4978.07763671875,304.15606689453125,0.4464544057846069,0.0661356523633003,0.3190558850765228,291.2427978515625,291.1499938964844,259.93084716796875,258.3341064453125,279.7737731933594,294.18927001953125,291.243896484375,1.0,0.3672625720500946,0.7171255350112915,0.7171255350112915,1.0,1.0,-1.4516710042953491,0.6110246181488037,0.8406463861465454,0.27027228474617,0.0,0.0,0.7051732540130615,122.24413299560548,97.0,28.433549880981445,-16795.546875,475.6071166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6394958496094,309.0664978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18310.32421875,18000.0,0.0,0.0,0.3898025453090668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8774606585502625,0.8774694800376892,-8.816307854431216e-06,0.0,0.000395600014599,0.0,0.0,94.6645050048828,0.0,0.0,0.0,0.5192247033119202,4.0,0.0,1.0
565620,293.344970703125,297.1499938964844,293.1499938964844,0.001101664500311,-83.40746307373047,292.676513671875,0.3992690742015838,0.050000000745058,0.0488002896308898,294.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509460449219,0.3992690742015838,0.050000000745058,0.0513890534639358,293.2727966308594,297.1499938964844,293.1499938964844,0.3135610222816467,-4423.18115234375,304.1703186035156,0.8538939952850342,0.4012757539749145,0.2833646237850189,293.24267578125,297.1499938964844,293.1499938964844,0.4404907822608948,-7824.56005859375,304.1652526855469,0.9386961460113524,0.5271091461181641,0.5014646649360657,293.1885681152344,297.1499938964844,293.1499938964844,0.025197671726346,-4872.32275390625,304.1559143066406,0.4501733779907226,0.0650415569543838,0.3124865889549255,291.2516174316406,291.1499938964844,259.95849609375,258.3587951660156,279.8072814941406,294.2025451660156,291.251953125,1.0,0.3586154580116272,0.7166365385055542,0.7166365385055542,1.0,1.0,-1.437214493751526,0.6043456792831421,0.8328688144683838,0.2666163444519043,0.0,0.0,0.690940260887146,114.57477569580078,85.0,14.59118366241455,-16572.724609375,448.7021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.783935546875,309.1024475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18330.451171875,18000.0,0.0,0.0,0.3861172795295715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8456926941871643,0.8457011580467224,-8.488445018883795e-06,0.0,0.0003918599686585,0.0,0.0,87.0421371459961,0.0,0.0,0.0,0.505486249923706,4.0,0.0,1.0
565680,293.344970703125,297.1499938964844,293.1499938964844,0.001101664500311,-83.40746307373047,292.676513671875,0.3992690742015838,0.050000000745058,0.0488002896308898,294.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509460449219,0.3992690742015838,0.050000000745058,0.0513890534639358,293.2727966308594,297.1499938964844,293.1499938964844,0.3135610222816467,-4423.18115234375,304.1703186035156,0.8538939952850342,0.4012757539749145,0.2833646237850189,293.24267578125,297.1499938964844,293.1499938964844,0.4404907822608948,-7824.56005859375,304.1652526855469,0.9386961460113524,0.5271091461181641,0.5014646649360657,293.1885681152344,297.1499938964844,293.1499938964844,0.025197671726346,-4872.32275390625,304.1559143066406,0.4501733779907226,0.0650415569543838,0.3124865889549255,291.2516174316406,291.1499938964844,259.95849609375,258.3587951660156,279.8072814941406,294.2025451660156,291.251953125,1.0,0.3586154580116272,0.7166365385055542,0.7166365385055542,1.0,1.0,-1.437214493751526,0.6043456792831421,0.8328688144683838,0.2666163444519043,0.0,0.0,0.690940260887146,114.57477569580078,85.0,14.59118366241455,-16572.724609375,448.7021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.783935546875,309.1024475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18330.451171875,18000.0,0.0,0.0,0.3861172795295715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8456926941871643,0.8457011580467224,-8.488445018883795e-06,0.0,0.0003918599686585,0.0,0.0,87.0421371459961,0.0,0.0,0.0,0.505486249923706,4.0,0.0,1.0
565740,293.3458557128906,297.1499938964844,293.1499938964844,0.0010401377221569,-78.74567413330078,292.6082458496094,0.4061862528324127,0.050000000745058,0.0484704934060573,294.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.25311279296875,0.4061862528324127,0.050000000745058,0.0510417632758617,293.2740783691406,297.1499938964844,293.1499938964844,0.3098421096801758,-4381.9169921875,304.16973876953125,0.8642345070838928,0.3979035317897796,0.2807599008083343,293.2405700683594,297.1499938964844,293.1499938964844,0.4379268884658813,-7789.2978515625,304.1644287109375,0.9533858299255372,0.5251858234405518,0.4992835223674774,293.1883239746094,297.1499938964844,293.1499938964844,0.024207754060626,-4778.35009765625,304.1556091308594,0.4570138156414032,0.0641094669699668,0.3064964711666107,291.2530517578125,291.1499938964844,259.9862365722656,258.3835754394531,279.8395690917969,294.21453857421875,291.2528991699219,1.0,0.3485499918460846,0.7161475419998169,0.7161475419998169,1.0,1.0,-1.4234652519226074,0.5979952216148376,0.8254700303077698,0.2631494700908661,0.0,0.0,0.6770416498184204,105.54305267333984,73.0,3.922194480895996,-16355.5927734375,419.3499755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9466857910156,309.1457214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18325.138671875,18000.0,0.0,0.0,0.3816289603710174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8138238191604614,0.8138319849967957,-8.166087354766205e-06,0.0,0.0003873048990499,0.0,0.0,79.82048797607422,0.0,0.0,0.0,0.4918417930603027,4.0,0.0,1.0
565800,293.3458557128906,297.1499938964844,293.1499938964844,0.0010401377221569,-78.74567413330078,292.6082458496094,0.4061862528324127,0.050000000745058,0.0484704934060573,294.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.25311279296875,0.4061862528324127,0.050000000745058,0.0510417632758617,293.2740783691406,297.1499938964844,293.1499938964844,0.3098421096801758,-4381.9169921875,304.16973876953125,0.8642345070838928,0.3979035317897796,0.2807599008083343,293.2405700683594,297.1499938964844,293.1499938964844,0.4379268884658813,-7789.2978515625,304.1644287109375,0.9533858299255372,0.5251858234405518,0.4992835223674774,293.1883239746094,297.1499938964844,293.1499938964844,0.024207754060626,-4778.35009765625,304.1556091308594,0.4570138156414032,0.0641094669699668,0.3064964711666107,291.2530517578125,291.1499938964844,259.9862365722656,258.3835754394531,279.8395690917969,294.21453857421875,291.2528991699219,1.0,0.3485499918460846,0.7161475419998169,0.7161475419998169,1.0,1.0,-1.4234652519226074,0.5979952216148376,0.8254700303077698,0.2631494700908661,0.0,0.0,0.6770416498184204,105.54305267333984,73.0,3.922194480895996,-16355.5927734375,419.3499755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9466857910156,309.1457214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18325.138671875,18000.0,0.0,0.0,0.3816289603710174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8138238191604614,0.8138319849967957,-8.166087354766205e-06,0.0,0.0003873048990499,0.0,0.0,79.82048797607422,0.0,0.0,0.0,0.4918417930603027,4.0,0.0,1.0
565860,293.34600830078125,297.1499938964844,293.1499938964844,0.0009803388966247,-74.22801971435547,292.5375366210937,0.4147948622703552,0.050000000745058,0.0481106974184513,294.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2502746582031,0.4147948622703552,0.050000000745058,0.0506628789007663,293.2751159667969,297.1499938964844,293.1499938964844,0.3062593340873718,-4342.11669921875,304.16912841796875,0.877696692943573,0.3945465087890625,0.278148204088211,293.2382507324219,297.1499938964844,293.1499938964844,0.4356342554092407,-7757.89794921875,304.1634521484375,0.9703060984611512,0.5233650803565979,0.4971756935119629,293.1876525878906,297.1499938964844,293.1499938964844,0.0233121830970048,-4691.6416015625,304.1552124023437,0.4666858911514282,0.0632769539952278,0.3008626997470855,291.249755859375,291.1499938964844,260.0140075683594,258.40838623046875,279.87115478515625,294.2257080078125,291.249267578125,1.0,0.3374389410018921,0.7156587243080139,0.7156587243080139,1.0,1.0,-1.4101496934890747,0.5918487310409546,0.8183009624481201,0.2598029375076294,0.0,0.0,0.663926899433136,95.7215805053711,61.0,-3.3508787155151367,-16143.58984375,388.8355712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1122741699219,309.1895446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18304.935546875,18000.0,0.0,0.0,0.376449853181839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7833982706069946,0.783406138420105,-7.866418854973745e-06,0.0,0.0003820487181656,0.0,0.0,73.3253402709961,0.0,0.0,0.0,0.47896608710289,4.0,0.0,1.0
565920,293.34600830078125,297.1499938964844,293.1499938964844,0.0009803388966247,-74.22801971435547,292.5375366210937,0.4147948622703552,0.050000000745058,0.0481106974184513,294.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2502746582031,0.4147948622703552,0.050000000745058,0.0506628789007663,293.2751159667969,297.1499938964844,293.1499938964844,0.3062593340873718,-4342.11669921875,304.16912841796875,0.877696692943573,0.3945465087890625,0.278148204088211,293.2382507324219,297.1499938964844,293.1499938964844,0.4356342554092407,-7757.89794921875,304.1634521484375,0.9703060984611512,0.5233650803565979,0.4971756935119629,293.1876525878906,297.1499938964844,293.1499938964844,0.0233121830970048,-4691.6416015625,304.1552124023437,0.4666858911514282,0.0632769539952278,0.3008626997470855,291.249755859375,291.1499938964844,260.0140075683594,258.40838623046875,279.87115478515625,294.2257080078125,291.249267578125,1.0,0.3374389410018921,0.7156587243080139,0.7156587243080139,1.0,1.0,-1.4101496934890747,0.5918487310409546,0.8183009624481201,0.2598029375076294,0.0,0.0,0.663926899433136,95.7215805053711,61.0,-3.3508787155151367,-16143.58984375,388.8355712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1122741699219,309.1895446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18304.935546875,18000.0,0.0,0.0,0.376449853181839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7833982706069946,0.783406138420105,-7.866418854973745e-06,0.0,0.0003820487181656,0.0,0.0,73.3253402709961,0.0,0.0,0.0,0.47896608710289,4.0,0.0,1.0
565980,293.345703125,297.1499938964844,293.1499938964844,0.0009219747735187,-69.82528686523438,292.4652709960937,0.4261079430580139,0.050000000745058,0.0477338694036006,294.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.24432373046875,0.4261079430580139,0.050000000745058,0.0502660647034645,293.2760925292969,297.1499938964844,293.1499938964844,0.3027510941028595,-4303.0498046875,304.1686096191406,0.8946302533149719,0.3911829590797424,0.2755217254161834,293.2358093261719,297.1499938964844,293.1499938964844,0.4335337877273559,-7729.15673828125,304.1624755859375,0.988215982913971,0.5216230750083923,0.4951283931732178,293.1867370605469,297.1499938964844,293.1499938964844,0.0224828980863094,-4609.6552734375,304.1548767089844,0.477035254240036,0.0625092908740043,0.2954682111740112,291.2435302734375,291.1499938964844,260.0416259765625,258.4330749511719,279.9021911621094,294.2363586425781,291.2428283691406,1.0,0.3254940211772918,0.7151699662208557,0.7151699662208557,1.0,1.0,-1.3971344232559204,0.5858452916145325,0.8112891912460327,0.2565435171127319,0.0,0.0,0.6518556475639343,85.45378112792969,49.0,-7.946535587310791,-15936.275390625,357.9347229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2679138183594,309.2276306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18276.748046875,18000.0,0.0,0.0,0.3707248866558075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7553200721740723,0.7553277015686035,-7.597685453220038e-06,0.0,0.00037623863318,0.0,0.0,67.67185974121094,0.0,0.0,0.0,0.4672287106513977,4.0,0.0,1.0
566040,293.345703125,297.1499938964844,293.1499938964844,0.0009219747735187,-69.82528686523438,292.4652709960937,0.4261079430580139,0.050000000745058,0.0477338694036006,294.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.24432373046875,0.4261079430580139,0.050000000745058,0.0502660647034645,293.2760925292969,297.1499938964844,293.1499938964844,0.3027510941028595,-4303.0498046875,304.1686096191406,0.8946302533149719,0.3911829590797424,0.2755217254161834,293.2358093261719,297.1499938964844,293.1499938964844,0.4335337877273559,-7729.15673828125,304.1624755859375,0.988215982913971,0.5216230750083923,0.4951283931732178,293.1867370605469,297.1499938964844,293.1499938964844,0.0224828980863094,-4609.6552734375,304.1548767089844,0.477035254240036,0.0625092908740043,0.2954682111740112,291.2435302734375,291.1499938964844,260.0416259765625,258.4330749511719,279.9021911621094,294.2363586425781,291.2428283691406,1.0,0.3254940211772918,0.7151699662208557,0.7151699662208557,1.0,1.0,-1.3971344232559204,0.5858452916145325,0.8112891912460327,0.2565435171127319,0.0,0.0,0.6518556475639343,85.45378112792969,49.0,-7.946535587310791,-15936.275390625,357.9347229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2679138183594,309.2276306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18276.748046875,18000.0,0.0,0.0,0.3707248866558075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7553200721740723,0.7553277015686035,-7.597685453220038e-06,0.0,0.00037623863318,0.0,0.0,67.67185974121094,0.0,0.0,0.0,0.4672287106513977,4.0,0.0,1.0
566100,293.3454895019531,297.1499938964844,293.1499938964844,0.0008932030759751,-67.65568542480469,292.4288024902344,0.4331934750080108,0.050000000745058,0.0475424341857433,294.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2406616210937,0.4331934750080108,0.050000000745058,0.0500644706189632,293.27655029296875,297.1499938964844,293.1499938964844,0.3010101318359375,-4283.6171875,304.1683959960937,0.904543936252594,0.3894951343536377,0.2742024660110473,293.2344970703125,297.1499938964844,293.1499938964844,0.4323500692844391,-7714.14697265625,304.162353515625,0.997108519077301,0.5207908153533936,0.4941307604312897,293.18621826171875,297.1499938964844,293.1499938964844,0.0220883022993803,-4569.98779296875,304.1546936035156,0.4823209941387176,0.0621438547968864,0.292844146490097,291.23980712890625,291.1499938964844,260.05535888671875,258.4453125,279.917724609375,294.2415466308594,291.23907470703125,1.0,0.3192415535449981,0.7149255275726318,0.7149255275726318,1.0,1.0,-1.3904958963394165,0.5827858448028564,0.8077101111412048,0.2548918426036834,0.0,0.0,0.6462432146072388,80.23809051513672,49.0,-9.232397079467772,-15832.8056640625,342.48876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3388671875,309.243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18261.29296875,18000.0,0.0,0.0,0.367707222700119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7423080801963806,0.7423155903816223,-7.475854999938747e-06,0.0,0.0003731760662049,0.0,0.0,65.16082000732422,0.0,0.0,0.0,0.461839884519577,4.0,0.0,1.0
