time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566160,293.34576416015625,297.1499938964844,293.1499938964844,0.0008649746887385,-65.51802825927734,292.3934326171875,0.4398919641971588,0.050000000745058,0.0473850406706333,294.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2383728027344,0.4398919641971588,0.050000000745058,0.0498987287282943,293.27691650390625,297.1499938964844,293.1499938964844,0.2992180585861206,-4263.49755859375,304.1683044433594,0.9137760996818542,0.3878209888935089,0.2729115486145019,293.2301940917969,297.1499938964844,293.1499938964844,0.4227349162101745,-7570.0341796875,304.1781005859375,0.9990000128746032,0.5205592513084412,0.4842205941677093,293.185546875,297.1499938964844,293.1499938964844,0.0217281151562929,-4533.12841796875,304.1545104980469,0.4866917133331299,0.0618179589509964,0.2904823720455169,291.2386779785156,291.1499938964844,260.0690002441406,258.45751953125,279.940673828125,294.2465515136719,291.2400817871094,1.0,0.3125538229942322,0.7146952748298645,0.7146952748298645,1.0,1.0,-1.3739627599716189,0.5752410292625427,0.7987217307090759,0.2509671747684479,0.0,0.0,0.6404980421066284,75.7705078125,37.0,2.9115235805511475,-15665.8505859375,324.3708801269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40740966796875,309.2784118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18249.109375,18000.0,0.0,0.0,0.3645761013031006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7298843264579773,0.7298917174339294,-7.362032647506567e-06,0.0,0.0003699983935803,0.0,0.0,62.83222579956055,0.0,0.0,0.0,0.4567156136035919,4.0,0.0,1.0
566220,293.3589172363281,297.1499938964844,293.1499938964844,0.000776536646299,-58.710296630859375,292.33477783203125,0.4550747573375702,0.050000000745058,0.0470895394682884,294.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.4550747573375702,0.050000000745058,0.0495875552296638,293.2777709960937,297.1499938964844,293.1499938964844,0.2943637669086456,-4207.67626953125,304.1703186035156,0.9344550371170044,0.3844283819198608,0.2703393101692199,293.1906433105469,297.1499938964844,293.1499938964844,0.3895062208175659,-7075.85693359375,304.2239074707031,0.9990000128746032,0.5264618992805481,0.452708750963211,293.1829528808594,297.1499938964844,293.1499938964844,0.0210529379546642,-4459.1220703125,304.15411376953125,0.4962887465953827,0.0614369437098503,0.2868573069572449,291.2869873046875,291.1499938964844,260.09600830078125,258.4815979003906,279.99493408203125,294.2543640136719,291.2914428710937,1.0,0.2978256046772003,0.7142348289489746,0.7142348289489746,1.0,1.0,-1.3280833959579468,0.554529070854187,0.7735543251037598,0.239823892712593,0.0,0.0,0.6193504929542542,67.1471176147461,25.0,53.1383056640625,-15184.5361328125,284.67608642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58453369140625,309.3558959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18387.578125,18000.0,0.0,0.0,0.3574431538581848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6935952305793762,0.6936023235321045,-7.079661827447126e-06,0.0,0.0003627593687269,0.0,0.0,56.63140487670898,0.0,0.0,0.0,0.4421840310096741,4.0,0.0,1.0
566280,293.3589172363281,297.1499938964844,293.1499938964844,0.000776536646299,-58.710296630859375,292.33477783203125,0.4550747573375702,0.050000000745058,0.0470895394682884,294.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.4550747573375702,0.050000000745058,0.0495875552296638,293.2777709960937,297.1499938964844,293.1499938964844,0.2943637669086456,-4207.67626953125,304.1703186035156,0.9344550371170044,0.3844283819198608,0.2703393101692199,293.1906433105469,297.1499938964844,293.1499938964844,0.3895062208175659,-7075.85693359375,304.2239074707031,0.9990000128746032,0.5264618992805481,0.452708750963211,293.1829528808594,297.1499938964844,293.1499938964844,0.0210529379546642,-4459.1220703125,304.15411376953125,0.4962887465953827,0.0614369437098503,0.2868573069572449,291.2869873046875,291.1499938964844,260.09600830078125,258.4815979003906,279.99493408203125,294.2543640136719,291.2914428710937,1.0,0.2978256046772003,0.7142348289489746,0.7142348289489746,1.0,1.0,-1.3280833959579468,0.554529070854187,0.7735543251037598,0.239823892712593,0.0,0.0,0.6193504929542542,67.1471176147461,25.0,53.1383056640625,-15184.5361328125,284.67608642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58453369140625,309.3558959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18387.578125,18000.0,0.0,0.0,0.3574431538581848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6935952305793762,0.6936023235321045,-7.079661827447126e-06,0.0,0.0003627593687269,0.0,0.0,56.63140487670898,0.0,0.0,0.0,0.4421840310096741,4.0,0.0,1.0
566340,293.3945007324219,297.1499938964844,293.1499938964844,0.0006322683184407,-47.7713623046875,292.1847839355469,0.4735739827156067,0.050000000745058,0.0467826090753078,294.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3067626953125,0.4735739827156067,0.050000000745058,0.0492643415927886,293.2787475585937,297.1499938964844,293.1499938964844,0.2902716100215912,-4161.2373046875,304.1702880859375,0.9595574736595154,0.3809991478919983,0.2677264213562011,293.1184387207031,297.1499938964844,293.1499938964844,0.3530438542366028,-6534.037109375,304.2597351074219,0.9990000128746032,0.5400120615959167,0.417465478181839,293.1813049316406,297.1499938964844,293.1499938964844,0.0205269251018762,-4401.91943359375,304.15362548828125,0.5089837908744812,0.060940857976675,0.2835782766342163,291.306884765625,291.1499938964844,260.1224975585937,258.5052490234375,279.9327697753906,294.0602111816406,291.3065490722656,1.0,0.281634509563446,0.7137743830680847,0.7137743830680847,1.0,1.0,-1.277950882911682,0.532019853591919,0.7459309697151184,0.227821484208107,0.0,0.0,0.5964078307151794,58.18317794799805,43.0,22.04792213439941,-14656.6357421875,244.95831298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8343200683594,309.405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18439.83984375,18000.0,0.0,0.0,0.3487285375595093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6446982622146606,0.6447049379348755,-6.694106104987441e-06,0.0,0.0003539151221048,0.0,0.0,48.85328674316406,0.0,0.0,0.0,0.4233066141605377,4.0,0.0,1.0
566400,293.3945007324219,297.1499938964844,293.1499938964844,0.0006322683184407,-47.7713623046875,292.1847839355469,0.4735739827156067,0.050000000745058,0.0467826090753078,294.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3067626953125,0.4735739827156067,0.050000000745058,0.0492643415927886,293.2787475585937,297.1499938964844,293.1499938964844,0.2902716100215912,-4161.2373046875,304.1702880859375,0.9595574736595154,0.3809991478919983,0.2677264213562011,293.1184387207031,297.1499938964844,293.1499938964844,0.3530438542366028,-6534.037109375,304.2597351074219,0.9990000128746032,0.5400120615959167,0.417465478181839,293.1813049316406,297.1499938964844,293.1499938964844,0.0205269251018762,-4401.91943359375,304.15362548828125,0.5089837908744812,0.060940857976675,0.2835782766342163,291.306884765625,291.1499938964844,260.1224975585937,258.5052490234375,279.9327697753906,294.0602111816406,291.3065490722656,1.0,0.281634509563446,0.7137743830680847,0.7137743830680847,1.0,1.0,-1.277950882911682,0.532019853591919,0.7459309697151184,0.227821484208107,0.0,0.0,0.5964078307151794,58.18317794799805,43.0,22.04792213439941,-14656.6357421875,244.95831298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8343200683594,309.405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18439.83984375,18000.0,0.0,0.0,0.3487285375595093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6446982622146606,0.6447049379348755,-6.694106104987441e-06,0.0,0.0003539151221048,0.0,0.0,48.85328674316406,0.0,0.0,0.0,0.4233066141605377,4.0,0.0,1.0
566460,293.4387512207031,297.1499938964844,293.1499938964844,0.0004653879150282,-28.27451705932617,291.96063232421875,0.4793643355369568,0.050000000745058,0.0466769486665725,294.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.29150390625,0.4793643355369568,0.050000000745058,0.0491530746221542,293.28033447265625,297.1499938964844,293.1499938964844,0.2872911989688873,-4128.22412109375,304.1684265136719,0.9667191505432128,0.377413660287857,0.2651889622211456,293.0433959960937,297.1499938964844,293.1499938964844,0.3390072584152221,-6335.9150390625,304.2452392578125,0.9990000128746032,0.5560810565948486,0.4046128988265991,293.1820068359375,297.1499938964844,293.1499938964844,0.0199576281011104,-4341.87548828125,304.15338134765625,0.5120278000831604,0.0600081719458103,0.2792392671108246,291.28692626953125,291.1499938964844,260.1483459472656,258.5283203125,279.8773498535156,293.9121398925781,291.2822265625,1.0,0.2760354876518249,0.7137845158576965,0.7137845158576965,1.0,1.0,-1.2539894580841064,0.5213909149169922,0.7325985431671143,0.2220772057771682,0.0,0.0,0.5788716077804565,55.00095748901367,61.0,-28.89919662475586,-14329.029296875,229.2601013183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1050109863281,309.4411315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18349.29296875,18000.0,0.0,0.0,0.3387304246425628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6040365695953369,0.6040429472923279,-6.36529421171872e-06,0.0,0.0003437683335505,0.0,0.0,42.8575553894043,0.0,0.0,0.0,0.407756894826889,4.0,0.0,1.0
566520,293.4387512207031,297.1499938964844,293.1499938964844,0.0004653879150282,-28.27451705932617,291.96063232421875,0.4793643355369568,0.050000000745058,0.0466769486665725,294.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.29150390625,0.4793643355369568,0.050000000745058,0.0491530746221542,293.28033447265625,297.1499938964844,293.1499938964844,0.2872911989688873,-4128.22412109375,304.1684265136719,0.9667191505432128,0.377413660287857,0.2651889622211456,293.0433959960937,297.1499938964844,293.1499938964844,0.3390072584152221,-6335.9150390625,304.2452392578125,0.9990000128746032,0.5560810565948486,0.4046128988265991,293.1820068359375,297.1499938964844,293.1499938964844,0.0199576281011104,-4341.87548828125,304.15338134765625,0.5120278000831604,0.0600081719458103,0.2792392671108246,291.28692626953125,291.1499938964844,260.1483459472656,258.5283203125,279.8773498535156,293.9121398925781,291.2822265625,1.0,0.2760354876518249,0.7137845158576965,0.7137845158576965,1.0,1.0,-1.2539894580841064,0.5213909149169922,0.7325985431671143,0.2220772057771682,0.0,0.0,0.5788716077804565,55.00095748901367,61.0,-28.89919662475586,-14329.029296875,229.2601013183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1050109863281,309.4411315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18349.29296875,18000.0,0.0,0.0,0.3387304246425628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6040365695953369,0.6040429472923279,-6.36529421171872e-06,0.0,0.0003437683335505,0.0,0.0,42.8575553894043,0.0,0.0,0.0,0.407756894826889,4.0,0.0,1.0
566580,293.4623413085937,297.1499938964844,293.1499938964844,0.0006076507852412,-46.04335403442383,291.7434387207031,0.4763273298740387,0.050000000745058,0.0467329807579517,294.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2391357421875,0.4763273298740387,0.050000000745058,0.0492120794951915,293.2824401855469,297.1499938964844,293.1499938964844,0.2851824164390564,-4105.61962890625,304.1658020019531,0.9580036401748656,0.3736843168735504,0.2626643180847168,293.0070495605469,297.1499938964844,293.1499938964844,0.3453947305679321,-6449.1904296875,304.202392578125,0.9990000128746032,0.5662367343902588,0.4114635288715362,293.1829528808594,297.1499938964844,293.1499938964844,0.0194917526096105,-4294.61328125,304.15301513671875,0.5059477686882019,0.0590071752667427,0.2750274240970611,291.2323608398437,291.1499938964844,260.1734313964844,258.5507202148437,279.8739318847656,293.8861999511719,291.2264099121094,1.0,0.278390884399414,0.7137946486473083,0.7137946486473083,1.0,1.0,-1.2542554140090942,0.5215075016021729,0.7327479720115662,0.2221542447805404,0.0,0.0,0.5713990926742554,56.4986572265625,79.0,-67.05828857421875,-14222.1630859375,232.55422973632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2911071777344,309.4525756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18178.7265625,18000.0,0.0,0.0,0.3286344408988952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5818428993225098,0.5818490982055664,-6.166899311210727e-06,0.0,0.000333522184519,0.0,0.0,39.680213928222656,0.0,0.0,0.0,0.3991387188434601,4.0,0.0,1.0
566640,293.4623413085937,297.1499938964844,293.1499938964844,0.0006076507852412,-46.04335403442383,291.7434387207031,0.4763273298740387,0.050000000745058,0.0467329807579517,294.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2391357421875,0.4763273298740387,0.050000000745058,0.0492120794951915,293.2824401855469,297.1499938964844,293.1499938964844,0.2851824164390564,-4105.61962890625,304.1658020019531,0.9580036401748656,0.3736843168735504,0.2626643180847168,293.0070495605469,297.1499938964844,293.1499938964844,0.3453947305679321,-6449.1904296875,304.202392578125,0.9990000128746032,0.5662367343902588,0.4114635288715362,293.1829528808594,297.1499938964844,293.1499938964844,0.0194917526096105,-4294.61328125,304.15301513671875,0.5059477686882019,0.0590071752667427,0.2750274240970611,291.2323608398437,291.1499938964844,260.1734313964844,258.5507202148437,279.8739318847656,293.8861999511719,291.2264099121094,1.0,0.278390884399414,0.7137946486473083,0.7137946486473083,1.0,1.0,-1.2542554140090942,0.5215075016021729,0.7327479720115662,0.2221542447805404,0.0,0.0,0.5713990926742554,56.4986572265625,79.0,-67.05828857421875,-14222.1630859375,232.55422973632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2911071777344,309.4525756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18178.7265625,18000.0,0.0,0.0,0.3286344408988952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5818428993225098,0.5818490982055664,-6.166899311210727e-06,0.0,0.000333522184519,0.0,0.0,39.680213928222656,0.0,0.0,0.0,0.3991387188434601,4.0,0.0,1.0
566700,293.4666748046875,297.1499938964844,293.1499938964844,0.0004414615104906,-23.768779754638672,291.6474609375,0.4721066653728485,0.050000000745058,0.0468088649213314,294.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2079772949219,0.4721066653728485,0.050000000745058,0.0492919906973838,293.2836303710937,297.1499938964844,293.1499938964844,0.2842552065849304,-4095.76708984375,304.16461181640625,0.948785126209259,0.3717767894268036,0.261407732963562,293.0049133300781,297.1499938964844,293.1499938964844,0.3545244932174682,-6594.978515625,304.1762390136719,0.9990000128746032,0.5684751272201538,0.4205711185932159,293.183349609375,297.1499938964844,293.1499938964844,0.019305195659399,-4276.2109375,304.1528015136719,0.500700056552887,0.0585088171064853,0.2731734216213226,291.2004699707031,291.1499938964844,260.1856384277344,258.5616455078125,279.8819885253906,293.8998413085937,291.1940002441406,1.0,0.2820200324058532,0.7137997150421143,0.7137997150421143,1.0,1.0,-1.2616372108459473,0.5247849225997925,0.7368522882461548,0.2239045798778534,0.0,0.0,0.5712117552757263,58.63260269165039,79.0,-79.42819213867188,-14240.2763671875,239.83477783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3271179199219,309.4378662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18096.1484375,18000.0,0.0,0.0,0.3239494860172272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5777204632759094,0.5777266025543213,-6.119195859355386e-06,0.0,0.000328767549945,0.0,0.0,39.04894256591797,0.0,0.0,0.0,0.3974243104457855,4.0,0.0,1.0
566760,293.4669494628906,297.1499938964844,293.1499938964844,0.0004255902313161,-20.88608741760254,291.55877685546875,0.4659341871738434,0.050000000745058,0.0469135344028472,294.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742553710937,0.4659341871738434,0.050000000745058,0.0494022108614444,293.28485107421875,297.1499938964844,293.1499938964844,0.2833870053291321,-4086.572021484375,304.1635437011719,0.936813473701477,0.3698416352272033,0.2601540982723236,293.0128479003906,297.1499938964844,293.1499938964844,0.3670539855957031,-6790.595703125,304.1487121582031,0.9990000128746032,0.568763017654419,0.4328207969665527,293.1838073730469,297.1499938964844,293.1499938964844,0.0191395319998264,-4260.18505859375,304.152587890625,0.4944704174995422,0.0579984635114669,0.2714352607727051,291.1662902832031,291.1499938964844,260.1976318359375,258.57232666015625,279.89599609375,293.9276733398437,291.1596984863281,1.0,0.2870182693004608,0.713625967502594,0.713625967502594,1.0,1.0,-1.2730047702789309,0.5298000574111938,0.743204653263092,0.2265619784593582,0.0,0.0,0.5735445022583008,61.59527969360352,97.0,-87.58610534667969,-14300.7099609375,250.49612426757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.31622314453125,309.4070129394531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.15234375,18000.0,0.0,0.0,0.3197079300880432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5783898234367371,0.5783959031105042,-6.104899512138218e-06,0.0,0.0003244629187975,0.0,0.0,39.035491943359375,0.0,0.0,0.0,0.3974654674530029,4.0,0.0,1.0
566820,293.4566345214844,297.1499938964844,293.1499938964844,0.0004020203487016,-16.869626998901367,291.4114685058594,0.4488326907157898,0.050000000745058,0.0472028255462646,294.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065979003906,0.4488326907157898,0.050000000745058,0.0497068502008914,293.2875366210937,297.1499938964844,293.1499938964844,0.2816187739372253,-4067.609130859375,304.1619873046875,0.9080039858818054,0.3658831715583801,0.257648766040802,293.055908203125,297.1499938964844,293.1499938964844,0.4006384313106537,-7302.04638671875,304.0932006835937,0.9990000128746032,0.563579797744751,0.4650032222270965,293.1849060058594,297.1499938964844,293.1499938964844,0.0188269186764955,-4229.7900390625,304.1522521972656,0.4794780015945434,0.0569186210632324,0.2681219577789306,291.0990295410156,291.1499938964844,260.2208251953125,258.593017578125,279.94256591796875,294.0279541015625,291.0932006835937,1.0,0.3004010319709778,0.7132784128189087,0.7132784128189087,1.0,1.0,-1.3053585290908811,0.5441379547119141,0.7612205147743225,0.2341766059398651,0.0,0.0,0.584885835647583,69.80709075927734,115.0,-90.06452178955078,-14523.1630859375,281.2864074707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1408386230469,309.2884521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17850.3515625,18000.0,0.0,0.0,0.3130808472633362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5934361219406128,0.5934422612190247,-6.175376256578602e-06,0.0,0.0003177372564096,0.0,0.0,40.810176849365234,0.0,0.0,0.0,0.4026311337947845,4.0,0.0,1.0
566880,293.4566345214844,297.1499938964844,293.1499938964844,0.0004020203487016,-16.869626998901367,291.4114685058594,0.4488326907157898,0.050000000745058,0.0472028255462646,294.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065979003906,0.4488326907157898,0.050000000745058,0.0497068502008914,293.2875366210937,297.1499938964844,293.1499938964844,0.2816187739372253,-4067.609130859375,304.1619873046875,0.9080039858818054,0.3658831715583801,0.257648766040802,293.055908203125,297.1499938964844,293.1499938964844,0.4006384313106537,-7302.04638671875,304.0932006835937,0.9990000128746032,0.563579797744751,0.4650032222270965,293.1849060058594,297.1499938964844,293.1499938964844,0.0188269186764955,-4229.7900390625,304.1522521972656,0.4794780015945434,0.0569186210632324,0.2681219577789306,291.0990295410156,291.1499938964844,260.2208251953125,258.593017578125,279.94256591796875,294.0279541015625,291.0932006835937,1.0,0.3004010319709778,0.7132784128189087,0.7132784128189087,1.0,1.0,-1.3053585290908811,0.5441379547119141,0.7612205147743225,0.2341766059398651,0.0,0.0,0.584885835647583,69.80709075927734,115.0,-90.06452178955078,-14523.1630859375,281.2864074707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1408386230469,309.2884521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17850.3515625,18000.0,0.0,0.0,0.3130808472633362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5934361219406128,0.5934422612190247,-6.175376256578602e-06,0.0,0.0003177372564096,0.0,0.0,40.810176849365234,0.0,0.0,0.0,0.4026311337947845,4.0,0.0,1.0
566940,293.4249572753906,297.1499938964844,293.1499938964844,0.0004016241873614,-16.837974548339844,291.33795166015625,0.4314137995243072,0.050000000745058,0.0475882701575756,294.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492248535156,0.4314137995243072,0.050000000745058,0.0501127429306507,293.2904663085937,297.1499938964844,293.1499938964844,0.279537558555603,-4044.614013671875,304.1614990234375,0.8797375559806824,0.3618068397045135,0.2551347613334656,293.13287353515625,297.1499938964844,293.1499938964844,0.4429109394550323,-7927.59423828125,304.0418701171875,0.9990000128746032,0.5504310727119446,0.5047042965888977,293.185791015625,297.1499938964844,293.1499938964844,0.0185356549918651,-4200.4775390625,304.1519775390625,0.4579785764217376,0.0558556988835334,0.2651600539684295,291.04364013671875,291.1499938964844,260.24285888671875,258.6126708984375,280.0429992675781,294.2342224121094,291.0398864746094,1.0,0.3172106146812439,0.7129308581352234,0.7129308581352234,1.0,1.0,-1.3473875522613523,0.5628668665885925,0.7845206260681152,0.2441555112600326,0.0,0.0,0.602983295917511,80.75251770019531,118.0,-74.01513671875,-14817.033203125,323.97027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76519775390625,309.08465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17710.6328125,18000.0,0.0,0.0,0.3095647990703583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6240351796150208,0.6240415573120117,-6.369999937305693e-06,0.0,0.0003141689230687,0.0,0.0,44.85987091064453,0.0,0.0,0.0,0.4138418734073639,4.0,0.0,1.0
567000,293.4249572753906,297.1499938964844,293.1499938964844,0.0004016241873614,-16.837974548339844,291.33795166015625,0.4314137995243072,0.050000000745058,0.0475882701575756,294.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492248535156,0.4314137995243072,0.050000000745058,0.0501127429306507,293.2904663085937,297.1499938964844,293.1499938964844,0.279537558555603,-4044.614013671875,304.1614990234375,0.8797375559806824,0.3618068397045135,0.2551347613334656,293.13287353515625,297.1499938964844,293.1499938964844,0.4429109394550323,-7927.59423828125,304.0418701171875,0.9990000128746032,0.5504310727119446,0.5047042965888977,293.185791015625,297.1499938964844,293.1499938964844,0.0185356549918651,-4200.4775390625,304.1519775390625,0.4579785764217376,0.0558556988835334,0.2651600539684295,291.04364013671875,291.1499938964844,260.24285888671875,258.6126708984375,280.0429992675781,294.2342224121094,291.0398864746094,1.0,0.3172106146812439,0.7129308581352234,0.7129308581352234,1.0,1.0,-1.3473875522613523,0.5628668665885925,0.7845206260681152,0.2441555112600326,0.0,0.0,0.602983295917511,80.75251770019531,118.0,-74.01513671875,-14817.033203125,323.97027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76519775390625,309.08465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17710.6328125,18000.0,0.0,0.0,0.3095647990703583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6240351796150208,0.6240415573120117,-6.369999937305693e-06,0.0,0.0003141689230687,0.0,0.0,44.85987091064453,0.0,0.0,0.0,0.4138418734073639,4.0,0.0,1.0
567060,293.37091064453125,297.1499938964844,293.1499938964844,0.0004259219858795,-21.049116134643555,291.37762451171875,0.4167247712612152,0.050000000745058,0.0480395443737506,294.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02593994140625,0.4167247712612152,0.050000000745058,0.0505879558622837,293.2930603027344,297.1499938964844,293.1499938964844,0.2764681279659271,-4009.2626953125,304.1628723144531,0.8533982634544373,0.3577185273170471,0.2526445090770721,293.2146911621094,297.1499938964844,293.1499938964844,0.4516942501068115,-8035.94580078125,304.06707763671875,0.9815850257873536,0.534182071685791,0.510097861289978,293.1867980957031,297.1499938964844,293.1499938964844,0.0182367712259292,-4166.58837890625,304.15185546875,0.4356330931186676,0.0547482632100582,0.2627796828746795,291.0280456542969,291.1499938964844,260.2636413574219,258.6311950683594,280.105712890625,294.3231811523437,291.0321044921875,1.0,0.3296208083629608,0.7120363712310791,0.7120363712310791,1.0,1.0,-1.349111795425415,0.5633258819580078,0.785785973072052,0.2446963340044021,0.0,0.0,0.6211414933204651,92.82440948486328,121.0,-8.165936470031738,-14884.529296875,352.46051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2577209472656,308.8791198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17651.6640625,18000.0,0.0,0.0,0.3091804087162018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6623917818069458,0.6623983979225159,-6.656299319729442e-06,0.0,0.0003137788153253,0.0,0.0,50.523555755615234,0.0,0.0,0.0,0.4284852147102356,4.0,0.0,1.0
567120,293.37091064453125,297.1499938964844,293.1499938964844,0.0004259219858795,-21.049116134643555,291.37762451171875,0.4167247712612152,0.050000000745058,0.0480395443737506,294.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02593994140625,0.4167247712612152,0.050000000745058,0.0505879558622837,293.2930603027344,297.1499938964844,293.1499938964844,0.2764681279659271,-4009.2626953125,304.1628723144531,0.8533982634544373,0.3577185273170471,0.2526445090770721,293.2146911621094,297.1499938964844,293.1499938964844,0.4516942501068115,-8035.94580078125,304.06707763671875,0.9815850257873536,0.534182071685791,0.510097861289978,293.1867980957031,297.1499938964844,293.1499938964844,0.0182367712259292,-4166.58837890625,304.15185546875,0.4356330931186676,0.0547482632100582,0.2627796828746795,291.0280456542969,291.1499938964844,260.2636413574219,258.6311950683594,280.105712890625,294.3231811523437,291.0321044921875,1.0,0.3296208083629608,0.7120363712310791,0.7120363712310791,1.0,1.0,-1.349111795425415,0.5633258819580078,0.785785973072052,0.2446963340044021,0.0,0.0,0.6211414933204651,92.82440948486328,121.0,-8.165936470031738,-14884.529296875,352.46051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2577209472656,308.8791198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17651.6640625,18000.0,0.0,0.0,0.3091804087162018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6623917818069458,0.6623983979225159,-6.656299319729442e-06,0.0,0.0003137788153253,0.0,0.0,50.523555755615234,0.0,0.0,0.0,0.4284852147102356,4.0,0.0,1.0
567180,293.3400573730469,297.1499938964844,293.1499938964844,0.0004247543984092,-20.80398178100586,291.4328918457031,0.4068894386291504,0.050000000745058,0.048439398407936,294.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0709533691406,0.4068894386291504,0.050000000745058,0.0510090179741382,293.2962341308594,297.1499938964844,293.1499938964844,0.2718528807163238,-3954.918212890625,304.16619873046875,0.8338670134544373,0.3534534871578216,0.2500264048576355,293.24609375,297.1499938964844,293.1499938964844,0.4430996179580688,-7893.1396484375,304.10821533203125,0.956296682357788,0.5261061787605286,0.5012029409408569,293.1886291503906,297.1499938964844,293.1499938964844,0.0176272690296173,-4090.6181640625,304.1522216796875,0.4192935228347778,0.0534449890255928,0.2588815987110138,291.07452392578125,291.1499938964844,260.28302001953125,258.64849853515625,280.12359619140625,294.3063049316406,291.0764465332031,1.0,0.3381690680980682,0.7111418843269348,0.7111418843269348,1.0,1.0,-1.3316415548324585,0.5552624464035034,0.7763791680335999,0.2403461784124374,0.0,0.0,0.6277584433555603,103.20618438720705,109.0,33.47101974487305,-14727.16015625,367.8684692382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7889404296875,308.638427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17815.3359375,18000.0,0.0,0.0,0.3104050159454345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6839373707771301,0.6839442253112793,-6.86946123096277e-06,0.0,0.0003150216361973,0.0,0.0,54.20915222167969,0.0,0.0,0.0,0.4373006820678711,4.0,0.0,1.0
567240,293.3400573730469,297.1499938964844,293.1499938964844,0.0004247543984092,-20.80398178100586,291.4328918457031,0.4068894386291504,0.050000000745058,0.048439398407936,294.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0709533691406,0.4068894386291504,0.050000000745058,0.0510090179741382,293.2962341308594,297.1499938964844,293.1499938964844,0.2718528807163238,-3954.918212890625,304.16619873046875,0.8338670134544373,0.3534534871578216,0.2500264048576355,293.24609375,297.1499938964844,293.1499938964844,0.4430996179580688,-7893.1396484375,304.10821533203125,0.956296682357788,0.5261061787605286,0.5012029409408569,293.1886291503906,297.1499938964844,293.1499938964844,0.0176272690296173,-4090.6181640625,304.1522216796875,0.4192935228347778,0.0534449890255928,0.2588815987110138,291.07452392578125,291.1499938964844,260.28302001953125,258.64849853515625,280.12359619140625,294.3063049316406,291.0764465332031,1.0,0.3381690680980682,0.7111418843269348,0.7111418843269348,1.0,1.0,-1.3316415548324585,0.5552624464035034,0.7763791680335999,0.2403461784124374,0.0,0.0,0.6277584433555603,103.20618438720705,109.0,33.47101974487305,-14727.16015625,367.8684692382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7889404296875,308.638427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17815.3359375,18000.0,0.0,0.0,0.3104050159454345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6839373707771301,0.6839442253112793,-6.86946123096277e-06,0.0,0.0003150216361973,0.0,0.0,54.20915222167969,0.0,0.0,0.0,0.4373006820678711,4.0,0.0,1.0
567300,293.3349914550781,297.1499938964844,293.1499938964844,0.0004176728543825,-19.54308319091797,291.4219665527344,0.4048563241958618,0.050000000745058,0.0485324561595916,294.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0812683105469,0.4048563241958618,0.050000000745058,0.0511070117354393,293.2977600097656,297.1499938964844,293.1499938964844,0.2697280645370483,-3930.139404296875,304.1671142578125,0.8289043307304382,0.3513040840625763,0.2486037313938141,293.2523193359375,297.1499938964844,293.1499938964844,0.4407806694507599,-7854.39013671875,304.1199645996094,0.949845552444458,0.5236672759056091,0.4986214935779571,293.189208984375,297.1499938964844,293.1499938964844,0.0173114817589521,-4051.639892578125,304.15240478515625,0.4150298833847046,0.052844300866127,0.2565776705741882,291.0832214355469,291.1499938964844,260.2921447753906,258.6566162109375,280.1319885253906,294.2986755371094,291.08477783203125,1.0,0.3393939435482025,0.7106946706771851,0.7106946706771851,1.0,1.0,-1.324298858642578,0.551854133605957,0.7724446654319763,0.2385290414094925,0.0,0.0,0.6313284635543823,105.57171630859376,109.0,30.16206741333008,-14646.6865234375,369.7039489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5907897949219,308.5255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17840.080078125,18000.0,0.0,0.0,0.3113119602203369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6916326284408569,0.6916396021842957,-6.939336344657932e-06,0.0,0.0003159420739393,0.0,0.0,55.52311325073242,0.0,0.0,0.0,0.4404865205287933,4.0,0.0,1.0
567360,293.3326110839844,297.1499938964844,293.1499938964844,0.0004087116394657,-17.991708755493164,291.4061889648437,0.4042084813117981,0.050000000745058,0.0485627800226211,294.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0910339355469,0.4042084813117981,0.050000000745058,0.0511389449238777,293.299072265625,297.1499938964844,293.1499938964844,0.2675032019615173,-3904.1357421875,304.1680603027344,0.8262775540351868,0.3491717875003814,0.2471393346786499,293.25555419921875,297.1499938964844,293.1499938964844,0.4387965500354767,-7821.75732421875,304.1289978027344,0.946902871131897,0.521731436252594,0.4966077804565429,293.1895751953125,297.1499938964844,293.1499938964844,0.0169742684811353,-4009.28955078125,304.152587890625,0.4124482870101928,0.0522726848721504,0.2540962696075439,291.09344482421875,291.1499938964844,260.30084228515625,258.6643981933594,280.1423645019531,294.2971496582031,291.0955505371094,1.0,0.3392151594161987,0.7104730606079102,0.7104730606079102,1.0,1.0,-1.317219614982605,0.5486176013946533,0.7686020135879517,0.2368298023939132,0.0,0.0,0.6340874433517456,106.2693862915039,97.0,31.44099998474121,-14572.6962890625,367.8924560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41729736328125,308.42987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17858.568359375,18000.0,0.0,0.0,0.3123431503772735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6988109946250916,0.698818027973175,-7.004127837717533e-06,0.0,0.0003169886185787,0.0,0.0,56.7631721496582,0.0,0.0,0.0,0.4433881640434265,4.0,0.0,1.0
567420,293.3309631347656,297.1499938964844,293.1499938964844,0.0003897811111528,-14.879944801330566,291.3752746582031,0.4053725600242615,0.050000000745058,0.0485086888074874,294.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11181640625,0.4053725600242615,0.050000000745058,0.0510819852352142,293.3009948730469,297.1499938964844,293.1499938964844,0.2634444534778595,-3856.615478515625,304.1695251464844,0.8255062103271484,0.3454472124576568,0.2444979548454284,293.2575378417969,297.1499938964844,293.1499938964844,0.435625672340393,-7771.09765625,304.1405944824219,0.9476011395454408,0.5189670920372009,0.4937538802623749,293.1898498535156,297.1499938964844,293.1499938964844,0.0163600537925958,-3930.2744140625,304.1528625488281,0.4105392098426819,0.0513314642012119,0.2494862377643585,291.114501953125,291.1499938964844,260.31524658203125,258.67724609375,280.16387939453125,294.3016357421875,291.11669921875,1.0,0.3361642956733703,0.7100816369056702,0.7100816369056702,1.0,1.0,-1.3049559593200684,0.5430180430412292,0.7619379162788391,0.2339084893465042,0.0,0.0,0.6367048025131226,104.63697052001952,97.0,33.23088836669922,-14437.9287109375,358.45904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1725158691406,308.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17913.39453125,18000.0,0.0,0.0,0.3143016695976257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7071923613548279,0.7071994543075562,-7.088086476869648e-06,0.0,0.0003189762355759,0.0,0.0,58.28491973876953,0.0,0.0,0.0,0.4468545913696289,4.0,0.0,1.0
567480,293.3308410644531,297.1499938964844,293.1499938964844,0.0003871911903843,-14.471742630004885,291.3709716796875,0.4057110249996185,0.050000000745058,0.0484931319952011,294.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145935058594,0.4057110249996185,0.050000000745058,0.0510656014084816,293.3012084960937,297.1499938964844,293.1499938964844,0.262903481721878,-3850.27783203125,304.169677734375,0.8257121443748474,0.3449588119983673,0.2441450655460357,293.257568359375,297.1499938964844,293.1499938964844,0.43522509932518,-7764.83154296875,304.14178466796875,0.9481518864631652,0.5186411142349243,0.4934155642986297,293.1898498535156,297.1499938964844,293.1499938964844,0.0162788461893796,-3919.654541015625,304.1528625488281,0.4104948043823242,0.0512136295437812,0.2488646507263183,291.1172790527344,291.1499938964844,260.3170471191406,258.6788635253906,280.1669006347656,294.3026123046875,291.1194763183594,1.0,0.3355432152748108,0.7100299000740051,0.7100299000740051,1.0,1.0,-1.3033417463302612,0.5422813296318054,0.7610604763031006,0.2335254549980163,0.0,0.0,0.6368619799613953,104.1972198486328,85.0,33.315853118896484,-14419.9072265625,356.72869873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1462707519531,308.2755432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17921.087890625,18000.0,0.0,0.0,0.3145605325698852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7078822255134583,0.7078893184661865,-7.095753971952945e-06,0.0,0.0003192389558535,0.0,0.0,58.41608428955078,0.0,0.0,0.0,0.4471475183963775,4.0,0.0,1.0
567540,293.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3341979980469,0.4100424647331238,0.050000000745058,0.0483021698892116,294.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.4100424647331238,0.050000000745058,0.0508645102381706,293.3028259277344,297.1499938964844,293.1499938964844,0.2582387626171112,-3795.5634765625,304.1708984375,0.8297926187515259,0.3408028185367584,0.2410985082387924,293.2568359375,297.1499938964844,293.1499938964844,0.4318276345729828,-7712.6962890625,304.1501159667969,0.956105649471283,0.5160588026046753,0.4906990230083465,293.1895751953125,297.1499938964844,293.1499938964844,0.015594276599586,-3828.370361328125,304.1530456542969,0.4117013216018677,0.0502613484859466,0.2435158044099807,291.1413269042969,291.1499938964844,260.3314819335937,258.69171142578125,280.1933898925781,294.31256103515625,291.14361572265625,1.0,0.3286665678024292,0.7095867395401001,0.7095867395401001,1.0,1.0,-1.2895326614379885,0.535982072353363,0.75355064868927,0.2302626371383667,0.0,0.0,0.6364133358001709,98.89427947998048,73.0,33.9755973815918,-14265.470703125,338.6907043457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97772216796875,308.1747436523437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.529296875,18000.0,0.0,0.0,0.3166294395923614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7100226283073425,0.7100297808647156,-7.129209734557662e-06,0.0,0.0003213386225979,0.0,0.0,58.88631820678711,0.0,0.0,0.0,0.4481315016746521,4.0,0.0,1.0
567600,293.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3341979980469,0.4100424647331238,0.050000000745058,0.0483021698892116,294.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.4100424647331238,0.050000000745058,0.0508645102381706,293.3028259277344,297.1499938964844,293.1499938964844,0.2582387626171112,-3795.5634765625,304.1708984375,0.8297926187515259,0.3408028185367584,0.2410985082387924,293.2568359375,297.1499938964844,293.1499938964844,0.4318276345729828,-7712.6962890625,304.1501159667969,0.956105649471283,0.5160588026046753,0.4906990230083465,293.1895751953125,297.1499938964844,293.1499938964844,0.015594276599586,-3828.370361328125,304.1530456542969,0.4117013216018677,0.0502613484859466,0.2435158044099807,291.1413269042969,291.1499938964844,260.3314819335937,258.69171142578125,280.1933898925781,294.31256103515625,291.14361572265625,1.0,0.3286665678024292,0.7095867395401001,0.7095867395401001,1.0,1.0,-1.2895326614379885,0.535982072353363,0.75355064868927,0.2302626371383667,0.0,0.0,0.6364133358001709,98.89427947998048,73.0,33.9755973815918,-14265.470703125,338.6907043457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97772216796875,308.1747436523437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.529296875,18000.0,0.0,0.0,0.3166294395923614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7100226283073425,0.7100297808647156,-7.129209734557662e-06,0.0,0.0003213386225979,0.0,0.0,58.88631820678711,0.0,0.0,0.0,0.4481315016746521,4.0,0.0,1.0
567660,293.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625061035156,0.4170846045017242,0.050000000745058,0.0480270870029926,294.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.162109375,0.4170846045017242,0.050000000745058,0.0505748353898525,293.3040466308594,297.1499938964844,293.1499938964844,0.2535703182220459,-3740.70068359375,304.17169189453125,0.8378936648368835,0.3366841673851013,0.2380161434412002,293.2549743652344,297.1499938964844,293.1499938964844,0.428483635187149,-7662.7822265625,304.15557861328125,0.9689342379570008,0.5137320756912231,0.4881764352321625,293.1889343261719,297.1499938964844,293.1499938964844,0.015106625854969,-3762.206298828125,304.1444702148437,0.4170987904071808,0.050000000745058,0.2399231642484665,291.1644287109375,291.1499938964844,260.343994140625,258.702880859375,280.2183532714844,294.3250427246094,291.1661376953125,1.0,0.3196176588535309,0.7092599868774414,0.7092599868774414,1.0,1.0,-1.2778122425079346,0.5306522846221924,0.7471599578857422,0.2275214493274688,0.0,0.0,0.6328916549682617,91.38230895996094,61.0,30.50463104248047,-14122.66796875,317.095947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9049377441406,308.1191101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18053.26171875,18000.0,0.0,0.0,0.3182213306427002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7052609324455261,0.7052680253982544,-7.103151347109815e-06,0.0,0.0003229542053304,0.0,0.0,58.15215301513672,0.0,0.0,0.0,0.4463352859020233,4.0,0.0,1.0
567720,293.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625061035156,0.4170846045017242,0.050000000745058,0.0480270870029926,294.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.162109375,0.4170846045017242,0.050000000745058,0.0505748353898525,293.3040466308594,297.1499938964844,293.1499938964844,0.2535703182220459,-3740.70068359375,304.17169189453125,0.8378936648368835,0.3366841673851013,0.2380161434412002,293.2549743652344,297.1499938964844,293.1499938964844,0.428483635187149,-7662.7822265625,304.15557861328125,0.9689342379570008,0.5137320756912231,0.4881764352321625,293.1889343261719,297.1499938964844,293.1499938964844,0.015106625854969,-3762.206298828125,304.1444702148437,0.4170987904071808,0.050000000745058,0.2399231642484665,291.1644287109375,291.1499938964844,260.343994140625,258.702880859375,280.2183532714844,294.3250427246094,291.1661376953125,1.0,0.3196176588535309,0.7092599868774414,0.7092599868774414,1.0,1.0,-1.2778122425079346,0.5306522846221924,0.7471599578857422,0.2275214493274688,0.0,0.0,0.6328916549682617,91.38230895996094,61.0,30.50463104248047,-14122.66796875,317.095947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9049377441406,308.1191101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18053.26171875,18000.0,0.0,0.0,0.3182213306427002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7052609324455261,0.7052680253982544,-7.103151347109815e-06,0.0,0.0003229542053304,0.0,0.0,58.15215301513672,0.0,0.0,0.0,0.4463352859020233,4.0,0.0,1.0
567780,293.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.177978515625,0.4273257255554199,0.050000000745058,0.0476998016238212,294.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.177978515625,0.4273257255554199,0.050000000745058,0.0502301864326,293.3050537109375,297.1499938964844,293.1499938964844,0.2490570843219757,-3687.650146484375,304.1719665527344,0.849907398223877,0.3325778543949127,0.2349059879779815,293.2524719238281,297.1499938964844,293.1499938964844,0.4254265427589416,-7618.099609375,304.1587829589844,0.9847725033760072,0.5115746259689331,0.4857710599899292,293.1888122558594,297.1499938964844,293.1499938964844,0.0148541666567325,-3727.96728515625,304.1307983398437,0.4273256659507751,0.050000000745058,0.2382702976465225,291.1795959472656,291.1499938964844,260.3544921875,258.71221923828125,280.24334716796875,294.3421936035156,291.1809997558594,1.0,0.3090878129005432,0.7089332342147827,0.7089332342147827,1.0,1.0,-1.268401026725769,0.526351273059845,0.7420497536659241,0.2253511697053909,0.0,0.0,0.6278977394104004,82.51568603515625,49.0,23.2979793548584,-13999.08984375,293.8978576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90936279296875,308.1029968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18091.6171875,18000.0,0.0,0.0,0.3191698491573334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6960251927375793,0.6960322260856628,-7.033236215647776e-06,0.0,0.0003239168436266,0.0,0.0,56.62228393554688,0.0,0.0,0.0,0.4427139163017273,4.0,0.0,1.0
567840,293.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.177978515625,0.4273257255554199,0.050000000745058,0.0476998016238212,294.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.177978515625,0.4273257255554199,0.050000000745058,0.0502301864326,293.3050537109375,297.1499938964844,293.1499938964844,0.2490570843219757,-3687.650146484375,304.1719665527344,0.849907398223877,0.3325778543949127,0.2349059879779815,293.2524719238281,297.1499938964844,293.1499938964844,0.4254265427589416,-7618.099609375,304.1587829589844,0.9847725033760072,0.5115746259689331,0.4857710599899292,293.1888122558594,297.1499938964844,293.1499938964844,0.0148541666567325,-3727.96728515625,304.1307983398437,0.4273256659507751,0.050000000745058,0.2382702976465225,291.1795959472656,291.1499938964844,260.3544921875,258.71221923828125,280.24334716796875,294.3421936035156,291.1809997558594,1.0,0.3090878129005432,0.7089332342147827,0.7089332342147827,1.0,1.0,-1.268401026725769,0.526351273059845,0.7420497536659241,0.2253511697053909,0.0,0.0,0.6278977394104004,82.51568603515625,49.0,23.2979793548584,-13999.08984375,293.8978576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90936279296875,308.1029968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18091.6171875,18000.0,0.0,0.0,0.3191698491573334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6960251927375793,0.6960322260856628,-7.033236215647776e-06,0.0,0.0003239168436266,0.0,0.0,56.62228393554688,0.0,0.0,0.0,0.4427139163017273,4.0,0.0,1.0
567900,293.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1853332519531,0.4338976442813873,0.050000000745058,0.0475258268415927,294.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1853332519531,0.4338976442813873,0.050000000745058,0.0500469841063022,293.3055114746094,297.1499938964844,293.1499938964844,0.2467987537384033,-3661.03076171875,304.1720886230469,0.8574234247207642,0.3305209279060364,0.2333418726921081,293.2511291503906,297.1499938964844,293.1499938964844,0.4239127933979034,-7596.17578125,304.159912109375,0.9931435585021972,0.5105451941490173,0.484607845544815,293.1889343261719,297.1499938964844,293.1499938964844,0.0147243710234761,-3710.174072265625,304.1236572265625,0.4338976442813873,0.050000000745058,0.2374013513326645,291.1870422363281,291.1499938964844,260.3589172363281,258.7161865234375,280.25640869140625,294.3521423339844,291.1884460449219,1.0,0.3033640682697296,0.7087698578834534,0.7087698578834534,1.0,1.0,-1.263655424118042,0.5241836309432983,0.7394717931747437,0.2242626249790191,0.0,0.0,0.6246841549873352,77.8068618774414,49.0,22.06829261779785,-13938.4189453125,281.81121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9351806640625,308.1088256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18109.52734375,18000.0,0.0,0.0,0.3193689882755279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6900901198387146,0.6900970935821533,-6.987329470575787e-06,0.0,0.0003241189406253,0.0,0.0,55.64606094360352,0.0,0.0,0.0,0.4403716921806335,4.0,0.0,1.0
