time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
567960,293.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1928405761719,0.4412358105182647,0.050000000745058,0.0473566129803657,294.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1928405761719,0.4412358105182647,0.050000000745058,0.0498687922954559,293.30596923828125,297.1499938964844,293.1499938964844,0.2445428967475891,-3634.388427734375,304.17218017578125,0.8655327558517456,0.3284650146961212,0.2317793220281601,293.2492370605469,297.1499938964844,293.1499938964844,0.4201814532279968,-7540.02587890625,304.1651306152344,0.9990000128746032,0.5096310973167419,0.481051504611969,293.18902587890625,297.1499938964844,293.1499938964844,0.0145983826369047,-3692.73876953125,304.1164855957031,0.4412358105182647,0.050000000745058,0.2365560829639434,291.1946105957031,291.1499938964844,260.3628234863281,258.7196655273437,280.2730407714844,294.3646545410156,291.1962585449219,1.0,0.2973097264766693,0.7086057662963867,0.7086057662963867,1.0,1.0,-1.2561838626861572,0.5207725167274475,0.7354112863540649,0.2226470559835434,0.0,0.0,0.6209539771080017,73.18738555908203,37.0,23.004430770874023,-13858.0888671875,268.90576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,308.1264953613281,278.1499938964844,0.0,18000.0,313.1499938964844,18128.44921875,18000.0,0.0,0.0,0.3193635940551758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6831098794937134,0.6831168532371521,-6.933402346476214e-06,0.0,0.0003241134400013,0.0,0.0,54.51142120361328,0.0,0.0,0.0,0.4376290738582611,4.0,0.0,1.0
568020,293.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2428283691406,0.4556658267974853,0.050000000745058,0.0470801442861557,294.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2428283691406,0.4556658267974853,0.050000000745058,0.0495776608586311,293.30670166015625,297.1499938964844,293.1499938964844,0.2392065376043319,-3570.29736328125,304.1737365722656,0.8802982568740845,0.324362963438034,0.2287141531705856,293.2202453613281,297.1499938964844,293.1499938964844,0.3887526094913482,-7070.97412109375,304.2123718261719,0.9990000128746032,0.5129073262214661,0.4515930712223053,293.1881408691406,297.1499938964844,293.1499938964844,0.0143312895670533,-3651.3828125,304.1053771972656,0.4556658267974853,0.050000000745058,0.23517507314682,291.2514343261719,291.1499938964844,260.3688659667969,258.7250366210937,280.3322448730469,294.3941955566406,291.259033203125,1.0,0.2835154831409454,0.7082775235176086,0.7082775235176086,1.0,1.0,-1.2147148847579956,0.5021451115608215,0.7125697731971741,0.2135145515203476,0.0,0.0,0.6044350266456604,65.22122192382812,25.0,78.53535461425781,-13490.97265625,236.51632690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1318054199219,308.2392883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18273.392578125,18000.0,0.0,0.0,0.318222165107727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6586449146270752,0.6586516499519348,-6.766845672245836e-06,0.0,0.0003229550202377,0.0,0.0,50.77932357788086,0.0,0.0,0.0,0.4281370639801025,4.0,0.0,1.0
568080,293.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2428283691406,0.4556658267974853,0.050000000745058,0.0470801442861557,294.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2428283691406,0.4556658267974853,0.050000000745058,0.0495776608586311,293.30670166015625,297.1499938964844,293.1499938964844,0.2392065376043319,-3570.29736328125,304.1737365722656,0.8802982568740845,0.324362963438034,0.2287141531705856,293.2202453613281,297.1499938964844,293.1499938964844,0.3887526094913482,-7070.97412109375,304.2123718261719,0.9990000128746032,0.5129073262214661,0.4515930712223053,293.1881408691406,297.1499938964844,293.1499938964844,0.0143312895670533,-3651.3828125,304.1053771972656,0.4556658267974853,0.050000000745058,0.23517507314682,291.2514343261719,291.1499938964844,260.3688659667969,258.7250366210937,280.3322448730469,294.3941955566406,291.259033203125,1.0,0.2835154831409454,0.7082775235176086,0.7082775235176086,1.0,1.0,-1.2147148847579956,0.5021451115608215,0.7125697731971741,0.2135145515203476,0.0,0.0,0.6044350266456604,65.22122192382812,25.0,78.53535461425781,-13490.97265625,236.51632690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1318054199219,308.2392883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18273.392578125,18000.0,0.0,0.0,0.318222165107727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6586449146270752,0.6586516499519348,-6.766845672245836e-06,0.0,0.0003229550202377,0.0,0.0,50.77932357788086,0.0,0.0,0.0,0.4281370639801025,4.0,0.0,1.0
568140,293.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3120422363281,0.4734028875827789,0.050000000745058,0.0467863753437995,294.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3120422363281,0.4734028875827789,0.050000000745058,0.0492683090269565,293.3072509765625,297.1499938964844,293.1499938964844,0.2337384670972824,-3504.34228515625,304.1748962402344,0.8998606204986572,0.3202824890613556,0.2256383299827575,293.1566772460937,297.1499938964844,293.1499938964844,0.3524485528469085,-6528.5234375,304.2518310546875,0.9990000128746032,0.5239523649215698,0.4178372919559479,293.18475341796875,297.1499938964844,293.1499938964844,0.0140706850215792,-3608.960205078125,304.1015930175781,0.4734028875827789,0.050000000745058,0.2337076365947723,291.3190002441406,291.1499938964844,260.3724975585937,258.728271484375,280.38922119140625,294.4017028808594,291.3251342773437,1.0,0.2680080235004425,0.7079492807388306,0.7079492807388306,1.0,1.0,-1.1680222749710083,0.4810686409473419,0.6869535446166992,0.2040470093488693,0.0,0.0,0.5772005915641785,56.75908279418945,28.0,86.54827880859375,-12981.380859375,203.23068237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4268798828125,308.3479919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18453.251953125,18000.0,0.0,0.0,0.314799964427948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6101214289665222,0.610127866268158,-6.433667749661254e-06,0.0,0.0003194819437339,0.0,0.0,43.83116912841797,0.0,0.0,0.0,0.4100602567195892,4.0,0.0,1.0
568200,293.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3120422363281,0.4734028875827789,0.050000000745058,0.0467863753437995,294.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3120422363281,0.4734028875827789,0.050000000745058,0.0492683090269565,293.3072509765625,297.1499938964844,293.1499938964844,0.2337384670972824,-3504.34228515625,304.1748962402344,0.8998606204986572,0.3202824890613556,0.2256383299827575,293.1566772460937,297.1499938964844,293.1499938964844,0.3524485528469085,-6528.5234375,304.2518310546875,0.9990000128746032,0.5239523649215698,0.4178372919559479,293.18475341796875,297.1499938964844,293.1499938964844,0.0140706850215792,-3608.960205078125,304.1015930175781,0.4734028875827789,0.050000000745058,0.2337076365947723,291.3190002441406,291.1499938964844,260.3724975585937,258.728271484375,280.38922119140625,294.4017028808594,291.3251342773437,1.0,0.2680080235004425,0.7079492807388306,0.7079492807388306,1.0,1.0,-1.1680222749710083,0.4810686409473419,0.6869535446166992,0.2040470093488693,0.0,0.0,0.5772005915641785,56.75908279418945,28.0,86.54827880859375,-12981.380859375,203.23068237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4268798828125,308.3479919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18453.251953125,18000.0,0.0,0.0,0.314799964427948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6101214289665222,0.610127866268158,-6.433667749661254e-06,0.0,0.0003194819437339,0.0,0.0,43.83116912841797,0.0,0.0,0.0,0.4100602567195892,4.0,0.0,1.0
568260,293.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3558959960937,0.48450368642807,0.050000000745058,0.0465822890400886,294.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3558959960937,0.48450368642807,0.050000000745058,0.0490533933043479,293.3074645996094,297.1499938964844,293.1499938964844,0.2290805280208587,-3448.5263671875,304.1742858886719,0.9158983826637268,0.3162546157836914,0.2226726114749908,293.0763244628906,297.1499938964844,293.1499938964844,0.3251944780349731,-6123.28466796875,304.26251220703125,0.9990000128746032,0.5400711297988892,0.3926783204078674,293.1802673339844,297.1499938964844,293.1499938964844,0.0139124551787972,-3583.16357421875,304.1019592285156,0.48450368642807,0.050000000745058,0.2326881736516952,291.3575134277344,291.1499938964844,260.3735656738281,258.729248046875,280.3982849121094,294.3448486328125,291.35693359375,1.0,0.2569688856601715,0.7080197334289551,0.7080197334289551,1.0,1.0,-1.1325297355651855,0.4650244414806366,0.6675053238868713,0.1975098252296447,0.0,0.0,0.5462788343429565,50.86646270751953,31.0,38.76869201660156,-12504.42578125,180.45315551757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8468017578125,308.4359741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18505.13671875,18000.0,0.0,0.0,0.3086833357810974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5512209534645081,0.5512269735336304,-6.030126769474009e-06,0.0,0.0003132743295282,0.0,0.0,36.21370315551758,0.0,0.0,0.0,0.3887765407562256,4.0,0.0,1.0
568320,293.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3558959960937,0.48450368642807,0.050000000745058,0.0465822890400886,294.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3558959960937,0.48450368642807,0.050000000745058,0.0490533933043479,293.3074645996094,297.1499938964844,293.1499938964844,0.2290805280208587,-3448.5263671875,304.1742858886719,0.9158983826637268,0.3162546157836914,0.2226726114749908,293.0763244628906,297.1499938964844,293.1499938964844,0.3251944780349731,-6123.28466796875,304.26251220703125,0.9990000128746032,0.5400711297988892,0.3926783204078674,293.1802673339844,297.1499938964844,293.1499938964844,0.0139124551787972,-3583.16357421875,304.1019592285156,0.48450368642807,0.050000000745058,0.2326881736516952,291.3575134277344,291.1499938964844,260.3735656738281,258.729248046875,280.3982849121094,294.3448486328125,291.35693359375,1.0,0.2569688856601715,0.7080197334289551,0.7080197334289551,1.0,1.0,-1.1325297355651855,0.4650244414806366,0.6675053238868713,0.1975098252296447,0.0,0.0,0.5462788343429565,50.86646270751953,31.0,38.76869201660156,-12504.42578125,180.45315551757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8468017578125,308.4359741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18505.13671875,18000.0,0.0,0.0,0.3086833357810974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5512209534645081,0.5512269735336304,-6.030126769474009e-06,0.0,0.0003132743295282,0.0,0.0,36.21370315551758,0.0,0.0,0.0,0.3887765407562256,4.0,0.0,1.0
568380,293.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33154296875,0.4919036030769348,0.050000000745058,0.0464498288929462,294.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.33154296875,0.4919036030769348,0.050000000745058,0.0489139072597026,293.3078918457031,297.1499938964844,293.1499938964844,0.2258574366569519,-3410.955322265625,304.17156982421875,0.9271956086158752,0.3121803402900696,0.2197518795728683,293.00567626953125,297.1499938964844,293.1499938964844,0.3076219856739044,-5864.9521484375,304.2539978027344,0.9990000128746032,0.5562928915023804,0.3754481375217438,293.1788330078125,297.1499938964844,293.1499938964844,0.013866058550775,-3579.64306640625,304.0950927734375,0.4919036030769348,0.050000000745058,0.2320265173912048,291.3276062011719,291.1499938964844,260.3720092773437,258.72784423828125,280.3643493652344,294.2286376953125,291.32373046875,1.0,0.2492250651121139,0.7080902457237244,0.7080902457237244,1.0,1.0,-1.107218861579895,0.4535214006900787,0.6536974906921387,0.1932098269462585,0.0,0.0,0.5242896676063538,47.02830123901367,34.0,-24.60273742675781,-12167.55078125,165.6279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3096923828125,308.5585021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18364.744140625,18000.0,0.0,0.0,0.3003351092338562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5048142671585083,0.5048199892044067,-5.702479938918259e-06,0.0,0.0003048019716516,0.0,0.0,30.766921997070312,0.0,0.0,0.0,0.3723156750202179,4.0,0.0,1.0
568440,293.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33154296875,0.4919036030769348,0.050000000745058,0.0464498288929462,294.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.33154296875,0.4919036030769348,0.050000000745058,0.0489139072597026,293.3078918457031,297.1499938964844,293.1499938964844,0.2258574366569519,-3410.955322265625,304.17156982421875,0.9271956086158752,0.3121803402900696,0.2197518795728683,293.00567626953125,297.1499938964844,293.1499938964844,0.3076219856739044,-5864.9521484375,304.2539978027344,0.9990000128746032,0.5562928915023804,0.3754481375217438,293.1788330078125,297.1499938964844,293.1499938964844,0.013866058550775,-3579.64306640625,304.0950927734375,0.4919036030769348,0.050000000745058,0.2320265173912048,291.3276062011719,291.1499938964844,260.3720092773437,258.72784423828125,280.3643493652344,294.2286376953125,291.32373046875,1.0,0.2492250651121139,0.7080902457237244,0.7080902457237244,1.0,1.0,-1.107218861579895,0.4535214006900787,0.6536974906921387,0.1932098269462585,0.0,0.0,0.5242896676063538,47.02830123901367,34.0,-24.60273742675781,-12167.55078125,165.6279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3096923828125,308.5585021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18364.744140625,18000.0,0.0,0.0,0.3003351092338562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5048142671585083,0.5048199892044067,-5.702479938918259e-06,0.0,0.0003048019716516,0.0,0.0,30.766921997070312,0.0,0.0,0.0,0.3723156750202179,4.0,0.0,1.0
568500,293.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3150634765625,0.4946734011173248,0.050000000745058,0.0464031361043453,294.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3150634765625,0.4946734011173248,0.050000000745058,0.0488647371530532,293.30828857421875,297.1499938964844,293.1499938964844,0.2242453843355178,-3392.029052734375,304.17059326171875,0.9308533668518066,0.3101008832454681,0.2182792872190475,292.9768981933594,297.1499938964844,293.1499938964844,0.3011780977249145,-5770.9091796875,304.2467956542969,0.9990000128746032,0.5637794733047485,0.369182139635086,293.1787109375,297.1499938964844,293.1499938964844,0.0138504300266504,-3579.10498046875,304.0903015136719,0.4946734011173248,0.050000000745058,0.2317932844161987,291.3115539550781,291.1499938964844,260.37017822265625,258.7262268066406,280.3568115234375,294.1931457519531,291.3080444335937,1.0,0.2463703900575637,0.7081254720687866,0.7081254720687866,1.0,1.0,-1.0975340604782104,0.4491087198257446,0.648425281047821,0.1916370093822479,0.0,0.0,0.5151370167732239,45.66909790039063,34.0,-34.53218460083008,-12042.9638671875,160.311279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5284729003906,308.63214111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18304.091796875,18000.0,0.0,0.0,0.2956050634384155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4873901307582855,0.487395703792572,-5.585231065197149e-06,0.0,0.0003000015567522,0.0,0.0,28.88087654113769,0.0,0.0,0.0,0.3662278354167938,4.0,0.0,1.0
568560,293.4776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2992248535156,0.4968922436237335,0.050000000745058,0.0463671423494815,294.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2992248535156,0.4968922436237335,0.050000000745058,0.0488268323242664,293.3088073730469,297.1499938964844,293.1499938964844,0.2226290255784988,-3372.981201171875,304.1697692871094,0.9332286715507508,0.3079975247383117,0.2167964577674865,292.952392578125,297.1499938964844,293.1499938964844,0.2961082756519317,-5697.59716796875,304.2384033203125,0.9990000128746032,0.570784866809845,0.3642778694629669,293.1787109375,297.1499938964844,293.1499938964844,0.0138399712741374,-3579.3642578125,304.0851745605469,0.4968922436237335,0.050000000745058,0.2316134721040725,291.295654296875,291.1499938964844,260.3676147460937,258.72393798828125,280.3520812988281,294.1666259765625,291.29180908203125,1.0,0.2441001981496811,0.7081676125526428,0.7081676125526428,1.0,1.0,-1.0895620584487915,0.4454735815525055,0.6440885066986084,0.1903748512268066,0.0,0.0,0.5070149302482605,44.6165771484375,52.0,-41.3598747253418,-11933.51171875,156.1177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7288513183594,308.6969299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18258.15625,18000.0,0.0,0.0,0.2906391322612762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4721552431583404,0.4721607267856598,-5.487785983859794e-06,0.0,0.0002949617628473,0.0,0.0,27.310327529907227,0.0,0.0,0.0,0.3610233962535858,4.0,0.0,1.0
568620,293.4909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2515563964844,0.4938995540142059,0.050000000745058,0.0464160479605197,294.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2515563964844,0.4938995540142059,0.050000000745058,0.0488783344626426,293.3101501464844,297.1499938964844,293.1499938964844,0.2198672592639923,-3340.84521484375,304.1677551269531,0.9217958450317384,0.3037008345127105,0.2138663083314895,292.92449951171875,297.1499938964844,293.1499938964844,0.3022511303424835,-5807.31591796875,304.19805908203125,0.9990000128746032,0.5815232992172241,0.3709180057048797,293.17919921875,297.1499938964844,293.1499938964844,0.0139079065993428,-3594.85498046875,304.0733337402344,0.4938995540142059,0.050000000745058,0.2318577766418457,291.24383544921875,291.1499938964844,260.3603515625,258.7174377441406,280.3340148925781,294.14703369140625,291.23504638671875,1.0,0.2472022324800491,0.7082518339157104,0.7082518339157104,1.0,1.0,-1.0944175720214844,0.4476585388183594,0.6467589735984802,0.1913215517997741,0.0,0.0,0.4973983466625213,45.97979736328125,70.0,-80.912353515625,-11869.2568359375,160.0120086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0428771972656,308.7537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18151.66796875,18000.0,0.0,0.0,0.2805065810680389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4505598247051239,0.4505651891231537,-5.345890258467989e-06,0.0,0.0002846785355359,0.0,0.0,25.155548095703125,0.0,0.0,0.0,0.353717565536499,4.0,0.0,1.0
568680,293.4909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2515563964844,0.4938995540142059,0.050000000745058,0.0464160479605197,294.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2515563964844,0.4938995540142059,0.050000000745058,0.0488783344626426,293.3101501464844,297.1499938964844,293.1499938964844,0.2198672592639923,-3340.84521484375,304.1677551269531,0.9217958450317384,0.3037008345127105,0.2138663083314895,292.92449951171875,297.1499938964844,293.1499938964844,0.3022511303424835,-5807.31591796875,304.19805908203125,0.9990000128746032,0.5815232992172241,0.3709180057048797,293.17919921875,297.1499938964844,293.1499938964844,0.0139079065993428,-3594.85498046875,304.0733337402344,0.4938995540142059,0.050000000745058,0.2318577766418457,291.24383544921875,291.1499938964844,260.3603515625,258.7174377441406,280.3340148925781,294.14703369140625,291.23504638671875,1.0,0.2472022324800491,0.7082518339157104,0.7082518339157104,1.0,1.0,-1.0944175720214844,0.4476585388183594,0.6467589735984802,0.1913215517997741,0.0,0.0,0.4973983466625213,45.97979736328125,70.0,-80.912353515625,-11869.2568359375,160.0120086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0428771972656,308.7537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18151.66796875,18000.0,0.0,0.0,0.2805065810680389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4505598247051239,0.4505651891231537,-5.345890258467989e-06,0.0,0.0002846785355359,0.0,0.0,25.155548095703125,0.0,0.0,0.0,0.353717565536499,4.0,0.0,1.0
568740,293.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.4844093322753906,0.050000000745058,0.0465841554105281,294.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.4844093322753906,0.050000000745058,0.0490553602576255,293.3118896484375,297.1499938964844,293.1499938964844,0.2177049070596695,-3316.288330078125,304.1654663085937,0.8980770707130432,0.2992934286594391,0.2109506279230117,292.9343566894531,297.1499938964844,293.1499938964844,0.3245894312858581,-6166.2734375,304.1446533203125,0.9990000128746032,0.5853128433227539,0.3929002285003662,293.1808166503906,297.1499938964844,293.1499938964844,0.0140717737376689,-3627.110595703125,304.057861328125,0.4844093322753906,0.050000000745058,0.2326975017786026,291.1595153808594,291.1499938964844,260.3500061035156,258.7082214355469,280.3168334960937,294.1771545410156,291.150390625,1.0,0.2567175030708313,0.7083360552787781,0.7083360552787781,1.0,1.0,-1.1187180280685425,0.4586676955223083,0.6600503921508789,0.195629134774208,0.0,0.0,0.5017036199569702,50.75624084472656,73.0,-108.2927017211914,-12040.0439453125,176.07191467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.16864013671875,308.77508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.85546875,18000.0,0.0,0.0,0.2713510394096374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4500503242015838,0.4500556588172912,-5.30636998519185e-06,0.0,0.0002753868175204,0.0,0.0,24.9583797454834,0.0,0.0,0.0,0.3530669510364532,4.0,0.0,1.0
568800,293.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.4844093322753906,0.050000000745058,0.0465841554105281,294.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.4844093322753906,0.050000000745058,0.0490553602576255,293.3118896484375,297.1499938964844,293.1499938964844,0.2177049070596695,-3316.288330078125,304.1654663085937,0.8980770707130432,0.2992934286594391,0.2109506279230117,292.9343566894531,297.1499938964844,293.1499938964844,0.3245894312858581,-6166.2734375,304.1446533203125,0.9990000128746032,0.5853128433227539,0.3929002285003662,293.1808166503906,297.1499938964844,293.1499938964844,0.0140717737376689,-3627.110595703125,304.057861328125,0.4844093322753906,0.050000000745058,0.2326975017786026,291.1595153808594,291.1499938964844,260.3500061035156,258.7082214355469,280.3168334960937,294.1771545410156,291.150390625,1.0,0.2567175030708313,0.7083360552787781,0.7083360552787781,1.0,1.0,-1.1187180280685425,0.4586676955223083,0.6600503921508789,0.195629134774208,0.0,0.0,0.5017036199569702,50.75624084472656,73.0,-108.2927017211914,-12040.0439453125,176.07191467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.16864013671875,308.77508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.85546875,18000.0,0.0,0.0,0.2713510394096374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4500503242015838,0.4500556588172912,-5.30636998519185e-06,0.0,0.0002753868175204,0.0,0.0,24.9583797454834,0.0,0.0,0.0,0.3530669510364532,4.0,0.0,1.0
568860,293.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990600585937,0.4752788543701172,0.050000000745058,0.0467527881264686,294.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990600585937,0.4752788543701172,0.050000000745058,0.0492329373955726,293.3138732910156,297.1499938964844,293.1499938964844,0.2150540947914123,-3285.125,304.164794921875,0.8780057430267334,0.2947888076305389,0.2079627215862274,292.9711303710937,297.1499938964844,293.1499938964844,0.346615731716156,-6508.90869140625,304.1103515625,0.9990000128746032,0.5833505988121033,0.413781464099884,293.1837463378906,297.1499938964844,293.1499938964844,0.0141978906467556,-3652.52099609375,304.03839111328125,0.4752788543701172,0.050000000745058,0.2335398495197296,291.0937805175781,291.1499938964844,260.3378295898437,258.69732666015625,280.3201599121094,294.2376708984375,291.0897216796875,1.0,0.2652069330215454,0.7080075144767761,0.7080075144767761,1.0,1.0,-1.1416257619857788,0.4689598083496094,0.6726659536361694,0.1997107714414596,0.0,0.0,0.5141431093215942,55.53762435913086,76.0,-80.79420471191406,-12283.24609375,192.31912231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0582275390625,308.76171875,278.1499938964844,0.0,18000.0,313.1499938964844,17868.0234375,18000.0,0.0,0.0,0.2645270526409149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4666496217250824,0.4666549861431122,-5.368897745938739e-06,0.0,0.0002684613282326,0.0,0.0,26.40136337280273,0.0,0.0,0.0,0.3580471575260162,4.0,0.0,1.0
568920,293.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990600585937,0.4752788543701172,0.050000000745058,0.0467527881264686,294.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990600585937,0.4752788543701172,0.050000000745058,0.0492329373955726,293.3138732910156,297.1499938964844,293.1499938964844,0.2150540947914123,-3285.125,304.164794921875,0.8780057430267334,0.2947888076305389,0.2079627215862274,292.9711303710937,297.1499938964844,293.1499938964844,0.346615731716156,-6508.90869140625,304.1103515625,0.9990000128746032,0.5833505988121033,0.413781464099884,293.1837463378906,297.1499938964844,293.1499938964844,0.0141978906467556,-3652.52099609375,304.03839111328125,0.4752788543701172,0.050000000745058,0.2335398495197296,291.0937805175781,291.1499938964844,260.3378295898437,258.69732666015625,280.3201599121094,294.2376708984375,291.0897216796875,1.0,0.2652069330215454,0.7080075144767761,0.7080075144767761,1.0,1.0,-1.1416257619857788,0.4689598083496094,0.6726659536361694,0.1997107714414596,0.0,0.0,0.5141431093215942,55.53762435913086,76.0,-80.79420471191406,-12283.24609375,192.31912231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0582275390625,308.76171875,278.1499938964844,0.0,18000.0,313.1499938964844,17868.0234375,18000.0,0.0,0.0,0.2645270526409149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4666496217250824,0.4666549861431122,-5.368897745938739e-06,0.0,0.0002684613282326,0.0,0.0,26.40136337280273,0.0,0.0,0.0,0.3580471575260162,4.0,0.0,1.0
568980,293.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658874511719,0.4661110937595367,0.050000000745058,0.0469113402068614,294.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658874511719,0.4661110937595367,0.050000000745058,0.0493999011814594,293.31610107421875,297.1499938964844,293.1499938964844,0.2116865217685699,-3244.4619140625,304.1654968261719,0.8607972860336304,0.2901891469955444,0.2049009203910827,293.0160217285156,297.1499938964844,293.1499938964844,0.3664389252662658,-6809.078125,304.0908203125,0.9990000128746032,0.5787893533706665,0.4324949383735657,293.1874694824219,297.1499938964844,293.1499938964844,0.0142647558823227,-3667.056640625,304.01593017578125,0.4661110937595367,0.050000000745058,0.2343318611383438,291.0627746582031,291.1499938964844,260.3251342773437,258.6858215332031,280.3345947265625,294.3101501464844,291.06005859375,1.0,0.2729924321174621,0.707679033279419,0.707679033279419,1.0,1.0,-1.1617542505264282,0.4780166149139404,0.6837376356124878,0.2032883763313293,0.0,0.0,0.5279704332351685,60.019657135009766,79.0,-50.29635620117188,-12483.0185546875,207.6268005371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7533569335937,308.6379699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17823.36328125,18000.0,0.0,0.0,0.2605035305023193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.488422691822052,0.4884281754493713,-5.482532287715003e-06,0.0,0.000264377973508,0.0,0.0,28.50526428222656,0.0,0.0,0.0,0.3651463091373443,4.0,0.0,1.0
569040,293.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658874511719,0.4661110937595367,0.050000000745058,0.0469113402068614,294.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658874511719,0.4661110937595367,0.050000000745058,0.0493999011814594,293.31610107421875,297.1499938964844,293.1499938964844,0.2116865217685699,-3244.4619140625,304.1654968261719,0.8607972860336304,0.2901891469955444,0.2049009203910827,293.0160217285156,297.1499938964844,293.1499938964844,0.3664389252662658,-6809.078125,304.0908203125,0.9990000128746032,0.5787893533706665,0.4324949383735657,293.1874694824219,297.1499938964844,293.1499938964844,0.0142647558823227,-3667.056640625,304.01593017578125,0.4661110937595367,0.050000000745058,0.2343318611383438,291.0627746582031,291.1499938964844,260.3251342773437,258.6858215332031,280.3345947265625,294.3101501464844,291.06005859375,1.0,0.2729924321174621,0.707679033279419,0.707679033279419,1.0,1.0,-1.1617542505264282,0.4780166149139404,0.6837376356124878,0.2032883763313293,0.0,0.0,0.5279704332351685,60.019657135009766,79.0,-50.29635620117188,-12483.0185546875,207.6268005371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7533569335937,308.6379699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17823.36328125,18000.0,0.0,0.0,0.2605035305023193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.488422691822052,0.4884281754493713,-5.482532287715003e-06,0.0,0.000264377973508,0.0,0.0,28.50526428222656,0.0,0.0,0.0,0.3651463091373443,4.0,0.0,1.0
569100,293.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.05340576171875,0.4612641036510467,0.050000000745058,0.0469881109893322,294.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05340576171875,0.4612641036510467,0.050000000745058,0.0494807437062263,293.3172302246094,297.1499938964844,293.1499938964844,0.209904596209526,-3222.819580078125,304.1658935546875,0.8530295491218567,0.2878611981868744,0.2033464461565017,293.0395812988281,297.1499938964844,293.1499938964844,0.3759090006351471,-6950.06689453125,304.0843811035156,0.9990000128746032,0.5758628249168396,0.4412704110145569,293.189453125,297.1499938964844,293.1499938964844,0.0142897879704833,-3672.917724609375,304.00390625,0.4612641036510467,0.050000000745058,0.2347153425216674,291.05084228515625,291.1499938964844,260.3185729980469,258.67987060546875,280.3460388183594,294.35186767578125,291.0487670898437,1.0,0.2766447961330414,0.707514762878418,0.707514762878418,1.0,1.0,-1.1710714101791382,0.4822092652320862,0.6888620853424072,0.2049558311700821,0.0,0.0,0.5357901453971863,62.18597030639648,79.0,-39.775047302246094,-12571.0595703125,215.05323791503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5499267578125,308.54638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17800.6015625,18000.0,0.0,0.0,0.2595327198505401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5010975003242493,0.5011031031608582,-5.5524624258396216e-06,0.0,0.0002633927215356,0.0,0.0,29.79093360900879,0.0,0.0,0.0,0.3693824410438537,4.0,0.0,1.0
569160,293.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439453125,0.4566727578639984,0.050000000745058,0.0470632798969745,294.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439453125,0.4566727578639984,0.050000000745058,0.049559898674488,293.318359375,297.1499938964844,293.1499938964844,0.2080472260713577,-3200.1630859375,304.1663818359375,0.8457483649253845,0.2855191826820373,0.2017795741558075,293.0634765625,297.1499938964844,293.1499938964844,0.385058045387268,-7084.8603515625,304.0797119140625,0.9990000128746032,0.5725670456886292,0.4496969580650329,293.19140625,297.1499938964844,293.1499938964844,0.0143087413161993,-3677.676513671875,303.9915771484375,0.4566727578639984,0.050000000745058,0.23509082198143,291.0421142578125,291.1499938964844,260.3119201660156,258.6737670898437,280.362060546875,294.39910888671875,291.0407409667969,1.0,0.2801522016525268,0.7072346210479736,0.7072346210479736,1.0,1.0,-1.1799412965774536,0.4861744940280914,0.6937667727470398,0.2065295130014419,0.0,0.0,0.5438719391822815,64.30496215820312,82.0,-29.93248176574707,-12651.1611328125,222.3330535888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3226928710937,308.4411315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17780.595703125,18000.0,0.0,0.0,0.2592311501502991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5147820115089417,0.5147876739501953,-5.631484327750513e-06,0.0,0.0002630866656545,0.0,0.0,31.233203887939453,0.0,0.0,0.0,0.3740306794643402,4.0,0.0,1.0
569220,293.443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.4485401809215545,0.050000000745058,0.047209084033966,294.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.4485401809215545,0.050000000745058,0.0497134402394294,293.3205871582031,297.1499938964844,293.1499938964844,0.2041891068220138,-3152.89111328125,304.1673583984375,0.8323997259140015,0.2808031737804413,0.1986179500818252,293.11334228515625,297.1499938964844,293.1499938964844,0.4025204181671142,-7338.6240234375,304.0741271972656,0.9990000128746032,0.5646564960479736,0.4656071066856384,293.1954345703125,297.1499938964844,293.1499938964844,0.0143309468403458,-3684.67138671875,303.9657592773437,0.4485401809215545,0.050000000745058,0.2358191609382629,291.03125,291.1499938964844,260.2982177734375,258.66119384765625,280.3774719238281,294.4637145996094,291.0295715332031,1.0,0.2867738902568817,0.706674337387085,0.706674337387085,1.0,1.0,-1.1964774131774902,0.493550181388855,0.70292729139328,0.2094971984624862,0.0,0.0,0.5604397654533386,68.40966796875,85.0,-21.131166458129883,-12797.3623046875,236.4744415283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8264465332031,308.1953125,278.1499938964844,0.0,18000.0,313.1499938964844,17751.724609375,18000.0,0.0,0.0,0.2604866325855255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5438788533210754,0.5438846945762634,-5.8110217651119456e-06,0.0,0.0002643608313519,0.0,0.0,34.4923095703125,0.0,0.0,0.0,0.3841929733753204,4.0,0.0,1.0
569280,293.443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.4485401809215545,0.050000000745058,0.047209084033966,294.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.4485401809215545,0.050000000745058,0.0497134402394294,293.3205871582031,297.1499938964844,293.1499938964844,0.2041891068220138,-3152.89111328125,304.1673583984375,0.8323997259140015,0.2808031737804413,0.1986179500818252,293.11334228515625,297.1499938964844,293.1499938964844,0.4025204181671142,-7338.6240234375,304.0741271972656,0.9990000128746032,0.5646564960479736,0.4656071066856384,293.1954345703125,297.1499938964844,293.1499938964844,0.0143309468403458,-3684.67138671875,303.9657592773437,0.4485401809215545,0.050000000745058,0.2358191609382629,291.03125,291.1499938964844,260.2982177734375,258.66119384765625,280.3774719238281,294.4637145996094,291.0295715332031,1.0,0.2867738902568817,0.706674337387085,0.706674337387085,1.0,1.0,-1.1964774131774902,0.493550181388855,0.70292729139328,0.2094971984624862,0.0,0.0,0.5604397654533386,68.40966796875,85.0,-21.131166458129883,-12797.3623046875,236.4744415283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8264465332031,308.1953125,278.1499938964844,0.0,18000.0,313.1499938964844,17751.724609375,18000.0,0.0,0.0,0.2604866325855255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5438788533210754,0.5438846945762634,-5.8110217651119456e-06,0.0,0.0002643608313519,0.0,0.0,34.4923095703125,0.0,0.0,0.0,0.3841929733753204,4.0,0.0,1.0
569340,293.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135498046875,0.4415854513645172,0.050000000745058,0.0473494343459606,294.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135498046875,0.4415854513645172,0.050000000745058,0.0498612336814403,293.3229064941406,297.1499938964844,293.1499938964844,0.2004169672727584,-3106.677978515625,304.1678466796875,0.8201536536216736,0.2760118544101715,0.1954077929258346,293.1641845703125,297.1499938964844,293.1499938964844,0.4194962680339813,-7581.8603515625,304.0712280273437,0.9990000128746032,0.5552788972854614,0.4804239571094513,293.2011413574219,297.1499938964844,293.1499938964844,0.0143441557884216,-3691.776123046875,303.93365478515625,0.4415854513645172,0.050000000745058,0.236520230770111,291.0116271972656,291.1499938964844,260.2840881347656,258.6481628417969,280.3627624511719,294.47186279296875,291.0102233886719,1.0,0.2929354906082153,0.7061139941215515,0.7061139941215515,1.0,1.0,-1.211596965789795,0.5002703070640564,0.7113266587257385,0.2122728526592254,0.0,0.0,0.5802397727966309,72.35440826416016,73.0,-22.60969924926757,-12961.671875,250.099365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30908203125,307.9466247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17688.736328125,18000.0,0.0,0.0,0.2639920711517334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5785427093505859,0.5785487294197083,-6.032833425706485e-06,0.0,0.0002679183962754,0.0,0.0,38.67159652709961,0.0,0.0,0.0,0.3966443240642547,4.0,0.0,1.0
569400,293.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135498046875,0.4415854513645172,0.050000000745058,0.0473494343459606,294.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135498046875,0.4415854513645172,0.050000000745058,0.0498612336814403,293.3229064941406,297.1499938964844,293.1499938964844,0.2004169672727584,-3106.677978515625,304.1678466796875,0.8201536536216736,0.2760118544101715,0.1954077929258346,293.1641845703125,297.1499938964844,293.1499938964844,0.4194962680339813,-7581.8603515625,304.0712280273437,0.9990000128746032,0.5552788972854614,0.4804239571094513,293.2011413574219,297.1499938964844,293.1499938964844,0.0143441557884216,-3691.776123046875,303.93365478515625,0.4415854513645172,0.050000000745058,0.236520230770111,291.0116271972656,291.1499938964844,260.2840881347656,258.6481628417969,280.3627624511719,294.47186279296875,291.0102233886719,1.0,0.2929354906082153,0.7061139941215515,0.7061139941215515,1.0,1.0,-1.211596965789795,0.5002703070640564,0.7113266587257385,0.2122728526592254,0.0,0.0,0.5802397727966309,72.35440826416016,73.0,-22.60969924926757,-12961.671875,250.099365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30908203125,307.9466247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17688.736328125,18000.0,0.0,0.0,0.2639920711517334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5785427093505859,0.5785487294197083,-6.032833425706485e-06,0.0,0.0002679183962754,0.0,0.0,38.67159652709961,0.0,0.0,0.0,0.3966443240642547,4.0,0.0,1.0
569460,293.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0143737792969,0.4406653642654419,0.050000000745058,0.0473692826926708,294.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0143737792969,0.4406653642654419,0.050000000745058,0.049882136285305,293.3251647949219,297.1499938964844,293.1499938964844,0.1960222572088241,-3052.044189453125,304.1692810058594,0.8145776987075806,0.2711726725101471,0.192058265209198,293.2062683105469,297.1499938964844,293.1499938964844,0.4231592416763305,-7622.4560546875,304.0920104980469,0.9990000128746032,0.5463438630104065,0.4824825823307037,293.2073669433594,297.1499938964844,293.1499938964844,0.0142485480755567,-3681.206298828125,303.8985900878906,0.4406653642654419,0.050000000745058,0.2366193681955337,291.0169982910156,291.1499938964844,260.26953125,258.6346740722656,280.3643493652344,294.48046875,291.0201416015625,1.0,0.2928468585014343,0.7055617570877075,0.7055617570877075,1.0,1.0,-1.2102253437042236,0.4995793998241424,0.7106459140777588,0.2116856873035431,0.0,0.0,0.5981793403625488,72.86105346679688,61.0,14.14360809326172,-13029.6142578125,250.62942504882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8155517578125,307.7519226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17675.80859375,18000.0,0.0,0.0,0.2692996263504028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6158827543258667,0.6158890724182129,-6.300742370513035e-06,0.0,0.0002733049041125,0.0,0.0,43.66102600097656,0.0,0.0,0.0,0.4105169773101806,4.0,0.0,1.0
569520,293.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0143737792969,0.4406653642654419,0.050000000745058,0.0473692826926708,294.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0143737792969,0.4406653642654419,0.050000000745058,0.049882136285305,293.3251647949219,297.1499938964844,293.1499938964844,0.1960222572088241,-3052.044189453125,304.1692810058594,0.8145776987075806,0.2711726725101471,0.192058265209198,293.2062683105469,297.1499938964844,293.1499938964844,0.4231592416763305,-7622.4560546875,304.0920104980469,0.9990000128746032,0.5463438630104065,0.4824825823307037,293.2073669433594,297.1499938964844,293.1499938964844,0.0142485480755567,-3681.206298828125,303.8985900878906,0.4406653642654419,0.050000000745058,0.2366193681955337,291.0169982910156,291.1499938964844,260.26953125,258.6346740722656,280.3643493652344,294.48046875,291.0201416015625,1.0,0.2928468585014343,0.7055617570877075,0.7055617570877075,1.0,1.0,-1.2102253437042236,0.4995793998241424,0.7106459140777588,0.2116856873035431,0.0,0.0,0.5981793403625488,72.86105346679688,61.0,14.14360809326172,-13029.6142578125,250.62942504882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8155517578125,307.7519226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17675.80859375,18000.0,0.0,0.0,0.2692996263504028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6158827543258667,0.6158890724182129,-6.300742370513035e-06,0.0,0.0002733049041125,0.0,0.0,43.66102600097656,0.0,0.0,0.0,0.4105169773101806,4.0,0.0,1.0
569580,293.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0537109375,0.444648802280426,0.050000000745058,0.0472856387495994,294.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0537109375,0.444648802280426,0.050000000745058,0.0497940517961978,293.3270874023437,297.1499938964844,293.1499938964844,0.1909505277872085,-2988.16015625,304.1712951660156,0.8146443963050842,0.2663473486900329,0.1886277794837951,293.224365234375,297.1499938964844,293.1499938964844,0.4143235683441162,-7479.3740234375,304.1262512207031,0.9990000128746032,0.5411965250968933,0.4737433195114136,293.21221923828125,297.1499938964844,293.1499938964844,0.0140572525560855,-3653.29833984375,303.8660583496094,0.444648802280426,0.050000000745058,0.2362015545368194,291.05914306640625,291.1499938964844,260.2545166015625,258.6207580566406,280.3791809082031,294.4892578125,291.0643920898437,1.0,0.2881549000740051,0.7050094604492188,0.7050094604492188,1.0,1.0,-1.1949150562286377,0.4926892518997192,0.7022258043289185,0.208074539899826,0.0,0.0,0.6076968908309937,70.41337585449219,49.0,52.99461364746094,-12949.1767578125,239.9834747314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42633056640625,307.59625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17783.78125,18000.0,0.0,0.0,0.2753546237945556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6413944363594055,0.641400933265686,-6.519936505355872e-06,0.0,0.000279449915979,0.0,0.0,47.49132537841797,0.0,0.0,0.0,0.4204929769039154,4.0,0.0,1.0
569640,293.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0537109375,0.444648802280426,0.050000000745058,0.0472856387495994,294.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0537109375,0.444648802280426,0.050000000745058,0.0497940517961978,293.3270874023437,297.1499938964844,293.1499938964844,0.1909505277872085,-2988.16015625,304.1712951660156,0.8146443963050842,0.2663473486900329,0.1886277794837951,293.224365234375,297.1499938964844,293.1499938964844,0.4143235683441162,-7479.3740234375,304.1262512207031,0.9990000128746032,0.5411965250968933,0.4737433195114136,293.21221923828125,297.1499938964844,293.1499938964844,0.0140572525560855,-3653.29833984375,303.8660583496094,0.444648802280426,0.050000000745058,0.2362015545368194,291.05914306640625,291.1499938964844,260.2545166015625,258.6207580566406,280.3791809082031,294.4892578125,291.0643920898437,1.0,0.2881549000740051,0.7050094604492188,0.7050094604492188,1.0,1.0,-1.1949150562286377,0.4926892518997192,0.7022258043289185,0.208074539899826,0.0,0.0,0.6076968908309937,70.41337585449219,49.0,52.99461364746094,-12949.1767578125,239.9834747314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42633056640625,307.59625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17783.78125,18000.0,0.0,0.0,0.2753546237945556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6413944363594055,0.641400933265686,-6.519936505355872e-06,0.0,0.000279449915979,0.0,0.0,47.49132537841797,0.0,0.0,0.0,0.4204929769039154,4.0,0.0,1.0
569700,293.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08056640625,0.4482525587081909,0.050000000745058,0.0472146347165107,294.4939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.08056640625,0.4482525587081909,0.050000000745058,0.0497192852199077,293.32781982421875,297.1499938964844,293.1499938964844,0.1883074790239334,-2954.67626953125,304.1722412109375,0.816430389881134,0.2639599740505218,0.1869033724069595,293.2234191894531,297.1499938964844,293.1499938964844,0.4062525629997253,-7355.04150390625,304.1452331542969,0.9990000128746032,0.5404391884803772,0.4661967754364013,293.2138366699219,297.1499938964844,293.1499938964844,0.0139435799792408,-3635.77783203125,303.85162353515625,0.4482525587081909,0.050000000745058,0.2358468770980835,291.0869445800781,291.1499938964844,260.24688720703125,258.6136474609375,280.3903503417969,294.49346923828125,291.0931091308594,1.0,0.2844041287899017,0.7047333121299744,0.7047333121299744,1.0,1.0,-1.1831880807876587,0.487436980009079,0.6957511305809021,0.2054133415222168,0.0,0.0,0.6091338396072388,68.35693359375,49.0,67.95406341552734,-12863.365234375,231.6148376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2906799316406,307.5433959960937,278.1499938964844,0.0,18000.0,313.1499938964844,17856.94921875,18000.0,0.0,0.0,0.2783015072345733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6480947136878967,0.648101270198822,-6.588948963326402e-06,0.0,0.0002824406547006,0.0,0.0,48.59627914428711,0.0,0.0,0.0,0.4232319891452789,4.0,0.0,1.0
