time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
569760,293.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114501953125,0.4529387950897217,0.050000000745058,0.0471281297504901,294.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114501953125,0.4529387950897217,0.050000000745058,0.0496281906962394,293.328369140625,297.1499938964844,293.1499938964844,0.185618057847023,-2920.479248046875,304.1730651855469,0.8192787170410156,0.2615967690944671,0.1851819008588791,293.2157592773437,297.1499938964844,293.1499938964844,0.3960800766944885,-7200.333984375,304.1645812988281,0.9990000128746032,0.5410038232803345,0.4568342566490173,293.21484375,297.1499938964844,293.1499938964844,0.0138218821957707,-3616.453857421875,303.83868408203125,0.4529387950897217,0.050000000745058,0.2354147732257843,291.1186218261719,291.1499938964844,260.2391662597656,258.6064453125,280.40283203125,294.4974670410156,291.12554931640625,1.0,0.2798557579517364,0.7046162486076355,0.7046162486076355,1.0,1.0,-1.1691536903381348,0.4811973571777344,0.6879562735557556,0.2023248821496963,0.0,0.0,0.6080678105354309,65.85807037353516,52.0,80.49734497070312,-12751.0537109375,221.7052459716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2005310058594,307.510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17941.396484375,18000.0,0.0,0.0,0.2810193598270416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6500957608222961,0.6501023769378662,-6.623821718676481e-06,0.0,0.0002851989120244,0.0,0.0,49.01316833496094,0.0,0.0,0.0,0.4241714477539062,4.0,0.0,1.0
569820,293.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17108154296875,0.4589452445507049,0.050000000745058,0.0470256321132183,294.5052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17108154296875,0.4589452445507049,0.050000000745058,0.0495202541351318,293.3291931152344,297.1499938964844,293.1499938964844,0.1805081069469452,-2855.4287109375,304.1738586425781,0.8210510611534119,0.2569101452827453,0.1818297356367111,293.190185546875,297.1499938964844,293.1499938964844,0.3826728165149688,-6999.94775390625,304.1814270019531,0.9990000128746032,0.5445138812065125,0.4454824924468994,293.21551513671875,297.1499938964844,293.1499938964844,0.0136348512023687,-3586.255126953125,303.8157958984375,0.4589452445507049,0.050000000745058,0.2349027693271637,291.1761169433594,291.1499938964844,260.2234191894531,258.5918273925781,280.4176940917969,294.5047912597656,291.1801452636719,1.0,0.2746371328830719,0.7043821215629578,0.7043821215629578,1.0,1.0,-1.1506308317184448,0.4730296432971954,0.677601158618927,0.1980525553226471,0.0,0.0,0.6004042625427246,62.86963272094727,55.0,70.65725708007812,-12555.9521484375,209.5369873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1519775390625,307.4662780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18101.755859375,18000.0,0.0,0.0,0.2854526937007904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6402845978736877,0.6402912139892578,-6.583208687516162e-06,0.0,0.0002896982186939,0.0,0.0,47.7432861328125,0.0,0.0,0.0,0.4207640886306762,4.0,0.0,1.0
569880,293.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17108154296875,0.4589452445507049,0.050000000745058,0.0470256321132183,294.5052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17108154296875,0.4589452445507049,0.050000000745058,0.0495202541351318,293.3291931152344,297.1499938964844,293.1499938964844,0.1805081069469452,-2855.4287109375,304.1738586425781,0.8210510611534119,0.2569101452827453,0.1818297356367111,293.190185546875,297.1499938964844,293.1499938964844,0.3826728165149688,-6999.94775390625,304.1814270019531,0.9990000128746032,0.5445138812065125,0.4454824924468994,293.21551513671875,297.1499938964844,293.1499938964844,0.0136348512023687,-3586.255126953125,303.8157958984375,0.4589452445507049,0.050000000745058,0.2349027693271637,291.1761169433594,291.1499938964844,260.2234191894531,258.5918273925781,280.4176940917969,294.5047912597656,291.1801452636719,1.0,0.2746371328830719,0.7043821215629578,0.7043821215629578,1.0,1.0,-1.1506308317184448,0.4730296432971954,0.677601158618927,0.1980525553226471,0.0,0.0,0.6004042625427246,62.86963272094727,55.0,70.65725708007812,-12555.9521484375,209.5369873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1519775390625,307.4662780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18101.755859375,18000.0,0.0,0.0,0.2854526937007904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6402845978736877,0.6402912139892578,-6.583208687516162e-06,0.0,0.0002896982186939,0.0,0.0,47.7432861328125,0.0,0.0,0.0,0.4207640886306762,4.0,0.0,1.0
569940,293.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2014465332031,0.4622456431388855,0.050000000745058,0.0469728074967861,294.5115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2014465332031,0.4622456431388855,0.050000000745058,0.0494646281003952,293.3297119140625,297.1499938964844,293.1499938964844,0.1759878098964691,-2798.038818359375,304.1734313964844,0.8198360800743103,0.2522659599781036,0.1785483956336975,293.1659240722656,297.1499938964844,293.1499938964844,0.3752910196781158,-6892.74560546875,304.1829833984375,0.9990000128746032,0.5484219193458557,0.4395165145397186,293.215576171875,297.1499938964844,293.1499938964844,0.0135159250348806,-3568.35986328125,303.7936706542969,0.4622456431388855,0.050000000745058,0.234638899564743,291.20379638671875,291.1499938964844,260.20733642578125,258.57684326171875,280.4241027832031,294.5111083984375,291.2057800292969,1.0,0.2716135382652282,0.70414799451828,0.70414799451828,1.0,1.0,-1.139081954956055,0.467985063791275,0.6710968613624573,0.1952050179243087,0.0,0.0,0.5911672711372375,61.30007553100586,58.0,42.129390716552734,-12413.4560546875,202.68272399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2413024902344,307.48175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18158.068359375,18000.0,0.0,0.0,0.2884076237678528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6230285167694092,0.6230349540710449,-6.4635646594979335e-06,0.0,0.0002926970773842,0.0,0.0,45.28749084472656,0.0,0.0,0.0,0.414340078830719,4.0,0.0,1.0
570000,293.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2014465332031,0.4622456431388855,0.050000000745058,0.0469728074967861,294.5115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2014465332031,0.4622456431388855,0.050000000745058,0.0494646281003952,293.3297119140625,297.1499938964844,293.1499938964844,0.1759878098964691,-2798.038818359375,304.1734313964844,0.8198360800743103,0.2522659599781036,0.1785483956336975,293.1659240722656,297.1499938964844,293.1499938964844,0.3752910196781158,-6892.74560546875,304.1829833984375,0.9990000128746032,0.5484219193458557,0.4395165145397186,293.215576171875,297.1499938964844,293.1499938964844,0.0135159250348806,-3568.35986328125,303.7936706542969,0.4622456431388855,0.050000000745058,0.234638899564743,291.20379638671875,291.1499938964844,260.20733642578125,258.57684326171875,280.4241027832031,294.5111083984375,291.2057800292969,1.0,0.2716135382652282,0.70414799451828,0.70414799451828,1.0,1.0,-1.139081954956055,0.467985063791275,0.6710968613624573,0.1952050179243087,0.0,0.0,0.5911672711372375,61.30007553100586,58.0,42.129390716552734,-12413.4560546875,202.68272399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2413024902344,307.48175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18158.068359375,18000.0,0.0,0.0,0.2884076237678528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6230285167694092,0.6230349540710449,-6.4635646594979335e-06,0.0,0.0002926970773842,0.0,0.0,45.28749084472656,0.0,0.0,0.0,0.414340078830719,4.0,0.0,1.0
570060,293.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21453857421875,0.4634012579917907,0.050000000745058,0.0469548217952251,294.5169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.21453857421875,0.4634012579917907,0.050000000745058,0.0494456887245178,293.3299865722656,297.1499938964844,293.1499938964844,0.171804741024971,-2744.89013671875,304.1725769042969,0.8163254261016846,0.2476552426815033,0.1753131747245788,293.1488037109375,297.1499938964844,293.1499938964844,0.3722538352012634,-6851.63720703125,304.1769104003906,0.9990000128746032,0.5515100955963135,0.4374642670154571,293.21588134765625,297.1499938964844,293.1499938964844,0.0134335896000266,-3557.29833984375,303.7704467773437,0.4634012579917907,0.050000000745058,0.2345490455627441,291.2152404785156,291.1499938964844,260.1909484863281,258.5616149902344,280.4235534667969,294.51666259765625,291.2156677246094,1.0,0.2703180313110351,0.7040503621101379,0.7040503621101379,1.0,1.0,-1.1325814723968506,0.4652298390865326,0.6673516035079956,0.1933897286653518,0.0,0.0,0.5815510153770447,60.72544097900391,61.0,18.238311767578125,-12322.70703125,199.4698028564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4190673828125,307.5460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18170.748046875,18000.0,0.0,0.0,0.2899292409420013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6039729714393616,0.6039792895317078,-6.324449714156799e-06,0.0,0.0002942412975244,0.0,0.0,42.627742767333984,0.0,0.0,0.0,0.4072049856185913,4.0,0.0,1.0
570120,293.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21453857421875,0.4634012579917907,0.050000000745058,0.0469548217952251,294.5169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.21453857421875,0.4634012579917907,0.050000000745058,0.0494456887245178,293.3299865722656,297.1499938964844,293.1499938964844,0.171804741024971,-2744.89013671875,304.1725769042969,0.8163254261016846,0.2476552426815033,0.1753131747245788,293.1488037109375,297.1499938964844,293.1499938964844,0.3722538352012634,-6851.63720703125,304.1769104003906,0.9990000128746032,0.5515100955963135,0.4374642670154571,293.21588134765625,297.1499938964844,293.1499938964844,0.0134335896000266,-3557.29833984375,303.7704467773437,0.4634012579917907,0.050000000745058,0.2345490455627441,291.2152404785156,291.1499938964844,260.1909484863281,258.5616149902344,280.4235534667969,294.51666259765625,291.2156677246094,1.0,0.2703180313110351,0.7040503621101379,0.7040503621101379,1.0,1.0,-1.1325814723968506,0.4652298390865326,0.6673516035079956,0.1933897286653518,0.0,0.0,0.5815510153770447,60.72544097900391,61.0,18.238311767578125,-12322.70703125,199.4698028564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4190673828125,307.5460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18170.748046875,18000.0,0.0,0.0,0.2899292409420013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6039729714393616,0.6039792895317078,-6.324449714156799e-06,0.0,0.0002942412975244,0.0,0.0,42.627742767333984,0.0,0.0,0.0,0.4072049856185913,4.0,0.0,1.0
570180,293.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.21466064453125,0.4628233611583709,0.050000000745058,0.0469638518989086,294.5216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.21466064453125,0.4628233611583709,0.050000000745058,0.0494551956653595,293.3298034667969,297.1499938964844,293.1499938964844,0.1679284423589706,-2695.571044921875,304.1715087890625,0.810954749584198,0.2431321889162063,0.1721566468477249,293.140380859375,297.1499938964844,293.1499938964844,0.3727418780326843,-6863.31298828125,304.1670837402344,0.9990000128746032,0.5532626509666443,0.4384907484054565,293.2167053222656,297.1499938964844,293.1499938964844,0.0133766820654273,-3551.220947265625,303.745361328125,0.4628233611583709,0.050000000745058,0.2345941513776779,291.2142028808594,291.1499938964844,260.1742553710937,258.5461120605469,280.4181213378906,294.5213317871094,291.21356201171875,1.0,0.2703884840011596,0.7039527297019958,0.7039527297019958,1.0,1.0,-1.1300996541976929,0.4642611145973205,0.6658385396003723,0.1923933029174804,0.0,0.0,0.5729562044143677,60.92343521118164,64.0,0.37891685962677,-12277.2109375,199.05352783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64166259765625,307.639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18154.953125,18000.0,0.0,0.0,0.2901850640773773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5861836671829224,0.586189866065979,-6.192311047925614e-06,0.0,0.0002945009618997,0.0,0.0,40.21923065185547,0.0,0.0,0.0,0.4005720913410187,4.0,0.0,1.0
570240,293.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.21466064453125,0.4628233611583709,0.050000000745058,0.0469638518989086,294.5216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.21466064453125,0.4628233611583709,0.050000000745058,0.0494551956653595,293.3298034667969,297.1499938964844,293.1499938964844,0.1679284423589706,-2695.571044921875,304.1715087890625,0.810954749584198,0.2431321889162063,0.1721566468477249,293.140380859375,297.1499938964844,293.1499938964844,0.3727418780326843,-6863.31298828125,304.1670837402344,0.9990000128746032,0.5532626509666443,0.4384907484054565,293.2167053222656,297.1499938964844,293.1499938964844,0.0133766820654273,-3551.220947265625,303.745361328125,0.4628233611583709,0.050000000745058,0.2345941513776779,291.2142028808594,291.1499938964844,260.1742553710937,258.5461120605469,280.4181213378906,294.5213317871094,291.21356201171875,1.0,0.2703884840011596,0.7039527297019958,0.7039527297019958,1.0,1.0,-1.1300996541976929,0.4642611145973205,0.6658385396003723,0.1923933029174804,0.0,0.0,0.5729562044143677,60.92343521118164,64.0,0.37891685962677,-12277.2109375,199.05352783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64166259765625,307.639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18154.953125,18000.0,0.0,0.0,0.2901850640773773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5861836671829224,0.586189866065979,-6.192311047925614e-06,0.0,0.0002945009618997,0.0,0.0,40.21923065185547,0.0,0.0,0.0,0.4005720913410187,4.0,0.0,1.0
570300,293.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21142578125,0.4620093405246734,0.050000000745058,0.0469765961170196,294.5238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.21142578125,0.4620093405246734,0.050000000745058,0.0494686178863048,293.3297119140625,297.1499938964844,293.1499938964844,0.1660638004541397,-2671.7939453125,304.1709899902344,0.8076300621032715,0.2408744096755981,0.1705944836139679,293.1394348144531,297.1499938964844,293.1499938964844,0.374065488576889,-6885.0771484375,304.1615905761719,0.9990000128746032,0.5535724759101868,0.4399384558200836,293.2173156738281,297.1499938964844,293.1499938964844,0.0133544746786355,-3549.4453125,303.7320556640625,0.4620093405246734,0.050000000745058,0.2346578240394592,291.2105407714844,291.1499938964844,260.1658020019531,258.5382995605469,280.4141540527344,294.5235595703125,291.2095642089844,1.0,0.2708381116390228,0.7039039134979248,0.7039039134979248,1.0,1.0,-1.1300694942474363,0.4643101394176483,0.6657593250274658,0.1921525448560714,0.0,0.0,0.5692795515060425,61.257755279541016,64.0,-6.064789295196533,-12269.138671875,199.686767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7575988769531,307.6913146972656,278.1499938964844,0.0,18000.0,313.1499938964844,18141.001953125,18000.0,0.0,0.0,0.2899245619773865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5784049034118652,0.5784110426902771,-6.134144769021077e-06,0.0,0.0002942365536,0.0,0.0,39.190208435058594,0.0,0.0,0.0,0.3976812958717346,4.0,0.0,1.0
570360,293.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2066650390625,0.4609080255031585,0.050000000745058,0.0469940453767776,294.52606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2066650390625,0.4609080255031585,0.050000000745058,0.0494869947433471,293.32965087890625,297.1499938964844,293.1499938964844,0.1642248481512069,-2648.295654296875,304.1705322265625,0.8038827180862427,0.2386095225811004,0.1690326780080795,293.1405334472656,297.1499938964844,293.1499938964844,0.3760013580322265,-6915.75537109375,304.15594482421875,0.9990000128746032,0.5534926056861877,0.4419138133525848,293.21807861328125,297.1499938964844,293.1499938964844,0.0133350053802132,-3548.246337890625,303.7181701660156,0.4609080255031585,0.050000000745058,0.2347449958324432,291.2055053710937,291.1499938964844,260.1573181152344,258.5304260253906,280.4100341796875,294.5257568359375,291.20428466796875,1.0,0.2715211510658264,0.7037854790687561,0.7037854790687561,1.0,1.0,-1.1307129859924316,0.4646385908126831,0.6660743355751038,0.1920472234487533,0.0,0.0,0.5660810470581055,61.72657012939453,67.0,-10.97055435180664,-12269.2421875,200.7958831787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.871337890625,307.743896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18124.9453125,18000.0,0.0,0.0,0.2894570529460907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5715364217758179,0.571542501449585,-6.082553227315657e-06,0.0,0.0002937621029559,0.0,0.0,38.29356002807617,0.0,0.0,0.0,0.3951328992843628,4.0,0.0,1.0
570420,293.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1942749023437,0.4580087661743164,0.050000000745058,0.0470412150025367,294.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1942749023437,0.4580087661743164,0.050000000745058,0.0495366640388965,293.3297119140625,297.1499938964844,293.1499938964844,0.1605869829654693,-2601.6396484375,304.16973876953125,0.7954869270324707,0.2340497970581054,0.1658995151519775,293.1483764648437,297.1499938964844,293.1499938964844,0.3814441561698913,-6999.6533203125,304.1449279785156,0.9990000128746032,0.552154541015625,0.4472101330757141,293.2200622558594,297.1499938964844,293.1499938964844,0.0133010605350136,-3546.978515625,303.68865966796875,0.4580087661743164,0.050000000745058,0.2349805980920791,291.1927795410156,291.1499938964844,260.1401062011719,258.5145263671875,280.4008178710937,294.5303039550781,291.1912536621094,1.0,0.2734835147857666,0.7035486698150635,0.7035486698150635,1.0,1.0,-1.1337075233459473,0.466032326221466,0.6676751375198364,0.1922369450330734,0.0,0.0,0.5612031817436218,63.01450347900391,70.0,-17.255746841430664,-12290.3837890625,204.24856567382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0794677734375,307.8436584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18090.310546875,18000.0,0.0,0.0,0.2880617082118988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5607346296310425,0.5607406497001648,-6.000478606438264e-06,0.0,0.0002923460269812,0.0,0.0,36.90352630615234,0.0,0.0,0.0,0.3911274373531341,4.0,0.0,1.0
570480,293.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1942749023437,0.4580087661743164,0.050000000745058,0.0470412150025367,294.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1942749023437,0.4580087661743164,0.050000000745058,0.0495366640388965,293.3297119140625,297.1499938964844,293.1499938964844,0.1605869829654693,-2601.6396484375,304.16973876953125,0.7954869270324707,0.2340497970581054,0.1658995151519775,293.1483764648437,297.1499938964844,293.1499938964844,0.3814441561698913,-6999.6533203125,304.1449279785156,0.9990000128746032,0.552154541015625,0.4472101330757141,293.2200622558594,297.1499938964844,293.1499938964844,0.0133010605350136,-3546.978515625,303.68865966796875,0.4580087661743164,0.050000000745058,0.2349805980920791,291.1927795410156,291.1499938964844,260.1401062011719,258.5145263671875,280.4008178710937,294.5303039550781,291.1912536621094,1.0,0.2734835147857666,0.7035486698150635,0.7035486698150635,1.0,1.0,-1.1337075233459473,0.466032326221466,0.6676751375198364,0.1922369450330734,0.0,0.0,0.5612031817436218,63.01450347900391,70.0,-17.255746841430664,-12290.3837890625,204.24856567382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0794677734375,307.8436584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18090.310546875,18000.0,0.0,0.0,0.2880617082118988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5607346296310425,0.5607406497001648,-6.000478606438264e-06,0.0,0.0002923460269812,0.0,0.0,36.90352630615234,0.0,0.0,0.0,0.3911274373531341,4.0,0.0,1.0
570540,293.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796264648437,0.4544331729412079,0.050000000745058,0.0471020229160785,294.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796264648437,0.4544331729412079,0.050000000745058,0.0496006980538368,293.3299560546875,297.1499938964844,293.1499938964844,0.1569716483354568,-2555.026123046875,304.169189453125,0.7862245440483093,0.229446992278099,0.1627469807863235,293.162841796875,297.1499938964844,293.1499938964844,0.3886040449142456,-7107.7021484375,304.1347045898437,0.9990000128746032,0.5492767691612244,0.4539477825164795,293.2226867675781,297.1499938964844,293.1499938964844,0.0132702514529228,-3546.581298828125,303.6566162109375,0.4544331729412079,0.050000000745058,0.2352843582630157,291.1779479980469,291.1499938964844,260.1226501464844,258.4984741210937,280.3907470703125,294.5350952148437,291.17633056640625,1.0,0.2760873138904571,0.7033118009567261,0.7033118009567261,1.0,1.0,-1.1385244131088257,0.4682039618492126,0.670320451259613,0.1928904801607132,0.0,0.0,0.5584568977355957,64.69192504882812,73.0,-20.41167640686035,-12333.986328125,209.07327270507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24639892578125,307.9271850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18054.662109375,18000.0,0.0,0.0,0.2863242626190185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5539888143539429,0.5539947748184204,-5.946800229139626e-06,0.0,0.0002905827132053,0.0,0.0,36.03867721557617,0.0,0.0,0.0,0.3886065483093261,4.0,0.0,1.0
570600,293.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796264648437,0.4544331729412079,0.050000000745058,0.0471020229160785,294.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796264648437,0.4544331729412079,0.050000000745058,0.0496006980538368,293.3299560546875,297.1499938964844,293.1499938964844,0.1569716483354568,-2555.026123046875,304.169189453125,0.7862245440483093,0.229446992278099,0.1627469807863235,293.162841796875,297.1499938964844,293.1499938964844,0.3886040449142456,-7107.7021484375,304.1347045898437,0.9990000128746032,0.5492767691612244,0.4539477825164795,293.2226867675781,297.1499938964844,293.1499938964844,0.0132702514529228,-3546.581298828125,303.6566162109375,0.4544331729412079,0.050000000745058,0.2352843582630157,291.1779479980469,291.1499938964844,260.1226501464844,258.4984741210937,280.3907470703125,294.5350952148437,291.17633056640625,1.0,0.2760873138904571,0.7033118009567261,0.7033118009567261,1.0,1.0,-1.1385244131088257,0.4682039618492126,0.670320451259613,0.1928904801607132,0.0,0.0,0.5584568977355957,64.69192504882812,73.0,-20.41167640686035,-12333.986328125,209.07327270507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24639892578125,307.9271850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18054.662109375,18000.0,0.0,0.0,0.2863242626190185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5539888143539429,0.5539947748184204,-5.946800229139626e-06,0.0,0.0002905827132053,0.0,0.0,36.03867721557617,0.0,0.0,0.0,0.3886065483093261,4.0,0.0,1.0
570660,293.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.4504365622997284,0.050000000745058,0.0471738092601299,294.5404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.4504365622997284,0.050000000745058,0.0496762916445732,293.33038330078125,297.1499938964844,293.1499938964844,0.1533527225255966,-2508.099609375,304.1688232421875,0.7764177918434143,0.2248028814792633,0.1595732867717743,293.18280029296875,297.1499938964844,293.1499938964844,0.3970904350280761,-7233.8427734375,304.1257019042969,0.9990000128746032,0.5449135899543762,0.4617758691310882,293.22589111328125,297.1499938964844,293.1499938964844,0.0132390083745121,-3546.386962890625,303.6219787597656,0.4504365622997284,0.050000000745058,0.2356429398059845,291.16259765625,291.1499938964844,260.10504150390625,258.4822998046875,280.3810119628906,294.5401306152344,291.1609802246094,1.0,0.2791801989078522,0.7029874920845032,0.7029874920845032,1.0,1.0,-1.144717812538147,0.470933049917221,0.6737847328186035,0.1939109563827514,0.0,0.0,0.5578089356422424,66.6825942993164,76.0,-21.25738525390625,-12394.578125,215.0067901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3604736328125,307.98779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.15625,18000.0,0.0,0.0,0.2845520973205566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5512614250183105,0.5512673854827881,-5.920719104324235e-06,0.0,0.0002887841837946,0.0,0.0,35.670562744140625,0.0,0.0,0.0,0.3875373005867004,4.0,0.0,1.0
570720,293.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.4504365622997284,0.050000000745058,0.0471738092601299,294.5404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.4504365622997284,0.050000000745058,0.0496762916445732,293.33038330078125,297.1499938964844,293.1499938964844,0.1533527225255966,-2508.099609375,304.1688232421875,0.7764177918434143,0.2248028814792633,0.1595732867717743,293.18280029296875,297.1499938964844,293.1499938964844,0.3970904350280761,-7233.8427734375,304.1257019042969,0.9990000128746032,0.5449135899543762,0.4617758691310882,293.22589111328125,297.1499938964844,293.1499938964844,0.0132390083745121,-3546.386962890625,303.6219787597656,0.4504365622997284,0.050000000745058,0.2356429398059845,291.16259765625,291.1499938964844,260.10504150390625,258.4822998046875,280.3810119628906,294.5401306152344,291.1609802246094,1.0,0.2791801989078522,0.7029874920845032,0.7029874920845032,1.0,1.0,-1.144717812538147,0.470933049917221,0.6737847328186035,0.1939109563827514,0.0,0.0,0.5578089356422424,66.6825942993164,76.0,-21.25738525390625,-12394.578125,215.0067901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3604736328125,307.98779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.15625,18000.0,0.0,0.0,0.2845520973205566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5512614250183105,0.5512673854827881,-5.920719104324235e-06,0.0,0.0002887841837946,0.0,0.0,35.670562744140625,0.0,0.0,0.0,0.3875373005867004,4.0,0.0,1.0
570780,293.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.446220725774765,0.050000000745058,0.0472544506192207,294.5457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.446220725774765,0.050000000745058,0.0497612133622169,293.3309326171875,297.1499938964844,293.1499938964844,0.1497182846069336,-2460.692626953125,304.1686096191406,0.7663520574569702,0.2201226353645324,0.156379833817482,293.2073059082031,297.1499938964844,293.1499938964844,0.406592458486557,-7373.31298828125,304.1180114746094,0.9990000128746032,0.5391209125518799,0.4704146981239319,293.2296142578125,297.1499938964844,293.1499938964844,0.013205031864345,-3545.9609375,303.5846862792969,0.446220725774765,0.050000000745058,0.2360457628965377,291.14764404296875,291.1499938964844,260.08721923828125,258.466064453125,280.3714294433594,294.54541015625,291.1461181640625,1.0,0.2826404273509979,0.7026631832122803,0.7026631832122803,1.0,1.0,-1.1519356966018677,0.4740835428237915,0.6778520941734314,0.1952458471059799,0.0,0.0,0.5591336488723755,68.92562866210938,64.0,-20.813974380493164,-12468.0009765625,221.84283447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4171447753906,308.02197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.896484375,18000.0,0.0,0.0,0.2830125391483307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5523102879524231,0.5523162484169006,-5.920440798945492e-06,0.0,0.0002872217446565,0.0,0.0,35.76026153564453,0.0,0.0,0.0,0.3878284096717834,4.0,0.0,1.0
570840,293.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.446220725774765,0.050000000745058,0.0472544506192207,294.5457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.446220725774765,0.050000000745058,0.0497612133622169,293.3309326171875,297.1499938964844,293.1499938964844,0.1497182846069336,-2460.692626953125,304.1686096191406,0.7663520574569702,0.2201226353645324,0.156379833817482,293.2073059082031,297.1499938964844,293.1499938964844,0.406592458486557,-7373.31298828125,304.1180114746094,0.9990000128746032,0.5391209125518799,0.4704146981239319,293.2296142578125,297.1499938964844,293.1499938964844,0.013205031864345,-3545.9609375,303.5846862792969,0.446220725774765,0.050000000745058,0.2360457628965377,291.14764404296875,291.1499938964844,260.08721923828125,258.466064453125,280.3714294433594,294.54541015625,291.1461181640625,1.0,0.2826404273509979,0.7026631832122803,0.7026631832122803,1.0,1.0,-1.1519356966018677,0.4740835428237915,0.6778520941734314,0.1952458471059799,0.0,0.0,0.5591336488723755,68.92562866210938,64.0,-20.813974380493164,-12468.0009765625,221.84283447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4171447753906,308.02197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.896484375,18000.0,0.0,0.0,0.2830125391483307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5523102879524231,0.5523162484169006,-5.920440798945492e-06,0.0,0.0002872217446565,0.0,0.0,35.76026153564453,0.0,0.0,0.0,0.3878284096717834,4.0,0.0,1.0
570900,293.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.4461320638656616,0.050000000745058,0.0472562052309513,294.5484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.4461320638656616,0.050000000745058,0.0497630611062049,293.3311462402344,297.1499938964844,293.1499938964844,0.1478340178728103,-2435.951171875,304.1686706542969,0.7635827660560608,0.2177860140800476,0.1547489017248153,293.21923828125,297.1499938964844,293.1499938964844,0.407361090183258,-7381.80224609375,304.12255859375,0.9990000128746032,0.5360492467880249,0.4706010520458221,293.2315673828125,297.1499938964844,293.1499938964844,0.0131657607853412,-3542.024169921875,303.5654602050781,0.4461320638656616,0.050000000745058,0.2360545396804809,291.1421813964844,291.1499938964844,260.0782470703125,258.4579162597656,280.370849609375,294.548095703125,291.1420593261719,1.0,0.2821364998817444,0.7025010585784912,0.7025010585784912,1.0,1.0,-1.1502227783203125,0.4733087122440338,0.6769140958786011,0.1947841644287109,0.0,0.0,0.560230553150177,68.94861602783203,64.0,-12.400157928466797,-12475.095703125,221.29934692382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42626953125,308.0438842773437,278.1499938964844,0.0,18000.0,313.1499938964844,17974.388671875,18000.0,0.0,0.0,0.2823764681816101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5540837049484253,0.5540896654129028,-5.929284270678181e-06,0.0,0.000286576221697,0.0,0.0,35.95899200439453,0.0,0.0,0.0,0.3884212672710418,4.0,0.0,1.0
570960,293.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.4475021064281463,0.050000000745058,0.047229379415512,294.5511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.4475021064281463,0.050000000745058,0.0497348122298717,293.331298828125,297.1499938964844,293.1499938964844,0.145793542265892,-2408.890869140625,304.1689758300781,0.7624191641807556,0.2154614329338073,0.1531033515930175,293.22686767578125,297.1499938964844,293.1499938964844,0.4047045707702636,-7338.9248046875,304.1324157714844,0.9990000128746032,0.5336666703224182,0.467744916677475,293.2333068847656,297.1499938964844,293.1499938964844,0.0131004806607961,-3532.935302734375,303.54693603515625,0.4475021064281463,0.050000000745058,0.2359205335378646,291.1476135253906,291.1499938964844,260.0692443847656,258.44976806640625,280.3733825683594,294.55078125,291.1499938964844,1.0,0.2804677188396454,0.702322244644165,0.702322244644165,1.0,1.0,-1.1445950269699097,0.4708309471607208,0.6737640500068665,0.1934028416872024,0.0,0.0,0.5599094033241272,68.15570831298828,52.0,7.357474327087402,-12451.5908203125,217.83290100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4307556152344,308.0690002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17984.044921875,18000.0,0.0,0.0,0.2817743420600891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5551465749740601,0.5551525354385376,-5.938617960055126e-06,0.0,0.0002859651576727,0.0,0.0,36.09871673583984,0.0,0.0,0.0,0.3887777328491211,4.0,0.0,1.0
571020,293.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748962402344,0.453742504119873,0.050000000745058,0.0471141971647739,294.5563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748962402344,0.453742504119873,0.050000000745058,0.0496135205030441,293.331298828125,297.1499938964844,293.1499938964844,0.1414857804775238,-2351.249755859375,304.1698303222656,0.7637290954589844,0.2108671963214874,0.1497967541217804,293.2257995605469,297.1499938964844,293.1499938964844,0.391812652349472,-7141.00634765625,304.1599426269531,0.9990000128746032,0.5318906903266907,0.4552781879901886,293.2356262207031,297.1499938964844,293.1499938964844,0.0129272732883691,-3505.887939453125,303.51324462890625,0.453742504119873,0.050000000745058,0.2353451699018478,291.1787414550781,291.1499938964844,260.0511474609375,258.4334411621094,280.38482666015625,294.5560607910156,291.1826477050781,1.0,0.2741296887397766,0.7019646763801575,0.7019646763801575,1.0,1.0,-1.12469220161438,0.4621181190013885,0.6625741124153137,0.1886917799711227,0.0,0.0,0.5541424751281738,64.81478118896484,40.0,37.65925216674805,-12293.2939453125,204.76795959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.453857421875,308.1001892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18067.025390625,18000.0,0.0,0.0,0.2803862392902374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.548761248588562,0.5487671494483948,-5.9146477724425495e-06,0.0,0.0002845563867595,0.0,0.0,35.42375183105469,0.0,0.0,0.0,0.386668860912323,4.0,0.0,1.0
571080,293.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748962402344,0.453742504119873,0.050000000745058,0.0471141971647739,294.5563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748962402344,0.453742504119873,0.050000000745058,0.0496135205030441,293.331298828125,297.1499938964844,293.1499938964844,0.1414857804775238,-2351.249755859375,304.1698303222656,0.7637290954589844,0.2108671963214874,0.1497967541217804,293.2257995605469,297.1499938964844,293.1499938964844,0.391812652349472,-7141.00634765625,304.1599426269531,0.9990000128746032,0.5318906903266907,0.4552781879901886,293.2356262207031,297.1499938964844,293.1499938964844,0.0129272732883691,-3505.887939453125,303.51324462890625,0.453742504119873,0.050000000745058,0.2353451699018478,291.1787414550781,291.1499938964844,260.0511474609375,258.4334411621094,280.38482666015625,294.5560607910156,291.1826477050781,1.0,0.2741296887397766,0.7019646763801575,0.7019646763801575,1.0,1.0,-1.12469220161438,0.4621181190013885,0.6625741124153137,0.1886917799711227,0.0,0.0,0.5541424751281738,64.81478118896484,40.0,37.65925216674805,-12293.2939453125,204.76795959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.453857421875,308.1001892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18067.025390625,18000.0,0.0,0.0,0.2803862392902374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.548761248588562,0.5487671494483948,-5.9146477724425495e-06,0.0,0.0002845563867595,0.0,0.0,35.42375183105469,0.0,0.0,0.0,0.386668860912323,4.0,0.0,1.0
571140,293.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2138061523437,0.4646089076995849,0.050000000745058,0.0469359718263149,294.5609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2138061523437,0.4646089076995849,0.050000000745058,0.0494258366525173,293.33074951171875,297.1499938964844,293.1499938964844,0.1371434181928634,-2292.7060546875,304.1704406738281,0.7695460319519043,0.2063836008310318,0.1465106606483459,293.2008056640625,297.1499938964844,293.1499938964844,0.3707905113697052,-6823.1396484375,304.19171142578125,0.9990000128746032,0.5349904894828796,0.4352850019931793,293.2359313964844,297.1499938964844,293.1499938964844,0.012731447815895,-3473.566162109375,303.4849548339844,0.4646089076995849,0.050000000745058,0.2344549000263214,291.21832275390625,291.1499938964844,260.032958984375,258.4171142578125,280.40301513671875,294.5606689453125,291.22296142578125,1.0,0.2644713819026947,0.7016070485115051,0.7016070485115051,1.0,1.0,-1.0952458381652832,0.4492810070514679,0.6459648013114929,0.1819126904010772,0.0,0.0,0.5424532294273376,59.6743278503418,43.0,53.343597412109375,-12014.79296875,185.7638092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5340881347656,308.1329040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18156.166015625,18000.0,0.0,0.0,0.2782305777072906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.531425952911377,0.5314317941665649,-5.82146867600386e-06,0.0,0.0002823686809279,0.0,0.0,33.49436950683594,0.0,0.0,0.0,0.3807671070098877,4.0,0.0,1.0
571200,293.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2138061523437,0.4646089076995849,0.050000000745058,0.0469359718263149,294.5609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2138061523437,0.4646089076995849,0.050000000745058,0.0494258366525173,293.33074951171875,297.1499938964844,293.1499938964844,0.1371434181928634,-2292.7060546875,304.1704406738281,0.7695460319519043,0.2063836008310318,0.1465106606483459,293.2008056640625,297.1499938964844,293.1499938964844,0.3707905113697052,-6823.1396484375,304.19171142578125,0.9990000128746032,0.5349904894828796,0.4352850019931793,293.2359313964844,297.1499938964844,293.1499938964844,0.012731447815895,-3473.566162109375,303.4849548339844,0.4646089076995849,0.050000000745058,0.2344549000263214,291.21832275390625,291.1499938964844,260.032958984375,258.4171142578125,280.40301513671875,294.5606689453125,291.22296142578125,1.0,0.2644713819026947,0.7016070485115051,0.7016070485115051,1.0,1.0,-1.0952458381652832,0.4492810070514679,0.6459648013114929,0.1819126904010772,0.0,0.0,0.5424532294273376,59.6743278503418,43.0,53.343597412109375,-12014.79296875,185.7638092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5340881347656,308.1329040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18156.166015625,18000.0,0.0,0.0,0.2782305777072906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.531425952911377,0.5314317941665649,-5.82146867600386e-06,0.0,0.0002823686809279,0.0,0.0,33.49436950683594,0.0,0.0,0.0,0.3807671070098877,4.0,0.0,1.0
571260,293.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2462463378906,0.4717572331428528,0.050000000745058,0.0468161776661872,294.5645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2462463378906,0.4717572331428528,0.050000000745058,0.0492996908724308,293.329833984375,297.1499938964844,293.1499938964844,0.1331188976764679,-2238.3193359375,304.1703186035156,0.7723397612571716,0.2019923329353332,0.1433420926332473,293.1612243652344,297.1499938964844,293.1499938964844,0.3554598391056061,-6595.40966796875,304.2027282714844,0.9990000128746032,0.541718065738678,0.4213108122348785,293.2346496582031,297.1499938964844,293.1499938964844,0.0125867230817675,-3449.93701171875,303.4604187011719,0.4717572331428528,0.050000000745058,0.2338564991950988,291.24774169921875,291.1499938964844,260.0146484375,258.4008483886719,280.40167236328125,294.5473937988281,291.24810791015625,1.0,0.2581183910369873,0.7015863656997681,0.7015863656997681,1.0,1.0,-1.0736498832702637,0.439980000257492,0.6336698532104492,0.1769534945487976,0.0,0.0,0.527014970779419,56.19978332519531,46.0,29.69598197937012,-11742.51953125,172.9010467529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68463134765625,308.135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18214.44921875,18000.0,0.0,0.0,0.2749060988426208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5052209496498108,0.5052266120910645,-5.67095730730216e-06,0.0,0.0002789947611745,0.0,0.0,30.65488815307617,0.0,0.0,0.0,0.3719182312488556,4.0,0.0,1.0
571320,293.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2462463378906,0.4717572331428528,0.050000000745058,0.0468161776661872,294.5645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2462463378906,0.4717572331428528,0.050000000745058,0.0492996908724308,293.329833984375,297.1499938964844,293.1499938964844,0.1331188976764679,-2238.3193359375,304.1703186035156,0.7723397612571716,0.2019923329353332,0.1433420926332473,293.1612243652344,297.1499938964844,293.1499938964844,0.3554598391056061,-6595.40966796875,304.2027282714844,0.9990000128746032,0.541718065738678,0.4213108122348785,293.2346496582031,297.1499938964844,293.1499938964844,0.0125867230817675,-3449.93701171875,303.4604187011719,0.4717572331428528,0.050000000745058,0.2338564991950988,291.24774169921875,291.1499938964844,260.0146484375,258.4008483886719,280.40167236328125,294.5473937988281,291.24810791015625,1.0,0.2581183910369873,0.7015863656997681,0.7015863656997681,1.0,1.0,-1.0736498832702637,0.439980000257492,0.6336698532104492,0.1769534945487976,0.0,0.0,0.527014970779419,56.19978332519531,46.0,29.69598197937012,-11742.51953125,172.9010467529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68463134765625,308.135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18214.44921875,18000.0,0.0,0.0,0.2749060988426208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5052209496498108,0.5052266120910645,-5.67095730730216e-06,0.0,0.0002789947611745,0.0,0.0,30.65488815307617,0.0,0.0,0.0,0.3719182312488556,4.0,0.0,1.0
571380,293.508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2325134277344,0.4755604267120361,0.050000000745058,0.04674818739295,294.56756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2325134277344,0.4755604267120361,0.050000000745058,0.0492280945181846,293.3288269042969,297.1499938964844,293.1499938964844,0.1297541111707687,-2193.244873046875,304.16912841796875,0.7717465758323669,0.1976401507854461,0.1402519047260284,293.12530517578125,297.1499938964844,293.1499938964844,0.3471412360668182,-6475.8251953125,304.1987609863281,0.9990000128746032,0.5487324595451355,0.4131684303283691,293.2347717285156,297.1499938964844,293.1499938964844,0.0125097185373306,-3441.628662109375,303.429931640625,0.4755604267120361,0.050000000745058,0.2335168719291687,291.22955322265625,291.1499938964844,259.9963073730469,258.3846740722656,280.3427124023437,294.4449462890625,291.22625732421875,1.0,0.2541670203208923,0.701565682888031,0.701565682888031,1.0,1.0,-1.059590220451355,0.4339524507522583,0.6256378293037415,0.1737072169780731,0.0,0.0,0.5172363519668579,54.20660400390625,49.0,-18.107494354248047,-11574.580078125,165.24053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8622436523437,308.1553649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18153.642578125,18000.0,0.0,0.0,0.2706338167190552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.484402447938919,0.4844079911708832,-5.533878720598295e-06,0.0,0.0002746589016169,0.0,0.0,28.42726707458496,0.0,0.0,0.0,0.3647840619087219,4.0,0.0,1.0
571440,293.508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2325134277344,0.4755604267120361,0.050000000745058,0.04674818739295,294.56756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2325134277344,0.4755604267120361,0.050000000745058,0.0492280945181846,293.3288269042969,297.1499938964844,293.1499938964844,0.1297541111707687,-2193.244873046875,304.16912841796875,0.7717465758323669,0.1976401507854461,0.1402519047260284,293.12530517578125,297.1499938964844,293.1499938964844,0.3471412360668182,-6475.8251953125,304.1987609863281,0.9990000128746032,0.5487324595451355,0.4131684303283691,293.2347717285156,297.1499938964844,293.1499938964844,0.0125097185373306,-3441.628662109375,303.429931640625,0.4755604267120361,0.050000000745058,0.2335168719291687,291.22955322265625,291.1499938964844,259.9963073730469,258.3846740722656,280.3427124023437,294.4449462890625,291.22625732421875,1.0,0.2541670203208923,0.701565682888031,0.701565682888031,1.0,1.0,-1.059590220451355,0.4339524507522583,0.6256378293037415,0.1737072169780731,0.0,0.0,0.5172363519668579,54.20660400390625,49.0,-18.107494354248047,-11574.580078125,165.24053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8622436523437,308.1553649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18153.642578125,18000.0,0.0,0.0,0.2706338167190552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.484402447938919,0.4844079911708832,-5.533878720598295e-06,0.0,0.0002746589016169,0.0,0.0,28.42726707458496,0.0,0.0,0.0,0.3647840619087219,4.0,0.0,1.0
571500,293.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2192077636719,0.4766381084918976,0.050000000745058,0.046728529036045,294.5690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2192077636719,0.4766381084918976,0.050000000745058,0.0492073930799961,293.3283996582031,297.1499938964844,293.1499938964844,0.1281218379735946,-2171.312744140625,304.16864013671875,0.7703922390937805,0.1954580694437027,0.1387167870998382,293.1111145019531,297.1499938964844,293.1499938964844,0.3447312712669372,-6442.58544921875,304.1942749023437,0.9990000128746032,0.5518357753753662,0.410783588886261,293.2353515625,297.1499938964844,293.1499938964844,0.012478370219469,-3438.974853515625,303.4129638671875,0.4766381084918976,0.050000000745058,0.2334186881780624,291.21649169921875,291.1499938964844,259.9870910644531,258.3766174316406,280.3202514648437,294.4081726074219,291.2136535644531,1.0,0.2529366612434387,0.7015553712844849,0.7015553712844849,1.0,1.0,-1.054718017578125,0.4318743646144867,0.6228436231613159,0.1725598275661468,0.0,0.0,0.5141276121139526,53.61997604370117,49.0,-26.072975158691406,-11527.90625,162.8115997314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94268798828125,308.18145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18116.34765625,18000.0,0.0,0.0,0.2683218121528625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4779628217220306,0.47796830534935,-5.488519036589423e-06,0.0,0.0002723125217016,0.0,0.0,27.74523162841797,0.0,0.0,0.0,0.3625136613845825,4.0,0.0,1.0
