time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571560,293.52734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074890136719,0.4772734940052032,0.050000000745058,0.046716883778572,294.57061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074890136719,0.4772734940052032,0.050000000745058,0.0491951294243335,293.3280334472656,297.1499938964844,293.1499938964844,0.1264784038066864,-2149.131103515625,304.1682434082031,0.7684172987937927,0.193271666765213,0.1371842175722122,293.0998229980469,297.1499938964844,293.1499938964844,0.3432468175888061,-6423.23876953125,304.1889343261719,0.9990000128746032,0.5545469522476196,0.4093634784221649,293.2361145019531,297.1499938964844,293.1499938964844,0.0124477362260222,-3436.33935546875,303.3955078125,0.4772734940052032,0.050000000745058,0.2333605140447616,291.205078125,291.1499938964844,259.9779052734375,258.3685913085937,280.30194091796875,294.380126953125,291.2024841308594,1.0,0.2521316111087799,0.7015500068664551,0.7015500068664551,1.0,1.0,-1.0510746240615845,0.4303285777568817,0.6207460165023804,0.1716836541891098,0.0,0.0,0.5116065740585327,53.2624626159668,52.0,-29.059757232666016,-11493.3046875,161.15237426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.010986328125,308.2048645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18090.189453125,18000.0,0.0,0.0,0.2659821510314941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4728895127773285,0.4728949666023254,-5.453921858133981e-06,0.0,0.00026993805659,0.0,0.0,27.219560623168945,0.0,0.0,0.0,0.3607428669929504,4.0,0.0,1.0
571620,293.53985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.4774380326271057,0.050000000745058,0.0467138849198818,294.5738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.4774380326271057,0.050000000745058,0.0491919703781604,293.3273620605469,297.1499938964844,293.1499938964844,0.1232073903083801,-2104.7607421875,304.1676025390625,0.7629043459892273,0.1888969987630844,0.1341304332017898,293.0854187011719,297.1499938964844,293.1499938964844,0.3427986800670624,-6422.25927734375,304.1766662597656,0.9990000128746032,0.558760941028595,0.4089942276477813,293.2378845214844,297.1499938964844,293.1499938964844,0.0123927257955074,-3432.111083984375,303.3594665527344,0.4774380326271057,0.050000000745058,0.2333455234766006,291.1830749511719,291.1499938964844,259.9595031738281,258.3526611328125,280.27471923828125,294.3438720703125,291.1805114746094,1.0,0.2516114711761474,0.7015392780303955,0.7015392780303955,1.0,1.0,-1.046939253807068,0.4285952150821686,0.6183440089225769,0.1706275939941406,0.0,0.0,0.5086700916290283,53.12798690795898,55.0,-30.94115257263184,-11452.3759765625,159.76353454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10284423828125,308.23394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.912109375,18000.0,0.0,0.0,0.2614151835441589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4662698209285736,0.4662752151489258,-5.4077063396107405e-06,0.0,0.0002653031842783,0.0,0.0,26.53789710998535,0.0,0.0,0.0,0.3584367334842682,4.0,0.0,1.0
571680,293.53985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.4774380326271057,0.050000000745058,0.0467138849198818,294.5738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.4774380326271057,0.050000000745058,0.0491919703781604,293.3273620605469,297.1499938964844,293.1499938964844,0.1232073903083801,-2104.7607421875,304.1676025390625,0.7629043459892273,0.1888969987630844,0.1341304332017898,293.0854187011719,297.1499938964844,293.1499938964844,0.3427986800670624,-6422.25927734375,304.1766662597656,0.9990000128746032,0.558760941028595,0.4089942276477813,293.2378845214844,297.1499938964844,293.1499938964844,0.0123927257955074,-3432.111083984375,303.3594665527344,0.4774380326271057,0.050000000745058,0.2333455234766006,291.1830749511719,291.1499938964844,259.9595031738281,258.3526611328125,280.27471923828125,294.3438720703125,291.1805114746094,1.0,0.2516114711761474,0.7015392780303955,0.7015392780303955,1.0,1.0,-1.046939253807068,0.4285952150821686,0.6183440089225769,0.1706275939941406,0.0,0.0,0.5086700916290283,53.12798690795898,55.0,-30.94115257263184,-11452.3759765625,159.76353454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10284423828125,308.23394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.912109375,18000.0,0.0,0.0,0.2614151835441589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4662698209285736,0.4662752151489258,-5.4077063396107405e-06,0.0,0.0002653031842783,0.0,0.0,26.53789710998535,0.0,0.0,0.0,0.3584367334842682,4.0,0.0,1.0
571740,293.54742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.4763793051242828,0.050000000745058,0.0467333309352397,294.5769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.4763793051242828,0.050000000745058,0.0492124482989311,293.3266906738281,297.1499938964844,293.1499938964844,0.1199628934264183,-2060.457763671875,304.1671447753906,0.7557691931724548,0.1845366507768631,0.1311003714799881,293.08062744140625,297.1499938964844,293.1499938964844,0.3451935946941376,-6463.4130859375,304.1637878417969,0.9990000128746032,0.5613837838172913,0.4113596677780151,293.23980712890625,297.1499938964844,293.1499938964844,0.0123442597687244,-3428.928955078125,303.3223571777344,0.4763793051242828,0.050000000745058,0.2334426641464233,291.1620788574219,291.1499938964844,259.94110107421875,258.3368835449219,280.2566223144531,294.3270874023437,291.15972900390625,1.0,0.2523007690906524,0.7015286087989807,0.7015286087989807,1.0,1.0,-1.0463049411773682,0.4283645451068878,0.617940366268158,0.1703545153141021,0.0,0.0,0.5084877610206604,53.63582992553711,58.0,-29.473682403564453,-11445.5859375,160.49208068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1268920898437,308.2361755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.912109375,18000.0,0.0,0.0,0.2572937607765198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4643796682357788,0.464385062456131,-5.388921181292972e-06,0.0,0.0002611204690765,0.0,0.0,26.321571350097656,0.0,0.0,0.0,0.3577033281326294,4.0,0.0,1.0
571800,293.54742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.4763793051242828,0.050000000745058,0.0467333309352397,294.5769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.4763793051242828,0.050000000745058,0.0492124482989311,293.3266906738281,297.1499938964844,293.1499938964844,0.1199628934264183,-2060.457763671875,304.1671447753906,0.7557691931724548,0.1845366507768631,0.1311003714799881,293.08062744140625,297.1499938964844,293.1499938964844,0.3451935946941376,-6463.4130859375,304.1637878417969,0.9990000128746032,0.5613837838172913,0.4113596677780151,293.23980712890625,297.1499938964844,293.1499938964844,0.0123442597687244,-3428.928955078125,303.3223571777344,0.4763793051242828,0.050000000745058,0.2334426641464233,291.1620788574219,291.1499938964844,259.94110107421875,258.3368835449219,280.2566223144531,294.3270874023437,291.15972900390625,1.0,0.2523007690906524,0.7015286087989807,0.7015286087989807,1.0,1.0,-1.0463049411773682,0.4283645451068878,0.617940366268158,0.1703545153141021,0.0,0.0,0.5084877610206604,53.63582992553711,58.0,-29.473682403564453,-11445.5859375,160.49208068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1268920898437,308.2361755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.912109375,18000.0,0.0,0.0,0.2572937607765198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4643796682357788,0.464385062456131,-5.388921181292972e-06,0.0,0.0002611204690765,0.0,0.0,26.321571350097656,0.0,0.0,0.0,0.3577033281326294,4.0,0.0,1.0
571860,293.5513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.4743172526359558,0.050000000745058,0.0467707850039005,294.5800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.4743172526359558,0.050000000745058,0.0492518916726112,293.32598876953125,297.1499938964844,293.1499938964844,0.1167437434196472,-2016.2015380859373,304.16680908203125,0.7475299835205078,0.1802041828632354,0.1281013637781143,293.0838928222656,297.1499938964844,293.1499938964844,0.3498623669147491,-6537.75537109375,304.15142822265625,0.9990000128746032,0.562495231628418,0.4158799350261688,293.2418212890625,297.1499938964844,293.1499938964844,0.0122995935380458,-3426.255859375,303.28436279296875,0.4743172526359558,0.050000000745058,0.2336297631263733,291.1430358886719,291.1499938964844,259.9227294921875,258.32135009765625,280.2461853027344,294.3245849609375,291.1409606933594,1.0,0.2539480924606323,0.7013856768608093,0.7013856768608093,1.0,1.0,-1.048446774482727,0.4292916655540466,0.6191551089286804,0.1706886291503906,0.0,0.0,0.5107073187828064,54.65870666503906,61.0,-26.72183418273925,-11464.39453125,162.91229248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08111572265625,308.2078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.572265625,18000.0,0.0,0.0,0.2539160251617431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4666327238082886,0.4666381180286407,-5.394031177274883e-06,0.0,0.00025769250351,0.0,0.0,26.50644874572754,0.0,0.0,0.0,0.3583433032035827,4.0,0.0,1.0
571920,293.5513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.4743172526359558,0.050000000745058,0.0467707850039005,294.5800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.4743172526359558,0.050000000745058,0.0492518916726112,293.32598876953125,297.1499938964844,293.1499938964844,0.1167437434196472,-2016.2015380859373,304.16680908203125,0.7475299835205078,0.1802041828632354,0.1281013637781143,293.0838928222656,297.1499938964844,293.1499938964844,0.3498623669147491,-6537.75537109375,304.15142822265625,0.9990000128746032,0.562495231628418,0.4158799350261688,293.2418212890625,297.1499938964844,293.1499938964844,0.0122995935380458,-3426.255859375,303.28436279296875,0.4743172526359558,0.050000000745058,0.2336297631263733,291.1430358886719,291.1499938964844,259.9227294921875,258.32135009765625,280.2461853027344,294.3245849609375,291.1409606933594,1.0,0.2539480924606323,0.7013856768608093,0.7013856768608093,1.0,1.0,-1.048446774482727,0.4292916655540466,0.6191551089286804,0.1706886291503906,0.0,0.0,0.5107073187828064,54.65870666503906,61.0,-26.72183418273925,-11464.39453125,162.91229248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08111572265625,308.2078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.572265625,18000.0,0.0,0.0,0.2539160251617431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4666327238082886,0.4666381180286407,-5.394031177274883e-06,0.0,0.00025769250351,0.0,0.0,26.50644874572754,0.0,0.0,0.0,0.3583433032035827,4.0,0.0,1.0
571980,293.5524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.4713806509971618,0.050000000745058,0.0468229241669178,294.5829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.4713806509971618,0.050000000745058,0.0493067950010299,293.3251953125,297.1499938964844,293.1499938964844,0.1135550141334533,-1972.06640625,304.16650390625,0.7385983467102051,0.1759085208177566,0.1251377016305923,293.0937805175781,297.1499938964844,293.1499938964844,0.35636106133461,-6638.30322265625,304.1401672363281,0.9990000128746032,0.5621758103370667,0.4220929145812988,293.2439270019531,297.1499938964844,293.1499938964844,0.0122571671381592,-3423.826904296875,303.2454833984375,0.4713806509971618,0.050000000745058,0.2338902056217193,291.1260681152344,291.1499938964844,259.9043884277344,258.3060302734375,280.24151611328125,294.3337097167969,291.1242370605469,1.0,0.2563535869121551,0.7012428045272827,0.7012428045272827,1.0,1.0,-1.052787184715271,0.4311529695987701,0.6216341853141785,0.1715393662452697,0.0,0.0,0.5150555968284607,56.10122680664063,64.0,-23.71171760559082,-11503.58203125,166.7154998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9707946777344,308.15057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.48046875,18000.0,0.0,0.0,0.2514987885951996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4725822210311889,0.4725876152515411,-5.420600700745126e-06,0.0,0.0002552392834331,0.0,0.0,27.05414772033692,0.0,0.0,0.0,0.360216349363327,4.0,0.0,1.0
572040,293.5524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.4713806509971618,0.050000000745058,0.0468229241669178,294.5829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.4713806509971618,0.050000000745058,0.0493067950010299,293.3251953125,297.1499938964844,293.1499938964844,0.1135550141334533,-1972.06640625,304.16650390625,0.7385983467102051,0.1759085208177566,0.1251377016305923,293.0937805175781,297.1499938964844,293.1499938964844,0.35636106133461,-6638.30322265625,304.1401672363281,0.9990000128746032,0.5621758103370667,0.4220929145812988,293.2439270019531,297.1499938964844,293.1499938964844,0.0122571671381592,-3423.826904296875,303.2454833984375,0.4713806509971618,0.050000000745058,0.2338902056217193,291.1260681152344,291.1499938964844,259.9043884277344,258.3060302734375,280.24151611328125,294.3337097167969,291.1242370605469,1.0,0.2563535869121551,0.7012428045272827,0.7012428045272827,1.0,1.0,-1.052787184715271,0.4311529695987701,0.6216341853141785,0.1715393662452697,0.0,0.0,0.5150555968284607,56.10122680664063,64.0,-23.71171760559082,-11503.58203125,166.7154998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9707946777344,308.15057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.48046875,18000.0,0.0,0.0,0.2514987885951996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4725822210311889,0.4725876152515411,-5.420600700745126e-06,0.0,0.0002552392834331,0.0,0.0,27.05414772033692,0.0,0.0,0.0,0.360216349363327,4.0,0.0,1.0
572100,293.55206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200561523437,0.4696031808853149,0.050000000745058,0.0468536615371704,294.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200561523437,0.4696031808853149,0.050000000745058,0.0493391640484333,293.3247375488281,297.1499938964844,293.1499938964844,0.1119729131460189,-1950.0562744140625,304.1663818359375,0.7339600324630737,0.1737768501043319,0.1236702501773834,293.100830078125,297.1499938964844,293.1499938964844,0.3601763546466827,-6696.51416015625,304.1350402832031,0.9990000128746032,0.5615012645721436,0.4257133603096008,293.2449951171875,297.1499938964844,293.1499938964844,0.012236357666552,-3422.622802734375,303.2257385253906,0.4696031808853149,0.050000000745058,0.2340437471866607,291.1184387207031,291.1499938964844,259.895263671875,258.2984619140625,280.2412414550781,294.34228515625,291.11676025390625,1.0,0.2577883601188659,0.7011713981628418,0.7011713981628418,1.0,1.0,-1.0556310415267944,0.4323692917823791,0.6232616901397705,0.1721276044845581,0.0,0.0,0.517935037612915,56.955711364746094,64.0,-22.047237396240234,-11529.5888671875,169.05975341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89453125,308.11260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17936.927734375,18000.0,0.0,0.0,0.2506965100765228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4768268465995788,0.4768323004245758,-5.441489520308096e-06,0.0,0.0002544250746723,0.0,0.0,27.45723342895508,0.0,0.0,0.0,0.3615827858448028,4.0,0.0,1.0
572160,293.55108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.4676242470741272,0.050000000745058,0.0468870662152767,294.5856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.4676242470741272,0.050000000745058,0.0493743382394313,293.32427978515625,297.1499938964844,293.1499938964844,0.1103983893990516,-1928.074951171875,304.166259765625,0.7292296290397644,0.1716571450233459,0.1222126483917236,293.1091003417969,297.1499938964844,293.1499938964844,0.3643016517162323,-6758.97607421875,304.1302795410156,0.9990000128746032,0.5605006814002991,0.4296134114265442,293.2460632324219,297.1499938964844,293.1499938964844,0.0122155575081706,-3421.36865234375,303.2058410644531,0.4676242470741272,0.050000000745058,0.2342106103897094,291.1114501953125,291.1499938964844,259.8861694335937,258.2909851074219,280.2426147460937,294.353515625,291.1099548339844,1.0,0.259350448846817,0.7010579705238342,0.7010579705238342,1.0,1.0,-1.0588449239730835,0.4337334632873535,0.6251114010810852,0.1727989614009857,0.0,0.0,0.5212051868438721,57.88623046875,67.0,-20.16023826599121,-11558.98046875,171.65916442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8066711425781,308.0696716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17924.212890625,18000.0,0.0,0.0,0.2501732409000397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4818189740180969,0.4818244576454162,-5.4671095313096885e-06,0.0,0.0002538940461818,0.0,0.0,27.94035530090332,0.0,0.0,0.0,0.3632078766822815,4.0,0.0,1.0
572220,293.5473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011047363281,0.4630340337753296,0.050000000745058,0.0469609946012496,294.5881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011047363281,0.4630340337753296,0.050000000745058,0.0494521856307983,293.3232116699219,297.1499938964844,293.1499938964844,0.1072724983096122,-1884.2003173828125,304.1660461425781,0.7194335460662842,0.1674581319093704,0.119329959154129,293.12890625,297.1499938964844,293.1499938964844,0.3733369410037994,-6894.3818359375,304.121826171875,0.9990000128746032,0.5575318932533264,0.438121497631073,293.2481689453125,297.1499938964844,293.1499938964844,0.0121734123677015,-3418.56494140625,303.1656494140625,0.4630340337753296,0.050000000745058,0.2345798909664154,291.0999755859375,291.1499938964844,259.8680114746094,258.2762451171875,280.2504272460937,294.3847961425781,291.0989074707031,1.0,0.262800008058548,0.7008311152458191,0.7008311152458191,1.0,1.0,-1.066221833229065,0.4368616342544555,0.6293601393699646,0.1743808388710022,0.0,0.0,0.5286768674850464,59.950008392333984,70.0,-15.79661464691162,-11625.884765625,177.5475311279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60321044921875,307.9717102050781,278.1499938964844,0.0,18000.0,313.1499938964844,17902.162109375,18000.0,0.0,0.0,0.2499813586473465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4937367141246795,0.4937422275543213,-5.531557690119371e-06,0.0,0.0002536993124522,0.0,0.0,29.128421783447266,0.0,0.0,0.0,0.3671494424343109,4.0,0.0,1.0
572280,293.5473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011047363281,0.4630340337753296,0.050000000745058,0.0469609946012496,294.5881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011047363281,0.4630340337753296,0.050000000745058,0.0494521856307983,293.3232116699219,297.1499938964844,293.1499938964844,0.1072724983096122,-1884.2003173828125,304.1660461425781,0.7194335460662842,0.1674581319093704,0.119329959154129,293.12890625,297.1499938964844,293.1499938964844,0.3733369410037994,-6894.3818359375,304.121826171875,0.9990000128746032,0.5575318932533264,0.438121497631073,293.2481689453125,297.1499938964844,293.1499938964844,0.0121734123677015,-3418.56494140625,303.1656494140625,0.4630340337753296,0.050000000745058,0.2345798909664154,291.0999755859375,291.1499938964844,259.8680114746094,258.2762451171875,280.2504272460937,294.3847961425781,291.0989074707031,1.0,0.262800008058548,0.7008311152458191,0.7008311152458191,1.0,1.0,-1.066221833229065,0.4368616342544555,0.6293601393699646,0.1743808388710022,0.0,0.0,0.5286768674850464,59.950008392333984,70.0,-15.79661464691162,-11625.884765625,177.5475311279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60321044921875,307.9717102050781,278.1499938964844,0.0,18000.0,313.1499938964844,17902.162109375,18000.0,0.0,0.0,0.2499813586473465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4937367141246795,0.4937422275543213,-5.531557690119371e-06,0.0,0.0002536993124522,0.0,0.0,29.128421783447266,0.0,0.0,0.0,0.3671494424343109,4.0,0.0,1.0
572340,293.5399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928955078125,0.4579260051250458,0.050000000745058,0.0470429696142673,294.5903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928955078125,0.4579260051250458,0.050000000745058,0.0495385117828846,293.32196044921875,297.1499938964844,293.1499938964844,0.1041801124811172,-1840.4766845703125,304.1658630371094,0.7088491320610046,0.1633213013410568,0.116494782269001,293.1530456542969,297.1499938964844,293.1499938964844,0.3831876516342163,-7040.2275390625,304.1148376464844,0.9990000128746032,0.5531805753707886,0.4473670125007629,293.25018310546875,297.1499938964844,293.1499938964844,0.012130313552916,-3415.255615234375,303.1253356933594,0.4579260051250458,0.050000000745058,0.2349893748760223,291.0921936035156,291.1499938964844,259.8500061035156,258.2618103027344,280.2672119140625,294.4317626953125,291.09161376953125,1.0,0.2665935456752777,0.7006043195724487,0.7006043195724487,1.0,1.0,-1.0746090412139893,0.4404163062572479,0.634192705154419,0.1762267053127288,0.0,0.0,0.5369502902030945,62.242652893066406,73.0,-10.529916763305664,-11699.3427734375,184.23098754882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3765869140625,307.86407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17885.5234375,18000.0,0.0,0.0,0.2508884072303772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5076045393943787,0.5076101422309875,-5.611073447653325e-06,0.0,0.0002546198375057,0.0,0.0,30.56849670410156,0.0,0.0,0.0,0.3718284368515014,4.0,0.0,1.0
572400,293.5399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928955078125,0.4579260051250458,0.050000000745058,0.0470429696142673,294.5903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928955078125,0.4579260051250458,0.050000000745058,0.0495385117828846,293.32196044921875,297.1499938964844,293.1499938964844,0.1041801124811172,-1840.4766845703125,304.1658630371094,0.7088491320610046,0.1633213013410568,0.116494782269001,293.1530456542969,297.1499938964844,293.1499938964844,0.3831876516342163,-7040.2275390625,304.1148376464844,0.9990000128746032,0.5531805753707886,0.4473670125007629,293.25018310546875,297.1499938964844,293.1499938964844,0.012130313552916,-3415.255615234375,303.1253356933594,0.4579260051250458,0.050000000745058,0.2349893748760223,291.0921936035156,291.1499938964844,259.8500061035156,258.2618103027344,280.2672119140625,294.4317626953125,291.09161376953125,1.0,0.2665935456752777,0.7006043195724487,0.7006043195724487,1.0,1.0,-1.0746090412139893,0.4404163062572479,0.634192705154419,0.1762267053127288,0.0,0.0,0.5369502902030945,62.242652893066406,73.0,-10.529916763305664,-11699.3427734375,184.23098754882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3765869140625,307.86407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17885.5234375,18000.0,0.0,0.0,0.2508884072303772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5076045393943787,0.5076101422309875,-5.611073447653325e-06,0.0,0.0002546198375057,0.0,0.0,30.56849670410156,0.0,0.0,0.0,0.3718284368515014,4.0,0.0,1.0
572460,293.52813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0893249511719,0.4527857899665832,0.050000000745058,0.0471314638853073,294.5922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0893249511719,0.4527857899665832,0.050000000745058,0.0496316999197006,293.3205261230469,297.1499938964844,293.1499938964844,0.1011213362216949,-1796.8946533203125,304.1656799316406,0.6974912285804749,0.1592585742473602,0.1137138456106185,293.1810302734375,297.1499938964844,293.1499938964844,0.393584668636322,-7192.453125,304.1092834472656,0.9990000128746032,0.5474338531494141,0.4571380913257599,293.25177001953125,297.1499938964844,293.1499938964844,0.012086059898138,-3411.2412109375,303.085693359375,0.4527857899665832,0.050000000745058,0.2354314178228378,291.0892028808594,291.1499938964844,259.83203125,258.2476806640625,280.2975769042969,294.50152587890625,291.0892333984375,1.0,0.2706387042999267,0.7003135085105896,0.7003135085105896,1.0,1.0,-1.083747386932373,0.4442780613899231,0.6394693851470947,0.1782509237527847,0.0,0.0,0.5453069806098938,64.72002410888672,76.0,-3.8652520179748535,-11772.80859375,191.57888793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.144287109375,307.754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17877.306640625,18000.0,0.0,0.0,0.2527713477611542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5223811268806458,0.5223867893218994,-5.700853307644138e-06,0.0,0.0002565307950135,0.0,0.0,32.17229461669922,0.0,0.0,0.0,0.3769161999225616,4.0,0.0,1.0
572520,293.52813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0893249511719,0.4527857899665832,0.050000000745058,0.0471314638853073,294.5922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0893249511719,0.4527857899665832,0.050000000745058,0.0496316999197006,293.3205261230469,297.1499938964844,293.1499938964844,0.1011213362216949,-1796.8946533203125,304.1656799316406,0.6974912285804749,0.1592585742473602,0.1137138456106185,293.1810302734375,297.1499938964844,293.1499938964844,0.393584668636322,-7192.453125,304.1092834472656,0.9990000128746032,0.5474338531494141,0.4571380913257599,293.25177001953125,297.1499938964844,293.1499938964844,0.012086059898138,-3411.2412109375,303.085693359375,0.4527857899665832,0.050000000745058,0.2354314178228378,291.0892028808594,291.1499938964844,259.83203125,258.2476806640625,280.2975769042969,294.50152587890625,291.0892333984375,1.0,0.2706387042999267,0.7003135085105896,0.7003135085105896,1.0,1.0,-1.083747386932373,0.4442780613899231,0.6394693851470947,0.1782509237527847,0.0,0.0,0.5453069806098938,64.72002410888672,76.0,-3.8652520179748535,-11772.80859375,191.57888793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.144287109375,307.754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17877.306640625,18000.0,0.0,0.0,0.2527713477611542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5223811268806458,0.5223867893218994,-5.700853307644138e-06,0.0,0.0002565307950135,0.0,0.0,32.17229461669922,0.0,0.0,0.0,0.3769161999225616,4.0,0.0,1.0
572580,293.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0911865234375,0.4477319419384002,0.050000000745058,0.0472252778708934,294.5936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0911865234375,0.4477319419384002,0.050000000745058,0.0497304908931255,293.3188171386719,297.1499938964844,293.1499938964844,0.0981039106845855,-1753.5667724609375,304.1654663085937,0.6861300468444824,0.1552832126617431,0.1109956353902816,293.2120056152344,297.1499938964844,293.1499938964844,0.4043237268924713,-7348.04541015625,304.10498046875,0.9990000128746032,0.5403704643249512,0.4672733843326568,293.2528076171875,297.1499938964844,293.1499938964844,0.0120410080999135,-3406.48095703125,303.0475769042969,0.4477319419384002,0.050000000745058,0.2359000444412231,291.09161376953125,291.1499938964844,259.81396484375,258.23370361328125,280.3394470214844,294.59228515625,291.0921630859375,1.0,0.2748658955097198,0.7000226974487305,0.7000226974487305,1.0,1.0,-1.0934433937072754,0.4483824074268341,0.6450609564781189,0.1804111450910568,0.0,0.0,0.552983820438385,67.3475570678711,64.0,2.839229345321656,-11842.7744140625,199.4912567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92364501953125,307.647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17880.29296875,18000.0,0.0,0.0,0.2554546892642975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5367317199707031,0.5367375016212463,-5.793348009319743e-06,0.0,0.0002592540404293,0.0,0.0,33.802467346191406,0.0,0.0,0.0,0.3819612562656402,4.0,0.0,1.0
572640,293.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0911865234375,0.4477319419384002,0.050000000745058,0.0472252778708934,294.5936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0911865234375,0.4477319419384002,0.050000000745058,0.0497304908931255,293.3188171386719,297.1499938964844,293.1499938964844,0.0981039106845855,-1753.5667724609375,304.1654663085937,0.6861300468444824,0.1552832126617431,0.1109956353902816,293.2120056152344,297.1499938964844,293.1499938964844,0.4043237268924713,-7348.04541015625,304.10498046875,0.9990000128746032,0.5403704643249512,0.4672733843326568,293.2528076171875,297.1499938964844,293.1499938964844,0.0120410080999135,-3406.48095703125,303.0475769042969,0.4477319419384002,0.050000000745058,0.2359000444412231,291.09161376953125,291.1499938964844,259.81396484375,258.23370361328125,280.3394470214844,294.59228515625,291.0921630859375,1.0,0.2748658955097198,0.7000226974487305,0.7000226974487305,1.0,1.0,-1.0934433937072754,0.4483824074268341,0.6450609564781189,0.1804111450910568,0.0,0.0,0.552983820438385,67.3475570678711,64.0,2.839229345321656,-11842.7744140625,199.4912567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92364501953125,307.647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17880.29296875,18000.0,0.0,0.0,0.2554546892642975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5367317199707031,0.5367375016212463,-5.793348009319743e-06,0.0,0.0002592540404293,0.0,0.0,33.802467346191406,0.0,0.0,0.0,0.3819612562656402,4.0,0.0,1.0
572700,293.5020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928955078125,0.4473411440849304,0.050000000745058,0.0472328402101993,294.5942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928955078125,0.4473411440849304,0.050000000745058,0.0497384555637836,293.3178100585937,297.1499938964844,293.1499938964844,0.0965966880321502,-1731.8306884765625,304.1654052734375,0.6826991438865662,0.1533421128988266,0.1096333563327789,293.2266540527344,297.1499938964844,293.1499938964844,0.4056281447410583,-7363.4375,304.1109313964844,0.9990000128746032,0.5367078185081482,0.468081384897232,293.25341796875,297.1499938964844,293.1499938964844,0.0120007451623678,-3400.987060546875,303.0281677246094,0.4473411440849304,0.050000000745058,0.2359378188848495,291.0932006835937,291.1499938964844,259.8049011230469,258.22674560546875,280.3379821777344,294.5941162109375,291.09375,1.0,0.2746828198432922,0.6998772621154785,0.6998772621154785,1.0,1.0,-1.0928480625152588,0.4480676352977752,0.6447803974151611,0.1803160011768341,0.0,0.0,0.5566052794456482,67.54338073730469,64.0,5.017146110534668,-11852.935546875,199.6649475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231811523437,307.6067199707031,278.1499938964844,0.0,18000.0,313.1499938964844,17883.55859375,18000.0,0.0,0.0,0.2570144832134247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5434744358062744,0.5434802770614624,-5.838172910443973e-06,0.0,0.0002608370268717,0.0,0.0,34.591732025146484,0.0,0.0,0.0,0.3843692243099212,4.0,0.0,1.0
572760,293.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09814453125,0.4484642744064331,0.050000000745058,0.0472112260758876,294.5946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.09814453125,0.4484642744064331,0.050000000745058,0.04971569404006,293.31671142578125,297.1499938964844,293.1499938964844,0.0950453951954841,-1709.3336181640625,304.1654357910156,0.68087238073349,0.1514342725276947,0.1082730516791343,293.2366638183594,297.1499938964844,293.1499938964844,0.4035941362380981,-7328.87939453125,304.12176513671875,0.9990000128746032,0.5337608456611633,0.465769350528717,293.2541198730469,297.1499938964844,293.1499938964844,0.0119429565966129,-3391.816162109375,303.0089111328125,0.4484642744064331,0.050000000745058,0.2358298450708389,291.0999755859375,291.1499938964844,259.7958374023437,258.2198486328125,280.3391418457031,294.5946350097656,291.1026916503906,1.0,0.2732975780963897,0.6997217535972595,0.6997217535972595,1.0,1.0,-1.0882598161697388,0.4460354745388031,0.6422243714332581,0.1792935281991958,0.0,0.0,0.5593085289001465,66.9089126586914,52.0,18.282676696777344,-11839.560546875,197.0333709716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7369384765625,307.58563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17893.072265625,18000.0,0.0,0.0,0.2586203515529632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5497106313705444,0.5497165322303772,-5.881629022042034e-06,0.0,0.0002624667831696,0.0,0.0,35.341339111328125,0.0,0.0,0.0,0.386597216129303,4.0,0.0,1.0
572820,293.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.4543045461177826,0.050000000745058,0.0471046678721904,294.5955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.4543045461177826,0.050000000745058,0.04960348457098,293.3141784667969,297.1499938964844,293.1499938964844,0.0917920991778373,-1661.7896728515625,304.16571044921875,0.6808478832244873,0.1477208584547042,0.1055726334452629,293.2396545410156,297.1499938964844,293.1499938964844,0.3915590047836303,-7141.88818359375,304.15142822265625,0.9990000128746032,0.5309104323387146,0.4541987180709839,293.2548217773437,297.1499938964844,293.1499938964844,0.0117849707603454,-3363.537109375,302.9742431640625,0.4543045461177826,0.050000000745058,0.2352975755929947,291.13751220703125,291.1499938964844,259.7776184082031,258.2061462402344,280.3481140136719,294.59552001953125,291.1429138183594,1.0,0.2674300372600555,0.6994107961654663,0.6994107961654663,1.0,1.0,-1.0702333450317385,0.4381462335586548,0.6320871710777283,0.1753201931715011,0.0,0.0,0.5587326288223267,63.840145111083984,40.0,50.50626373291016,-11720.7568359375,185.817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6280517578125,307.568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.96484375,18000.0,0.0,0.0,0.2616127431392669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.553851306438446,0.5538572072982788,-5.929209692112636e-06,0.0,0.0002655036805663,0.0,0.0,35.9383544921875,0.0,0.0,0.0,0.3882528245449066,4.0,0.0,1.0
572880,293.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.4543045461177826,0.050000000745058,0.0471046678721904,294.5955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.4543045461177826,0.050000000745058,0.04960348457098,293.3141784667969,297.1499938964844,293.1499938964844,0.0917920991778373,-1661.7896728515625,304.16571044921875,0.6808478832244873,0.1477208584547042,0.1055726334452629,293.2396545410156,297.1499938964844,293.1499938964844,0.3915590047836303,-7141.88818359375,304.15142822265625,0.9990000128746032,0.5309104323387146,0.4541987180709839,293.2548217773437,297.1499938964844,293.1499938964844,0.0117849707603454,-3363.537109375,302.9742431640625,0.4543045461177826,0.050000000745058,0.2352975755929947,291.13751220703125,291.1499938964844,259.7776184082031,258.2061462402344,280.3481140136719,294.59552001953125,291.1429138183594,1.0,0.2674300372600555,0.6994107961654663,0.6994107961654663,1.0,1.0,-1.0702333450317385,0.4381462335586548,0.6320871710777283,0.1753201931715011,0.0,0.0,0.5587326288223267,63.840145111083984,40.0,50.50626373291016,-11720.7568359375,185.817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6280517578125,307.568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.96484375,18000.0,0.0,0.0,0.2616127431392669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.553851306438446,0.5538572072982788,-5.929209692112636e-06,0.0,0.0002655036805663,0.0,0.0,35.9383544921875,0.0,0.0,0.0,0.3882528245449066,4.0,0.0,1.0
572940,293.50213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839599609375,0.4648260176181793,0.050000000745058,0.0469328165054321,294.595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839599609375,0.4648260176181793,0.050000000745058,0.049422513693571,293.3111877441406,297.1499938964844,293.1499938964844,0.0885095596313476,-1613.6510009765625,304.1659240722656,0.6852411031723022,0.1441666781902313,0.1029281094670295,293.2178649902344,297.1499938964844,293.1499938964844,0.3709400296211242,-6828.4990234375,304.18536376953125,0.9990000128746032,0.5330057740211487,0.4348901808261871,293.2539978027344,297.1499938964844,293.1499938964844,0.0115986783057451,-3328.23681640625,302.9451904296875,0.4648260176181793,0.050000000745058,0.2344391345977783,291.189697265625,291.1499938964844,259.7593078613281,258.1925048828125,280.3421936035156,294.5597229003906,291.19580078125,1.0,0.2581377029418945,0.6990997791290283,0.6990997791290283,1.0,1.0,-1.042433261871338,0.4260205924510956,0.6164126992225647,0.1693905144929886,0.0,0.0,0.5500333309173584,58.91637802124024,43.0,67.96208190917969,-11491.947265625,168.783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365966796875,307.5833435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18103.275390625,18000.0,0.0,0.0,0.2636402547359466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5433818101882935,0.5433877110481262,-5.887251973035745e-06,0.0,0.0002675613504834,0.0,0.0,34.825592041015625,0.0,0.0,0.0,0.3848220407962799,4.0,0.0,1.0
573000,293.50213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839599609375,0.4648260176181793,0.050000000745058,0.0469328165054321,294.595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839599609375,0.4648260176181793,0.050000000745058,0.049422513693571,293.3111877441406,297.1499938964844,293.1499938964844,0.0885095596313476,-1613.6510009765625,304.1659240722656,0.6852411031723022,0.1441666781902313,0.1029281094670295,293.2178649902344,297.1499938964844,293.1499938964844,0.3709400296211242,-6828.4990234375,304.18536376953125,0.9990000128746032,0.5330057740211487,0.4348901808261871,293.2539978027344,297.1499938964844,293.1499938964844,0.0115986783057451,-3328.23681640625,302.9451904296875,0.4648260176181793,0.050000000745058,0.2344391345977783,291.189697265625,291.1499938964844,259.7593078613281,258.1925048828125,280.3421936035156,294.5597229003906,291.19580078125,1.0,0.2581377029418945,0.6990997791290283,0.6990997791290283,1.0,1.0,-1.042433261871338,0.4260205924510956,0.6164126992225647,0.1693905144929886,0.0,0.0,0.5500333309173584,58.91637802124024,43.0,67.96208190917969,-11491.947265625,168.783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365966796875,307.5833435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18103.275390625,18000.0,0.0,0.0,0.2636402547359466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5433818101882935,0.5433877110481262,-5.887251973035745e-06,0.0,0.0002675613504834,0.0,0.0,34.825592041015625,0.0,0.0,0.0,0.3848220407962799,4.0,0.0,1.0
573060,293.5288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2151794433594,0.4717152714729309,0.050000000745058,0.0468172058463096,294.595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2151794433594,0.4717152714729309,0.050000000745058,0.0493007749319076,293.3080749511719,297.1499938964844,293.1499938964844,0.0856019705533981,-1571.4049072265625,304.1654357910156,0.6869058609008789,0.1407172530889511,0.1004170179367065,293.1806945800781,297.1499938964844,293.1499938964844,0.3563168942928314,-6610.68017578125,304.1972961425781,0.9990000128746032,0.5388157367706299,0.4214006960391998,293.2541809082031,297.1499938964844,293.1499938964844,0.0114571275189518,-3303.468017578125,302.9112548828125,0.4717152714729309,0.050000000745058,0.2338616400957107,291.2157897949219,291.1499938964844,259.7408752441406,258.178955078125,280.2504577636719,294.3870544433594,291.21551513671875,1.0,0.2520788908004761,0.6991226077079773,0.6991226077079773,1.0,1.0,-1.0222448110580444,0.4172607958316803,0.6049839854240417,0.1652812957763672,0.0,0.0,0.5388556122779846,55.59284591674805,46.0,27.42535400390625,-11307.4208984375,157.31698608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7601928710937,307.59796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18160.490234375,18000.0,0.0,0.0,0.2642402648925781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5231508016586304,0.5231565833091736,-5.769750259787543e-06,0.0,0.000268170289928,0.0,0.0,32.56170654296875,0.0,0.0,0.0,0.3779686391353607,4.0,0.0,1.0
573120,293.5288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2151794433594,0.4717152714729309,0.050000000745058,0.0468172058463096,294.595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2151794433594,0.4717152714729309,0.050000000745058,0.0493007749319076,293.3080749511719,297.1499938964844,293.1499938964844,0.0856019705533981,-1571.4049072265625,304.1654357910156,0.6869058609008789,0.1407172530889511,0.1004170179367065,293.1806945800781,297.1499938964844,293.1499938964844,0.3563168942928314,-6610.68017578125,304.1972961425781,0.9990000128746032,0.5388157367706299,0.4214006960391998,293.2541809082031,297.1499938964844,293.1499938964844,0.0114571275189518,-3303.468017578125,302.9112548828125,0.4717152714729309,0.050000000745058,0.2338616400957107,291.2157897949219,291.1499938964844,259.7408752441406,258.178955078125,280.2504577636719,294.3870544433594,291.21551513671875,1.0,0.2520788908004761,0.6991226077079773,0.6991226077079773,1.0,1.0,-1.0222448110580444,0.4172607958316803,0.6049839854240417,0.1652812957763672,0.0,0.0,0.5388556122779846,55.59284591674805,46.0,27.42535400390625,-11307.4208984375,157.31698608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7601928710937,307.59796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18160.490234375,18000.0,0.0,0.0,0.2642402648925781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5231508016586304,0.5231565833091736,-5.769750259787543e-06,0.0,0.000268170289928,0.0,0.0,32.56170654296875,0.0,0.0,0.0,0.3779686391353607,4.0,0.0,1.0
573180,293.5575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2103271484375,0.4753651618957519,0.050000000745058,0.0467520169913768,294.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2103271484375,0.4753651618957519,0.050000000745058,0.0492321252822876,293.3050537109375,297.1499938964844,293.1499938964844,0.0830014050006866,-1534.052490234375,304.1646423339844,0.6854839324951172,0.1373224556446075,0.0979865342378616,293.1464233398437,297.1499938964844,293.1499938964844,0.3480172753334045,-6490.41943359375,304.19512939453125,0.9990000128746032,0.5449967384338379,0.4135995805263519,293.2558288574219,297.1499938964844,293.1499938964844,0.0113576231524348,-3288.947509765625,302.87017822265625,0.4753651618957519,0.050000000745058,0.2335360050201416,291.2095947265625,291.1499938964844,259.7223815917969,258.1654968261719,280.1737365722656,294.2481689453125,291.20867919921875,1.0,0.2483714073896408,0.6991453766822815,0.6991453766822815,1.0,1.0,-1.009410738945007,0.4116617739200592,0.5977489948272705,0.1628210693597793,0.0,0.0,0.5312769412994385,53.70644760131836,49.0,-0.1509755998849868,-11211.5068359375,150.60903930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943115234375,307.671630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18121.548828125,18000.0,0.0,0.0,0.2636127471923828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5080012083053589,0.5080069303512573,-5.666871402354445e-06,0.0,0.00026753343991,0.0,0.0,30.85675811767578,0.0,0.0,0.0,0.3726390898227691,4.0,0.0,1.0
573240,293.5575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2103271484375,0.4753651618957519,0.050000000745058,0.0467520169913768,294.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2103271484375,0.4753651618957519,0.050000000745058,0.0492321252822876,293.3050537109375,297.1499938964844,293.1499938964844,0.0830014050006866,-1534.052490234375,304.1646423339844,0.6854839324951172,0.1373224556446075,0.0979865342378616,293.1464233398437,297.1499938964844,293.1499938964844,0.3480172753334045,-6490.41943359375,304.19512939453125,0.9990000128746032,0.5449967384338379,0.4135995805263519,293.2558288574219,297.1499938964844,293.1499938964844,0.0113576231524348,-3288.947509765625,302.87017822265625,0.4753651618957519,0.050000000745058,0.2335360050201416,291.2095947265625,291.1499938964844,259.7223815917969,258.1654968261719,280.1737365722656,294.2481689453125,291.20867919921875,1.0,0.2483714073896408,0.6991453766822815,0.6991453766822815,1.0,1.0,-1.009410738945007,0.4116617739200592,0.5977489948272705,0.1628210693597793,0.0,0.0,0.5312769412994385,53.70644760131836,49.0,-0.1509755998849868,-11211.5068359375,150.60903930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943115234375,307.671630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18121.548828125,18000.0,0.0,0.0,0.2636127471923828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5080012083053589,0.5080069303512573,-5.666871402354445e-06,0.0,0.00026753343991,0.0,0.0,30.85675811767578,0.0,0.0,0.0,0.3726390898227691,4.0,0.0,1.0
573300,293.569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2066345214844,0.4763895571231842,0.050000000745058,0.0467333532869815,294.5960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2066345214844,0.4763895571231842,0.050000000745058,0.0492124743759632,293.3035888671875,297.1499938964844,293.1499938964844,0.0817285776138305,-1515.822021484375,304.1642761230469,0.6838399171829224,0.1356459259986877,0.0967961400747299,293.1327209472656,297.1499938964844,293.1499938964844,0.345492273569107,-6455.0107421875,304.1914978027344,0.9990000128746032,0.5477371215820312,0.4113388359546661,293.25689697265625,297.1499938964844,293.1499938964844,0.0113126002252101,-3282.5966796875,302.8486328125,0.4763895571231842,0.050000000745058,0.2334427833557129,291.2058410644531,291.1499938964844,259.71307373046875,258.1587829589844,280.1441345214844,294.1962890625,291.2048034667969,1.0,0.2472483217716217,0.6991568207740784,0.6991568207740784,1.0,1.0,-1.0051099061965942,0.4097750186920166,0.5953348278999329,0.1620384603738784,0.0,0.0,0.5279285907745361,53.16036605834961,49.0,-6.170003890991211,-11182.7412109375,148.5394287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0406799316406,307.7166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18108.0625,18000.0,0.0,0.0,0.2629518508911133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5017004013061523,0.501706063747406,-5.625620815408183e-06,0.0,0.0002668626839295,0.0,0.0,30.17049217224121,0.0,0.0,0.0,0.370442122220993,4.0,0.0,1.0
