time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573360,293.5796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2022705078125,0.4769834280014038,0.050000000745058,0.0467224791646003,294.5961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2022705078125,0.4769834280014038,0.050000000745058,0.0492010228335857,293.3021240234375,297.1499938964844,293.1499938964844,0.0804771929979324,-1497.94580078125,304.1639709472656,0.681658923625946,0.1339861154556274,0.0956224724650383,293.1217346191406,297.1499938964844,293.1499938964844,0.3439326286315918,-6434.20556640625,304.1867980957031,0.9990000128746032,0.5501195192337036,0.4100154042243957,293.2580261230469,297.1499938964844,293.1499938964844,0.011270947754383,-3276.928466796875,302.8266906738281,0.4769834280014038,0.050000000745058,0.2333884686231613,291.2012939453125,291.1499938964844,259.7037353515625,258.1520690917969,280.1192321777344,294.1542053222656,291.20001220703125,1.0,0.2465425282716751,0.6991762518882751,0.6991762518882751,1.0,1.0,-1.002020001411438,0.4084131419658661,0.5936068296432495,0.1615063697099685,0.0,0.0,0.5249632596969604,52.83624267578125,52.0,-10.606565475463867,-11162.908203125,147.1776885986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1368103027344,307.7614440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18096.033203125,18000.0,0.0,0.0,0.2621107995510101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4960367977619171,0.4960423707962036,-5.589030479313806e-06,0.0,0.0002660091558936,0.0,0.0,29.563554763793945,0.0,0.0,0.0,0.3684847950935364,4.0,0.0,1.0
573420,293.59478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1907653808594,0.477089375257492,0.050000000745058,0.046720553189516,294.59619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1907653808594,0.477089375257492,0.050000000745058,0.049198992550373,293.2992248535156,297.1499938964844,293.1499938964844,0.0780421271920204,-1463.3170166015625,304.1633605957031,0.6759520173072815,0.1307252198457718,0.0933292731642723,293.1074523925781,297.1499938964844,293.1499938964844,0.3433572947978973,-6430.83251953125,304.1754455566406,0.9990000128746032,0.5537472367286682,0.4097785055637359,293.26025390625,297.1499938964844,293.1499938964844,0.0111971525475382,-3267.53076171875,302.78192138671875,0.477089375257492,0.050000000745058,0.2333788275718689,291.1894226074219,291.1499938964844,259.6849670410156,258.1386413574219,280.0796203613281,294.09210205078125,291.187744140625,1.0,0.2462047189474105,0.6992150545120239,0.6992150545120239,1.0,1.0,-0.998965620994568,0.4070418179035187,0.5919238328933716,0.1610718369483947,0.0,0.0,0.5204702615737915,52.7528190612793,55.0,-16.703336715698242,-11148.564453125,146.240966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.312255859375,307.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18069.37890625,18000.0,0.0,0.0,0.2600476443767547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.487100601196289,0.4871061146259308,-5.530466296477243e-06,0.0,0.0002639152808114,0.0,0.0,28.61692237854004,0.0,0.0,0.0,0.365399569272995,4.0,0.0,1.0
573480,293.59478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1907653808594,0.477089375257492,0.050000000745058,0.046720553189516,294.59619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1907653808594,0.477089375257492,0.050000000745058,0.049198992550373,293.2992248535156,297.1499938964844,293.1499938964844,0.0780421271920204,-1463.3170166015625,304.1633605957031,0.6759520173072815,0.1307252198457718,0.0933292731642723,293.1074523925781,297.1499938964844,293.1499938964844,0.3433572947978973,-6430.83251953125,304.1754455566406,0.9990000128746032,0.5537472367286682,0.4097785055637359,293.26025390625,297.1499938964844,293.1499938964844,0.0111971525475382,-3267.53076171875,302.78192138671875,0.477089375257492,0.050000000745058,0.2333788275718689,291.1894226074219,291.1499938964844,259.6849670410156,258.1386413574219,280.0796203613281,294.09210205078125,291.187744140625,1.0,0.2462047189474105,0.6992150545120239,0.6992150545120239,1.0,1.0,-0.998965620994568,0.4070418179035187,0.5919238328933716,0.1610718369483947,0.0,0.0,0.5204702615737915,52.7528190612793,55.0,-16.703336715698242,-11148.564453125,146.240966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.312255859375,307.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18069.37890625,18000.0,0.0,0.0,0.2600476443767547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.487100601196289,0.4871061146259308,-5.530466296477243e-06,0.0,0.0002639152808114,0.0,0.0,28.61692237854004,0.0,0.0,0.0,0.365399569272995,4.0,0.0,1.0
573540,293.6046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1765441894531,0.4759961664676666,0.050000000745058,0.0467405803501606,294.5959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1765441894531,0.4759961664676666,0.050000000745058,0.0492200814187526,293.29608154296875,297.1499938964844,293.1499938964844,0.0756997764110565,-1430.2215576171875,304.1628112792969,0.6688814759254456,0.1275783032178878,0.0911199674010276,293.1024780273437,297.1499938964844,293.1499938964844,0.3456494212150574,-6470.13818359375,304.16314697265625,0.9990000128746032,0.5558503866195679,0.4122107326984405,293.2623596191406,297.1499938964844,293.1499938964844,0.0111333830282092,-3260.150390625,302.7363586425781,0.4759961664676666,0.050000000745058,0.2334788739681244,291.17498779296875,291.1499938964844,259.66607666015625,258.125244140625,280.04913330078125,294.0509338378906,291.1730651855469,1.0,0.2470599859952926,0.6992539167404175,0.6992539167404175,1.0,1.0,-0.9994015693664552,0.4071833789348602,0.5922182202339172,0.1613276004791259,0.0,0.0,0.518086850643158,53.29507827758789,58.0,-20.39720726013184,-11164.484375,147.27627563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4487609863281,307.9114074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18040.28125,18000.0,0.0,0.0,0.2577449381351471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4817225933074951,0.4817280769348144,-5.492804575624177e-06,0.0,0.0002615783596411,0.0,0.0,28.04533767700196,0.0,0.0,0.0,0.3635172545909881,4.0,0.0,1.0
573600,293.6046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1765441894531,0.4759961664676666,0.050000000745058,0.0467405803501606,294.5959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1765441894531,0.4759961664676666,0.050000000745058,0.0492200814187526,293.29608154296875,297.1499938964844,293.1499938964844,0.0756997764110565,-1430.2215576171875,304.1628112792969,0.6688814759254456,0.1275783032178878,0.0911199674010276,293.1024780273437,297.1499938964844,293.1499938964844,0.3456494212150574,-6470.13818359375,304.16314697265625,0.9990000128746032,0.5558503866195679,0.4122107326984405,293.2623596191406,297.1499938964844,293.1499938964844,0.0111333830282092,-3260.150390625,302.7363586425781,0.4759961664676666,0.050000000745058,0.2334788739681244,291.17498779296875,291.1499938964844,259.66607666015625,258.125244140625,280.04913330078125,294.0509338378906,291.1730651855469,1.0,0.2470599859952926,0.6992539167404175,0.6992539167404175,1.0,1.0,-0.9994015693664552,0.4071833789348602,0.5922182202339172,0.1613276004791259,0.0,0.0,0.518086850643158,53.29507827758789,58.0,-20.39720726013184,-11164.484375,147.27627563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4487609863281,307.9114074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18040.28125,18000.0,0.0,0.0,0.2577449381351471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4817225933074951,0.4817280769348144,-5.492804575624177e-06,0.0,0.0002615783596411,0.0,0.0,28.04533767700196,0.0,0.0,0.0,0.3635172545909881,4.0,0.0,1.0
573660,293.60986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636962890625,0.4744109809398651,0.050000000745058,0.0467693395912647,294.5948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636962890625,0.4744109809398651,0.050000000745058,0.0492503643035888,293.29278564453125,297.1499938964844,293.1499938964844,0.0739691779017448,-1405.939697265625,304.1622619628906,0.6627545356750488,0.125277429819107,0.0894861072301864,293.1041564941406,297.1499938964844,293.1499938964844,0.3491696715354919,-6526.34033203125,304.1534729003906,0.9990000128746032,0.5564823150634766,0.4156792759895324,293.26397705078125,297.1499938964844,293.1499938964844,0.0110880546271801,-3255.405029296875,302.6993408203125,0.4744109809398651,0.050000000745058,0.2336225360631942,291.16192626953125,291.1499938964844,259.65087890625,258.114501953125,280.02716064453125,294.0244445800781,291.1598205566406,1.0,0.2484381645917892,0.6991804242134094,0.6991804242134094,1.0,1.0,-1.001846194267273,0.4081854820251465,0.5936607718467712,0.1619198322296142,0.0,0.0,0.517851710319519,54.09249877929688,58.0,-22.79487419128418,-11197.359375,149.27389526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5206604003906,307.9481201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.572265625,18000.0,0.0,0.0,0.2559459209442138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4801623225212097,0.480167806148529,-5.478275397763355e-06,0.0,0.0002597525599412,0.0,0.0,27.86508560180664,0.0,0.0,0.0,0.3629267513751983,4.0,0.0,1.0
573720,293.6108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602478027344,0.4739267230033874,0.050000000745058,0.0467780493199825,294.5945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602478027344,0.4739267230033874,0.050000000745058,0.0492595359683036,293.2918701171875,297.1499938964844,293.1499938964844,0.0735620632767677,-1400.2513427734375,304.162109375,0.6611993908882141,0.1247300207614898,0.0891012325882911,293.10528564453125,297.1499938964844,293.1499938964844,0.3502518236637115,-6543.32275390625,304.151123046875,0.9990000128746032,0.5565001964569092,0.416724145412445,293.26434326171875,297.1499938964844,293.1499938964844,0.011077388189733,-3254.35693359375,302.6900329589844,0.4739267230033874,0.050000000745058,0.2336660325527191,291.158447265625,291.1499938964844,259.6470642089844,258.11181640625,280.0218811035156,294.0185546875,291.15631103515625,1.0,0.2488649636507034,0.6991620659828186,0.6991620659828186,1.0,1.0,-1.0027118921279907,0.408546507358551,0.5941653847694397,0.1621172130107879,0.0,0.0,0.5180427432060242,54.33530807495117,61.0,-23.3051872253418,-11208.2763671875,149.9158477783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5328674316406,307.954833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.1015625,18000.0,0.0,0.0,0.2555229961872101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4801794588565826,0.480184942483902,-5.4769102462159935e-06,0.0,0.0002593233657535,0.0,0.0,27.86042594909668,0.0,0.0,0.0,0.3629140853881836,4.0,0.0,1.0
573780,293.6145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.142578125,0.4710017442703247,0.050000000745058,0.046829767525196,294.5924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.142578125,0.4710017442703247,0.050000000745058,0.0493139997124671,293.287109375,297.1499938964844,293.1499938964844,0.0716255456209182,-1373.3045654296875,304.1612854003906,0.6532978415489197,0.1220990791916847,0.0872727334499359,293.1145324707031,297.1499938964844,293.1499938964844,0.3567186295986175,-6643.32958984375,304.1400146484375,0.9990000128746032,0.5557652115821838,0.4228759706020355,293.26629638671875,297.1499938964844,293.1499938964844,0.0110267372801899,-3249.635498046875,302.6429443359375,0.4710017442703247,0.050000000745058,0.233924388885498,291.1407165527344,291.1499938964844,259.6278991699219,258.0983581542969,279.9980773925781,293.9956359863281,291.1386108398437,1.0,0.2514257133007049,0.6990702152252197,0.6990702152252197,1.0,1.0,-1.0083377361297607,0.4109170734882355,0.5974206328392029,0.1633573174476623,0.0,0.0,0.5204698443412781,55.78237915039063,64.0,-24.33789253234864,-11277.4345703125,153.8868865966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55718994140625,307.97381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.046875,18000.0,0.0,0.0,0.2536810040473938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4827837646007538,0.4827892482280731,-5.484379016706953e-06,0.0,0.0002574539685156,0.0,0.0,28.088197708129883,0.0,0.0,0.0,0.3636873066425323,4.0,0.0,1.0
573840,293.6145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.142578125,0.4710017442703247,0.050000000745058,0.046829767525196,294.5924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.142578125,0.4710017442703247,0.050000000745058,0.0493139997124671,293.287109375,297.1499938964844,293.1499938964844,0.0716255456209182,-1373.3045654296875,304.1612854003906,0.6532978415489197,0.1220990791916847,0.0872727334499359,293.1145324707031,297.1499938964844,293.1499938964844,0.3567186295986175,-6643.32958984375,304.1400146484375,0.9990000128746032,0.5557652115821838,0.4228759706020355,293.26629638671875,297.1499938964844,293.1499938964844,0.0110267372801899,-3249.635498046875,302.6429443359375,0.4710017442703247,0.050000000745058,0.233924388885498,291.1407165527344,291.1499938964844,259.6278991699219,258.0983581542969,279.9980773925781,293.9956359863281,291.1386108398437,1.0,0.2514257133007049,0.6990702152252197,0.6990702152252197,1.0,1.0,-1.0083377361297607,0.4109170734882355,0.5974206328392029,0.1633573174476623,0.0,0.0,0.5204698443412781,55.78237915039063,64.0,-24.33789253234864,-11277.4345703125,153.8868865966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55718994140625,307.97381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.046875,18000.0,0.0,0.0,0.2536810040473938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4827837646007538,0.4827892482280731,-5.484379016706953e-06,0.0,0.0002574539685156,0.0,0.0,28.088197708129883,0.0,0.0,0.0,0.3636873066425323,4.0,0.0,1.0
573900,293.6154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.4692331850528717,0.050000000745058,0.0468602068722248,294.5914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.4692331850528717,0.050000000745058,0.0493460521101951,293.28472900390625,297.1499938964844,293.1499938964844,0.0706976875662803,-1360.4505615234375,304.1609191894531,0.6492928266525269,0.1208340376615524,0.0864018052816391,293.12127685546875,297.1499938964844,293.1499938964844,0.3605208098888397,-6701.33056640625,304.1349182128906,0.9990000128746032,0.5548948645591736,0.4264551699161529,293.26727294921875,297.1499938964844,293.1499938964844,0.0110023170709609,-3247.408203125,302.619140625,0.4692331850528717,0.050000000745058,0.2340764254331588,291.1321716308594,291.1499938964844,259.6182556152344,258.09161376953125,279.98809814453125,293.98858642578125,291.13018798828125,1.0,0.2529372274875641,0.6990243196487427,0.6990243196487427,1.0,1.0,-1.0118454694747925,0.4124056398868561,0.5994398593902588,0.1641135513782501,0.0,0.0,0.5225182771682739,56.63616943359375,64.0,-23.814123153686523,-11319.6611328125,156.29893493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5465087890625,307.973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.177734375,18000.0,0.0,0.0,0.2529826462268829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4855786561965942,0.4855841696262359,-5.496934136317577e-06,0.0,0.0002567452320363,0.0,0.0,28.353805541992188,0.0,0.0,0.0,0.3645759522914886,4.0,0.0,1.0
573960,293.6158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12579345703125,0.46726194024086,0.050000000745058,0.0468933098018169,294.5902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12579345703125,0.46726194024086,0.050000000745058,0.0493809133768081,293.2823181152344,297.1499938964844,293.1499938964844,0.0697882026433944,-1347.8841552734375,304.1605834960937,0.6452803015708923,0.1195968762040138,0.0855533555150032,293.12921142578125,297.1499938964844,293.1499938964844,0.3646389842033386,-6763.6767578125,304.13018798828125,0.9990000128746032,0.5536980628967285,0.4303143322467804,293.2682189941406,297.1499938964844,293.1499938964844,0.010978209786117,-3245.189208984375,302.5952453613281,0.46726194024086,0.050000000745058,0.2342417985200882,291.1241455078125,291.1499938964844,259.60858154296875,258.0848693847656,279.9798583984375,293.98468017578125,291.1222839355469,1.0,0.2545776665210724,0.6989325284957886,0.6989325284957886,1.0,1.0,-1.015738844871521,0.4140534698963165,0.6016854047775269,0.1649366915225982,0.0,0.0,0.5250512361526489,57.56570816040039,67.0,-22.735614776611328,-11365.6845703125,158.9617462158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5212707519531,307.9676818847656,278.1499938964844,0.0,18000.0,313.1499938964844,17945.21484375,18000.0,0.0,0.0,0.2524656355381012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4892692267894745,0.4892747402191162,-5.51503399037756e-06,0.0,0.000256220519077,0.0,0.0,28.71352195739746,0.0,0.0,0.0,0.3657716512680053,4.0,0.0,1.0
574020,293.6146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11138916015625,0.4626877009868622,0.050000000745058,0.0469666011631488,294.58795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11138916015625,0.4626877009868622,0.050000000745058,0.0494580939412117,293.277587890625,297.1499938964844,293.1499938964844,0.0680162981152534,-1323.4947509765625,304.1600341796875,0.6373087763786316,0.1172027140855789,0.0839187055826187,293.1484375,297.1499938964844,293.1499938964844,0.3736728429794311,-6899.06005859375,304.12176513671875,0.9990000128746032,0.5503336191177368,0.438737154006958,293.2701110839844,297.1499938964844,293.1499938964844,0.0109302066266536,-3240.59716796875,302.5471496582031,0.4626877009868622,0.050000000745058,0.2346079051494598,291.1099853515625,291.1499938964844,259.589111328125,258.0712890625,279.9685363769531,293.9870910644531,291.1085205078125,1.0,0.2581854164600372,0.6987490057945251,0.6987490057945251,1.0,1.0,-1.024505853652954,0.4177772402763366,0.6067286133766174,0.166777953505516,0.0,0.0,0.5313602089881897,59.62552261352539,70.0,-19.49095916748047,-11466.5048828125,164.96408081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43121337890625,307.93731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17918.3515625,18000.0,0.0,0.0,0.2520481050014496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4990504086017608,0.4990559816360473,-5.566814706980949e-06,0.0,0.0002557967964094,0.0,0.0,29.697036743164062,0.0,0.0,0.0,0.3690037727355957,4.0,0.0,1.0
574080,293.6146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11138916015625,0.4626877009868622,0.050000000745058,0.0469666011631488,294.58795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11138916015625,0.4626877009868622,0.050000000745058,0.0494580939412117,293.277587890625,297.1499938964844,293.1499938964844,0.0680162981152534,-1323.4947509765625,304.1600341796875,0.6373087763786316,0.1172027140855789,0.0839187055826187,293.1484375,297.1499938964844,293.1499938964844,0.3736728429794311,-6899.06005859375,304.12176513671875,0.9990000128746032,0.5503336191177368,0.438737154006958,293.2701110839844,297.1499938964844,293.1499938964844,0.0109302066266536,-3240.59716796875,302.5471496582031,0.4626877009868622,0.050000000745058,0.2346079051494598,291.1099853515625,291.1499938964844,259.589111328125,258.0712890625,279.9685363769531,293.9870910644531,291.1085205078125,1.0,0.2581854164600372,0.6987490057945251,0.6987490057945251,1.0,1.0,-1.024505853652954,0.4177772402763366,0.6067286133766174,0.166777953505516,0.0,0.0,0.5313602089881897,59.62552261352539,70.0,-19.49095916748047,-11466.5048828125,164.96408081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43121337890625,307.93731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17918.3515625,18000.0,0.0,0.0,0.2520481050014496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4990504086017608,0.4990559816360473,-5.566814706980949e-06,0.0,0.0002557967964094,0.0,0.0,29.697036743164062,0.0,0.0,0.0,0.3690037727355957,4.0,0.0,1.0
574140,293.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0999755859375,0.4576425552368164,0.050000000745058,0.0470478981733322,294.5855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0999755859375,0.4576425552368164,0.050000000745058,0.0495437048375606,293.2729187011719,297.1499938964844,293.1499938964844,0.0663051828742027,-1300.06005859375,304.1595458984375,0.6294779181480408,0.114918477833271,0.0823668390512466,293.1719665527344,297.1499938964844,293.1499938964844,0.3835428357124328,-7045.20751953125,304.1147766113281,0.9990000128746032,0.5456148982048035,0.4478950202465057,293.2718811035156,297.1499938964844,293.1499938964844,0.0108821298927068,-3235.668212890625,302.4990539550781,0.4576425552368164,0.050000000745058,0.2350139915943145,291.0989074707031,291.1499938964844,259.5694580078125,258.0576171875,279.9664306640625,294.0068054199219,291.0978698730469,1.0,0.2621393799781799,0.6985654234886169,0.6985654234886169,1.0,1.0,-1.0343222618103027,0.4219621419906616,0.6123601198196411,0.1688341647386551,0.0,0.0,0.5389493703842163,61.91215515136719,73.0,-15.101646423339844,-11574.3857421875,171.7549591064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,307.8868103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17895.86328125,18000.0,0.0,0.0,0.2525140941143036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5115067362785339,0.5115123987197876,-5.637322374241194e-06,0.0,0.0002562697045505,0.0,0.0,30.99909400939941,0.0,0.0,0.0,0.3732061982154846,4.0,0.0,1.0
574200,293.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0999755859375,0.4576425552368164,0.050000000745058,0.0470478981733322,294.5855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0999755859375,0.4576425552368164,0.050000000745058,0.0495437048375606,293.2729187011719,297.1499938964844,293.1499938964844,0.0663051828742027,-1300.06005859375,304.1595458984375,0.6294779181480408,0.114918477833271,0.0823668390512466,293.1719665527344,297.1499938964844,293.1499938964844,0.3835428357124328,-7045.20751953125,304.1147766113281,0.9990000128746032,0.5456148982048035,0.4478950202465057,293.2718811035156,297.1499938964844,293.1499938964844,0.0108821298927068,-3235.668212890625,302.4990539550781,0.4576425552368164,0.050000000745058,0.2350139915943145,291.0989074707031,291.1499938964844,259.5694580078125,258.0576171875,279.9664306640625,294.0068054199219,291.0978698730469,1.0,0.2621393799781799,0.6985654234886169,0.6985654234886169,1.0,1.0,-1.0343222618103027,0.4219621419906616,0.6123601198196411,0.1688341647386551,0.0,0.0,0.5389493703842163,61.91215515136719,73.0,-15.101646423339844,-11574.3857421875,171.7549591064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,307.8868103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17895.86328125,18000.0,0.0,0.0,0.2525140941143036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5115067362785339,0.5115123987197876,-5.637322374241194e-06,0.0,0.0002562697045505,0.0,0.0,30.99909400939941,0.0,0.0,0.0,0.3732061982154846,4.0,0.0,1.0
574260,293.6015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926208496094,0.452557772397995,0.050000000745058,0.0471357516944408,294.5829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926208496094,0.452557772397995,0.050000000745058,0.0496362186968326,293.26837158203125,297.1499938964844,293.1499938964844,0.0646387860178947,-1277.3388671875,304.1591491699219,0.6217121481895447,0.1127273961901664,0.0808885768055915,293.1991271972656,297.1499938964844,293.1499938964844,0.3939909636974334,-7198.20947265625,304.109130859375,0.9990000128746032,0.5395536422729492,0.4575854837894439,293.2733154296875,297.1499938964844,293.1499938964844,0.0108335921540856,-3230.17724609375,302.4516906738281,0.452557772397995,0.050000000745058,0.2354528456926345,291.0920715332031,291.1499938964844,259.5496520996094,258.0438232421875,279.97833251953125,294.0506591796875,291.09161376953125,1.0,0.2663491368293762,0.6983117461204529,0.6983117461204529,1.0,1.0,-1.044921875,0.426477313041687,0.618444561958313,0.1710419952869415,0.0,0.0,0.5471823811531067,64.3841323852539,76.0,-9.16554069519043,-11682.703125,179.21676635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1357116699219,307.8218688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17880.298828125,18000.0,0.0,0.0,0.2538649439811706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5257695317268372,0.5257752537727356,-5.722961759602185e-06,0.0,0.0002576406695879,0.0,0.0,32.554176330566406,0.0,0.0,0.0,0.3781152963638305,4.0,0.0,1.0
574320,293.6015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926208496094,0.452557772397995,0.050000000745058,0.0471357516944408,294.5829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926208496094,0.452557772397995,0.050000000745058,0.0496362186968326,293.26837158203125,297.1499938964844,293.1499938964844,0.0646387860178947,-1277.3388671875,304.1591491699219,0.6217121481895447,0.1127273961901664,0.0808885768055915,293.1991271972656,297.1499938964844,293.1499938964844,0.3939909636974334,-7198.20947265625,304.109130859375,0.9990000128746032,0.5395536422729492,0.4575854837894439,293.2733154296875,297.1499938964844,293.1499938964844,0.0108335921540856,-3230.17724609375,302.4516906738281,0.452557772397995,0.050000000745058,0.2354528456926345,291.0920715332031,291.1499938964844,259.5496520996094,258.0438232421875,279.97833251953125,294.0506591796875,291.09161376953125,1.0,0.2663491368293762,0.6983117461204529,0.6983117461204529,1.0,1.0,-1.044921875,0.426477313041687,0.618444561958313,0.1710419952869415,0.0,0.0,0.5471823811531067,64.3841323852539,76.0,-9.16554069519043,-11682.703125,179.21676635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1357116699219,307.8218688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17880.298828125,18000.0,0.0,0.0,0.2538649439811706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5257695317268372,0.5257752537727356,-5.722961759602185e-06,0.0,0.0002576406695879,0.0,0.0,32.554176330566406,0.0,0.0,0.0,0.3781152963638305,4.0,0.0,1.0
574380,293.5884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902404785156,0.4475525319576263,0.050000000745058,0.0472289510071277,294.5800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902404785156,0.4475525319576263,0.050000000745058,0.0497343577444553,293.26385498046875,297.1499938964844,293.1499938964844,0.0630137175321579,-1255.2734375,304.1588134765625,0.6137783527374268,0.1106421202421188,0.0794832557439804,293.22918701171875,297.1499938964844,293.1499938964844,0.4048065841197967,-7354.94580078125,304.1047668457031,0.9990000128746032,0.5322174429893494,0.4676458537578583,293.2742004394531,297.1499938964844,293.1499938964844,0.0107851549983024,-3224.10791015625,302.406005859375,0.4475525319576263,0.050000000745058,0.2359183877706527,291.0902099609375,291.1499938964844,259.5296325683594,258.0299377441406,280.0069580078125,294.12371826171875,291.09033203125,1.0,0.2707425653934479,0.6980581283569336,0.6980581283569336,1.0,1.0,-1.0560983419418335,0.4312475919723511,0.6248506903648376,0.1733786165714264,0.0,0.0,0.5553318858146667,67.00694274902344,64.0,-2.474417924880981,-11785.0087890625,187.25387573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,307.7480773925781,278.1499938964844,0.0,18000.0,313.1499938964844,17874.4765625,18000.0,0.0,0.0,0.256023496389389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5406385660171509,0.5406443476676941,-5.817504188598832e-06,0.0,0.0002598313149064,0.0,0.0,34.24956130981445,0.0,0.0,0.0,0.3833390474319458,4.0,0.0,1.0
574440,293.5884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902404785156,0.4475525319576263,0.050000000745058,0.0472289510071277,294.5800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902404785156,0.4475525319576263,0.050000000745058,0.0497343577444553,293.26385498046875,297.1499938964844,293.1499938964844,0.0630137175321579,-1255.2734375,304.1588134765625,0.6137783527374268,0.1106421202421188,0.0794832557439804,293.22918701171875,297.1499938964844,293.1499938964844,0.4048065841197967,-7354.94580078125,304.1047668457031,0.9990000128746032,0.5322174429893494,0.4676458537578583,293.2742004394531,297.1499938964844,293.1499938964844,0.0107851549983024,-3224.10791015625,302.406005859375,0.4475525319576263,0.050000000745058,0.2359183877706527,291.0902099609375,291.1499938964844,259.5296325683594,258.0299377441406,280.0069580078125,294.12371826171875,291.09033203125,1.0,0.2707425653934479,0.6980581283569336,0.6980581283569336,1.0,1.0,-1.0560983419418335,0.4312475919723511,0.6248506903648376,0.1733786165714264,0.0,0.0,0.5553318858146667,67.00694274902344,64.0,-2.474417924880981,-11785.0087890625,187.25387573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,307.7480773925781,278.1499938964844,0.0,18000.0,313.1499938964844,17874.4765625,18000.0,0.0,0.0,0.256023496389389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5406385660171509,0.5406443476676941,-5.817504188598832e-06,0.0,0.0002598313149064,0.0,0.0,34.24956130981445,0.0,0.0,0.0,0.3833390474319458,4.0,0.0,1.0
574500,293.58056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917053222656,0.4471770226955414,0.050000000745058,0.0472362339496612,294.5783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917053222656,0.4471770226955414,0.050000000745058,0.0497420281171798,293.2615661621094,297.1499938964844,293.1499938964844,0.0621784664690494,-1243.943603515625,304.1587219238281,0.6115593910217285,0.1096519455313682,0.0787835493683815,293.24334716796875,297.1499938964844,293.1499938964844,0.4060409069061279,-7369.22216796875,304.11090087890625,0.9990000128746032,0.5284291505813599,0.4684237837791443,293.2742919921875,297.1499938964844,293.1499938964844,0.010746662504971,-3217.798095703125,302.38446044921875,0.4471770226955414,0.050000000745058,0.2359547615051269,291.09246826171875,291.1499938964844,259.5195617675781,258.0229187011719,280.0283203125,294.1645812988281,291.0941162109375,1.0,0.2706415057182312,0.6979312896728516,0.6979312896728516,1.0,1.0,-1.0562595129013062,0.431247353553772,0.6250121593475342,0.1735060065984726,0.0,0.0,0.5589752197265625,67.20600128173828,64.0,8.039138793945312,-11799.2431640625,187.6596069335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8761901855469,307.7249755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17876.74609375,18000.0,0.0,0.0,0.2573356032371521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5478648543357849,0.5478707551956177,-5.8656587498262525e-06,0.0,0.0002611629315651,0.0,0.0,35.10304260253906,0.0,0.0,0.0,0.3859122395515442,4.0,0.0,1.0
574560,293.5736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1018371582031,0.4483144283294678,0.050000000745058,0.0472142808139324,294.5766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1018371582031,0.4483144283294678,0.050000000745058,0.0497189126908779,293.2592468261719,297.1499938964844,293.1499938964844,0.0612794868648052,-1231.6812744140625,304.1587829589844,0.6107292771339417,0.1086973398923873,0.0780869796872139,293.2529296875,297.1499938964844,293.1499938964844,0.4037789702415466,-7331.1494140625,304.1221618652344,0.9990000128746032,0.5253596901893616,0.4660780131816864,293.27410888671875,297.1499938964844,293.1499938964844,0.0106914853677153,-3207.1435546875,302.3651123046875,0.4483144283294678,0.050000000745058,0.2358451187610626,291.1048278808594,291.1499938964844,259.50946044921875,258.015869140625,280.0434875488281,294.1886291503906,291.1088256835937,1.0,0.2693342268466949,0.6977907419204712,0.6977907419204712,1.0,1.0,-1.052424669265747,0.4295054674148559,0.6229192614555359,0.1728084683418274,0.0,0.0,0.5608012676239014,66.57675170898438,52.0,26.86026763916016,-11783.9052734375,185.3681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8030090332031,307.71142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17900.8203125,18000.0,0.0,0.0,0.2586917579174042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5534822344779968,0.5534881353378296,-5.908606453886023e-06,0.0,0.0002625392517074,0.0,0.0,35.80282211303711,0.0,0.0,0.0,0.3879445791244507,4.0,0.0,1.0
574620,293.5686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.4541760087013244,0.050000000745058,0.0471070930361747,294.5726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.4541760087013244,0.050000000745058,0.0496060363948345,293.25439453125,297.1499938964844,293.1499938964844,0.0594363324344158,-1206.5718994140625,304.1589050292969,0.6123674511909485,0.1069081723690033,0.076723389327526,293.25506591796875,297.1499938964844,293.1499938964844,0.391669362783432,-7143.14013671875,304.1517639160156,0.9990000128746032,0.5222721099853516,0.4544474184513092,293.2732238769531,297.1499938964844,293.1499938964844,0.0105528552085161,-3178.847900390625,302.3298645019531,0.4541760087013244,0.050000000745058,0.2353096753358841,291.1435241699219,291.1499938964844,259.48907470703125,258.0016784667969,280.0373229980469,294.16015625,291.14801025390625,1.0,0.2636220157146454,0.6975097060203552,0.6975097060203552,1.0,1.0,-1.0359257459640503,0.4221513271331787,0.6137744188308716,0.1697221100330352,0.0,0.0,0.5591170191764832,63.52702331542969,40.0,47.60980987548828,-11665.8125,175.0606231689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7149353027344,307.69000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.697265625,18000.0,0.0,0.0,0.2611664235591888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5549757480621338,0.5549817085266113,-5.940781193203293e-06,0.0,0.0002650507376529,0.0,0.0,36.09466552734375,0.0,0.0,0.0,0.3887166976928711,4.0,0.0,1.0
574680,293.5686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.4541760087013244,0.050000000745058,0.0471070930361747,294.5726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.4541760087013244,0.050000000745058,0.0496060363948345,293.25439453125,297.1499938964844,293.1499938964844,0.0594363324344158,-1206.5718994140625,304.1589050292969,0.6123674511909485,0.1069081723690033,0.076723389327526,293.25506591796875,297.1499938964844,293.1499938964844,0.391669362783432,-7143.14013671875,304.1517639160156,0.9990000128746032,0.5222721099853516,0.4544474184513092,293.2732238769531,297.1499938964844,293.1499938964844,0.0105528552085161,-3178.847900390625,302.3298645019531,0.4541760087013244,0.050000000745058,0.2353096753358841,291.1435241699219,291.1499938964844,259.48907470703125,258.0016784667969,280.0373229980469,294.16015625,291.14801025390625,1.0,0.2636220157146454,0.6975097060203552,0.6975097060203552,1.0,1.0,-1.0359257459640503,0.4221513271331787,0.6137744188308716,0.1697221100330352,0.0,0.0,0.5591170191764832,63.52702331542969,40.0,47.60980987548828,-11665.8125,175.0606231689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7149353027344,307.69000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.697265625,18000.0,0.0,0.0,0.2611664235591888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5549757480621338,0.5549817085266113,-5.940781193203293e-06,0.0,0.0002650507376529,0.0,0.0,36.09466552734375,0.0,0.0,0.0,0.3887166976928711,4.0,0.0,1.0
574740,293.58123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759948730469,0.4647362232208252,0.050000000745058,0.0469344072043895,294.56842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759948730469,0.4647362232208252,0.050000000745058,0.0494241900742054,293.2491149902344,297.1499938964844,293.1499938964844,0.0577080436050891,-1183.2274169921875,304.1588134765625,0.6178981065750122,0.1053359508514404,0.0754476487636566,293.232421875,297.1499938964844,293.1499938964844,0.371499627828598,-6836.88232421875,304.184814453125,0.9990000128746032,0.5241476893424988,0.4350562691688537,293.2726135253906,297.1499938964844,293.1499938964844,0.0103961899876594,-3146.818115234375,302.294189453125,0.4647362232208252,0.050000000745058,0.2344470918178558,291.1796264648437,291.1499938964844,259.468505859375,257.9872741699219,279.9713439941406,294.011474609375,291.1836242675781,1.0,0.2544739842414856,0.6972286105155945,0.6972286105155945,1.0,1.0,-1.0096627473831177,0.4105006456375122,0.5991621017456055,0.1649287194013595,0.0,0.0,0.5527083873748779,58.62375259399414,43.0,49.1587028503418,-11475.6005859375,159.12095642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72784423828125,307.7083435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18080.2265625,18000.0,0.0,0.0,0.2627852857112884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5463500618934631,0.5463559627532959,-5.901632448512828e-06,0.0,0.0002666936488822,0.0,0.0,35.151241302490234,0.0,0.0,0.0,0.3858576714992523,4.0,0.0,1.0
574800,293.58123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759948730469,0.4647362232208252,0.050000000745058,0.0469344072043895,294.56842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759948730469,0.4647362232208252,0.050000000745058,0.0494241900742054,293.2491149902344,297.1499938964844,293.1499938964844,0.0577080436050891,-1183.2274169921875,304.1588134765625,0.6178981065750122,0.1053359508514404,0.0754476487636566,293.232421875,297.1499938964844,293.1499938964844,0.371499627828598,-6836.88232421875,304.184814453125,0.9990000128746032,0.5241476893424988,0.4350562691688537,293.2726135253906,297.1499938964844,293.1499938964844,0.0103961899876594,-3146.818115234375,302.294189453125,0.4647362232208252,0.050000000745058,0.2344470918178558,291.1796264648437,291.1499938964844,259.468505859375,257.9872741699219,279.9713439941406,294.011474609375,291.1836242675781,1.0,0.2544739842414856,0.6972286105155945,0.6972286105155945,1.0,1.0,-1.0096627473831177,0.4105006456375122,0.5991621017456055,0.1649287194013595,0.0,0.0,0.5527083873748779,58.62375259399414,43.0,49.1587028503418,-11475.6005859375,159.12095642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72784423828125,307.7083435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18080.2265625,18000.0,0.0,0.0,0.2627852857112884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5463500618934631,0.5463559627532959,-5.901632448512828e-06,0.0,0.0002666936488822,0.0,0.0,35.151241302490234,0.0,0.0,0.0,0.3858576714992523,4.0,0.0,1.0
574860,293.60821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2001037597656,0.4716949462890625,0.050000000745058,0.0468177013099193,294.56414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2001037597656,0.4716949462890625,0.050000000745058,0.0493012964725494,293.2445983886719,297.1499938964844,293.1499938964844,0.0562863983213901,-1164.2774658203125,304.1582336425781,0.6213275790214539,0.1037490889430046,0.0743549913167953,293.1944274902344,297.1499938964844,293.1499938964844,0.3568647503852844,-6618.89599609375,304.1969909667969,0.9990000128746032,0.5297538638114929,0.4214441776275635,293.2730712890625,297.1499938964844,293.1499938964844,0.0102670779451727,-3121.655517578125,302.2536315917969,0.4716949462890625,0.050000000745058,0.2338641136884689,291.20098876953125,291.1499938964844,259.4477233886719,257.97265625,279.8684387207031,293.8114624023437,291.2011413574219,1.0,0.2485547214746475,0.6972821354866028,0.6972821354866028,1.0,1.0,-0.9910205602645874,0.4022603929042816,0.5887601971626282,0.161744624376297,0.0,0.0,0.5440923571586609,55.30623626708984,46.0,23.15447998046875,-11330.3466796875,148.49281311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83331298828125,307.73876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18124.666015625,18000.0,0.0,0.0,0.2632310390472412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5312758088111877,0.531281590461731,-5.813380084873643e-06,0.0,0.0002671460388228,0.0,0.0,33.442874908447266,0.0,0.0,0.0,0.3806973993778229,4.0,0.0,1.0
574920,293.60821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2001037597656,0.4716949462890625,0.050000000745058,0.0468177013099193,294.56414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2001037597656,0.4716949462890625,0.050000000745058,0.0493012964725494,293.2445983886719,297.1499938964844,293.1499938964844,0.0562863983213901,-1164.2774658203125,304.1582336425781,0.6213275790214539,0.1037490889430046,0.0743549913167953,293.1944274902344,297.1499938964844,293.1499938964844,0.3568647503852844,-6618.89599609375,304.1969909667969,0.9990000128746032,0.5297538638114929,0.4214441776275635,293.2730712890625,297.1499938964844,293.1499938964844,0.0102670779451727,-3121.655517578125,302.2536315917969,0.4716949462890625,0.050000000745058,0.2338641136884689,291.20098876953125,291.1499938964844,259.4477233886719,257.97265625,279.8684387207031,293.8114624023437,291.2011413574219,1.0,0.2485547214746475,0.6972821354866028,0.6972821354866028,1.0,1.0,-0.9910205602645874,0.4022603929042816,0.5887601971626282,0.161744624376297,0.0,0.0,0.5440923571586609,55.30623626708984,46.0,23.15447998046875,-11330.3466796875,148.49281311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83331298828125,307.73876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18124.666015625,18000.0,0.0,0.0,0.2632310390472412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5312758088111877,0.531281590461731,-5.813380084873643e-06,0.0,0.0002671460388228,0.0,0.0,33.442874908447266,0.0,0.0,0.0,0.3806973993778229,4.0,0.0,1.0
574980,293.6181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20330810546875,0.4752083718776703,0.050000000745058,0.0467549934983253,294.5596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20330810546875,0.4752083718776703,0.050000000745058,0.0492352619767189,293.254150390625,297.1499938964844,293.1499938964844,0.0531159415841102,-1122.534423828125,304.160888671875,0.6176339983940125,0.0994226485490799,0.0716923922300338,293.1600341796875,297.1499938964844,293.1499938964844,0.3485487103462219,-6498.25439453125,304.1949462890625,0.9990000128746032,0.5356199145317078,0.4139442443847656,293.2737731933594,297.1499938964844,293.1499938964844,0.0101697696372866,-3104.139892578125,302.2096252441406,0.4752083718776703,0.050000000745058,0.233550876379013,291.2041015625,291.1499938964844,259.4266967773437,257.9578552246094,279.8323669433594,293.73309326171875,291.2052917480469,1.0,0.2449507862329483,0.6973356008529663,0.6973356008529663,1.0,1.0,-0.9782914519309998,0.3965913653373718,0.5817000865936279,0.1597554087638855,0.0,0.0,0.5367870330810547,53.49903869628906,49.0,13.278536796569824,-11224.19921875,142.1861572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9894714355469,307.8133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18111.84375,18000.0,0.0,0.0,0.2626338601112366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5179846882820129,0.5179904103279114,-5.726318704546429e-06,0.0,0.0002665399806573,0.0,0.0,31.93502616882324,0.0,0.0,0.0,0.3760227262973785,4.0,0.0,1.0
575040,293.6181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20330810546875,0.4752083718776703,0.050000000745058,0.0467549934983253,294.5596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20330810546875,0.4752083718776703,0.050000000745058,0.0492352619767189,293.254150390625,297.1499938964844,293.1499938964844,0.0531159415841102,-1122.534423828125,304.160888671875,0.6176339983940125,0.0994226485490799,0.0716923922300338,293.1600341796875,297.1499938964844,293.1499938964844,0.3485487103462219,-6498.25439453125,304.1949462890625,0.9990000128746032,0.5356199145317078,0.4139442443847656,293.2737731933594,297.1499938964844,293.1499938964844,0.0101697696372866,-3104.139892578125,302.2096252441406,0.4752083718776703,0.050000000745058,0.233550876379013,291.2041015625,291.1499938964844,259.4266967773437,257.9578552246094,279.8323669433594,293.73309326171875,291.2052917480469,1.0,0.2449507862329483,0.6973356008529663,0.6973356008529663,1.0,1.0,-0.9782914519309998,0.3965913653373718,0.5817000865936279,0.1597554087638855,0.0,0.0,0.5367870330810547,53.49903869628906,49.0,13.278536796569824,-11224.19921875,142.1861572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9894714355469,307.8133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18111.84375,18000.0,0.0,0.0,0.2626338601112366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5179846882820129,0.5179904103279114,-5.726318704546429e-06,0.0,0.0002665399806573,0.0,0.0,31.93502616882324,0.0,0.0,0.0,0.3760227262973785,4.0,0.0,1.0
575100,293.6191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2077331542969,0.4761787354946136,0.050000000745058,0.0467373393476009,294.55731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2077331542969,0.4761787354946136,0.050000000745058,0.0492166690528392,293.2553100585937,297.1499938964844,293.1499938964844,0.0514792576432228,-1101.206298828125,304.161865234375,0.6148321628570557,0.0978747084736824,0.0703490823507309,293.1485595703125,297.1499938964844,293.1499938964844,0.3459050059318542,-6460.8994140625,304.19158935546875,0.9990000128746032,0.537752628326416,0.4118075966835022,293.2738037109375,297.1499938964844,293.1499938964844,0.0101253725588321,-3095.92578125,302.1888122558594,0.4761787354946136,0.050000000745058,0.2334626913070678,291.20855712890625,291.1499938964844,259.4161071777344,257.9503479003906,279.8172302246094,293.7035217285156,291.2091979980469,1.0,0.2438649386167526,0.6973623633384705,0.6973623633384705,1.0,1.0,-0.973964273929596,0.3946492075920105,0.5793150663375854,0.1591366231441497,0.0,0.0,0.5324257016181946,52.98371505737305,49.0,9.825116157531738,-11180.7373046875,140.236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07684326171875,307.8477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18119.193359375,18000.0,0.0,0.0,0.2619936764240265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.510681688785553,0.5106874108314514,-5.6827557273209095e-06,0.0,0.0002658902667462,0.0,0.0,31.14375877380371,0.0,0.0,0.0,0.3735163509845733,4.0,0.0,1.0
