time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575160,293.6191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.208740234375,0.4767694771289825,0.050000000745058,0.0467265360057354,294.5547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.208740234375,0.4767694771289825,0.050000000745058,0.0492052920162677,293.2545471191406,297.1499938964844,293.1499938964844,0.0503266640007495,-1086.337890625,304.1617736816406,0.6126523613929749,0.096690185368061,0.0693962723016738,293.1405334472656,297.1499938964844,293.1499938964844,0.3442375659942627,-6438.388671875,304.1870422363281,0.9990000128746032,0.5393503904342651,0.4104943573474884,293.273681640625,297.1499938964844,293.1499938964844,0.0100875105708837,-3089.4423828125,302.1677551269531,0.4767694771289825,0.050000000745058,0.2334087193012237,291.20849609375,291.1499938964844,259.4054870605469,257.9427795410156,279.8006286621094,293.6743469238281,291.2076416015625,1.0,0.2431978285312652,0.6974004507064819,0.6974004507064819,1.0,1.0,-0.9711522459983826,0.3933736383914947,0.5777786374092102,0.1587912142276764,0.0,0.0,0.5285000205039978,52.667755126953125,52.0,0.4417130947113037,-11145.990234375,139.00830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.166015625,307.8769836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18119.064453125,18000.0,0.0,0.0,0.261158287525177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5033130049705505,0.5033186674118042,-5.63783351026359e-06,0.0,0.000265042472165,0.0,0.0,30.352821350097656,0.0,0.0,0.0,0.371013343334198,4.0,0.0,1.0
575220,293.61767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1972961425781,0.4769076108932495,0.050000000745058,0.0467240139842033,294.5491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1972961425781,0.4769076108932495,0.050000000745058,0.0492026358842849,293.2515563964844,297.1499938964844,293.1499938964844,0.0485700219869613,-1063.9444580078125,304.1607666015625,0.6081236600875854,0.0946451649069786,0.0679007992148399,293.1312561035156,297.1499938964844,293.1499938964844,0.3436284959316253,-6434.55859375,304.1756591796875,0.9990000128746032,0.5414839386940002,0.4101861119270324,293.2731018066406,297.1499938964844,293.1499938964844,0.0100284907966852,-3080.858154296875,302.1246032714844,0.4769076108932495,0.050000000745058,0.2333961129188537,291.1956787109375,291.1499938964844,259.3840026855469,257.9274597167969,279.7723999023437,293.6313781738281,291.193603515625,1.0,0.2429468035697937,0.6974766254425049,0.6974766254425049,1.0,1.0,-0.9689647555351256,0.3923318088054657,0.5766329169273376,0.1587033718824386,0.0,0.0,0.5231590867042542,52.58220672607422,55.0,-16.201168060302734,-11115.7685546875,138.3209228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3345642089844,307.9393920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18085.03125,18000.0,0.0,0.0,0.2590612173080444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4921565949916839,0.4921621680259704,-5.563594186241971e-06,0.0,0.0002629141963552,0.0,0.0,29.1502685546875,0.0,0.0,0.0,0.3671549558639526,4.0,0.0,1.0
575280,293.61767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1972961425781,0.4769076108932495,0.050000000745058,0.0467240139842033,294.5491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1972961425781,0.4769076108932495,0.050000000745058,0.0492026358842849,293.2515563964844,297.1499938964844,293.1499938964844,0.0485700219869613,-1063.9444580078125,304.1607666015625,0.6081236600875854,0.0946451649069786,0.0679007992148399,293.1312561035156,297.1499938964844,293.1499938964844,0.3436284959316253,-6434.55859375,304.1756591796875,0.9990000128746032,0.5414839386940002,0.4101861119270324,293.2731018066406,297.1499938964844,293.1499938964844,0.0100284907966852,-3080.858154296875,302.1246032714844,0.4769076108932495,0.050000000745058,0.2333961129188537,291.1956787109375,291.1499938964844,259.3840026855469,257.9274597167969,279.7723999023437,293.6313781738281,291.193603515625,1.0,0.2429468035697937,0.6974766254425049,0.6974766254425049,1.0,1.0,-0.9689647555351256,0.3923318088054657,0.5766329169273376,0.1587033718824386,0.0,0.0,0.5231590867042542,52.58220672607422,55.0,-16.201168060302734,-11115.7685546875,138.3209228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3345642089844,307.9393920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18085.03125,18000.0,0.0,0.0,0.2590612173080444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4921565949916839,0.4921621680259704,-5.563594186241971e-06,0.0,0.0002629141963552,0.0,0.0,29.1502685546875,0.0,0.0,0.0,0.3671549558639526,4.0,0.0,1.0
575340,293.6155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18017578125,0.4758576154708862,0.050000000745058,0.0467432253062725,294.5428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18017578125,0.4758576154708862,0.050000000745058,0.0492228642106056,293.24810791015625,297.1499938964844,293.1499938964844,0.0470409840345382,-1044.6082763671875,304.15972900390625,0.6025789380073547,0.0927731990814209,0.0665821507573127,293.12847900390625,297.1499938964844,293.1499938964844,0.345905989408493,-6473.7060546875,304.163330078125,0.9990000128746032,0.5425338745117188,0.4125176966190338,293.2723693847656,297.1499938964844,293.1499938964844,0.0099805556237697,-3074.834716796875,302.0812683105469,0.4758576154708862,0.050000000745058,0.2334920763969421,291.1783142089844,291.1499938964844,259.3623046875,257.911865234375,279.7505187988281,293.6068420410156,291.1759948730469,1.0,0.2438898533582687,0.6975527405738831,0.6975527405738831,1.0,1.0,-0.9703420400619508,0.3928589820861816,0.577483057975769,0.1592280864715576,0.0,0.0,0.5205268859863281,53.114707946777344,58.0,-23.41742706298828,-11128.373046875,139.54373168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4672546386719,307.9965209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18046.39453125,18000.0,0.0,0.0,0.256715327501297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4859991073608398,0.4860046207904815,-5.518869329534937e-06,0.0,0.0002605334157124,0.0,0.0,28.4822006225586,0.0,0.0,0.0,0.3649706542491913,4.0,0.0,1.0
575400,293.6155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18017578125,0.4758576154708862,0.050000000745058,0.0467432253062725,294.5428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18017578125,0.4758576154708862,0.050000000745058,0.0492228642106056,293.24810791015625,297.1499938964844,293.1499938964844,0.0470409840345382,-1044.6082763671875,304.15972900390625,0.6025789380073547,0.0927731990814209,0.0665821507573127,293.12847900390625,297.1499938964844,293.1499938964844,0.345905989408493,-6473.7060546875,304.163330078125,0.9990000128746032,0.5425338745117188,0.4125176966190338,293.2723693847656,297.1499938964844,293.1499938964844,0.0099805556237697,-3074.834716796875,302.0812683105469,0.4758576154708862,0.050000000745058,0.2334920763969421,291.1783142089844,291.1499938964844,259.3623046875,257.911865234375,279.7505187988281,293.6068420410156,291.1759948730469,1.0,0.2438898533582687,0.6975527405738831,0.6975527405738831,1.0,1.0,-0.9703420400619508,0.3928589820861816,0.577483057975769,0.1592280864715576,0.0,0.0,0.5205268859863281,53.114707946777344,58.0,-23.41742706298828,-11128.373046875,139.54373168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4672546386719,307.9965209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18046.39453125,18000.0,0.0,0.0,0.256715327501297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4859991073608398,0.4860046207904815,-5.518869329534937e-06,0.0,0.0002605334157124,0.0,0.0,28.4822006225586,0.0,0.0,0.0,0.3649706542491913,4.0,0.0,1.0
575460,293.61309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614990234375,0.4738156497478485,0.050000000745058,0.0467801503837108,294.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614990234375,0.4738156497478485,0.050000000745058,0.0492617525160312,293.2445068359375,297.1499938964844,293.1499938964844,0.0456334203481674,-1026.8984375,304.1588439941406,0.5960659384727478,0.0910147204995155,0.0653630420565605,293.13067626953125,297.1499938964844,293.1499938964844,0.350504994392395,-6546.8818359375,304.1512451171875,0.9990000128746032,0.5426400303840637,0.4169637858867645,293.2716979980469,297.1499938964844,293.1499938964844,0.0099392998963594,-3070.27294921875,302.0377197265625,0.4738156497478485,0.050000000745058,0.2336765378713607,291.1595764160156,291.1499938964844,259.3403625488281,257.8959655761719,279.73388671875,293.59588623046875,291.1571960449219,1.0,0.2457851320505142,0.6974925994873047,0.6974925994873047,1.0,1.0,-0.9745267033576964,0.3945972025394439,0.5799294710159302,0.1602008640766143,0.0,0.0,0.5204995274543762,54.14990997314453,61.0,-26.01224708557129,-11172.4248046875,142.31199645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5474853515625,308.034912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.0625,18000.0,0.0,0.0,0.2544663548469543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4843269884586334,0.4843324720859527,-5.500971838046098e-06,0.0,0.0002582509769126,0.0,0.0,28.277084350585938,0.0,0.0,0.0,0.3643045723438263,4.0,0.0,1.0
575520,293.61309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614990234375,0.4738156497478485,0.050000000745058,0.0467801503837108,294.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614990234375,0.4738156497478485,0.050000000745058,0.0492617525160312,293.2445068359375,297.1499938964844,293.1499938964844,0.0456334203481674,-1026.8984375,304.1588439941406,0.5960659384727478,0.0910147204995155,0.0653630420565605,293.13067626953125,297.1499938964844,293.1499938964844,0.350504994392395,-6546.8818359375,304.1512451171875,0.9990000128746032,0.5426400303840637,0.4169637858867645,293.2716979980469,297.1499938964844,293.1499938964844,0.0099392998963594,-3070.27294921875,302.0377197265625,0.4738156497478485,0.050000000745058,0.2336765378713607,291.1595764160156,291.1499938964844,259.3403625488281,257.8959655761719,279.73388671875,293.59588623046875,291.1571960449219,1.0,0.2457851320505142,0.6974925994873047,0.6974925994873047,1.0,1.0,-0.9745267033576964,0.3945972025394439,0.5799294710159302,0.1602008640766143,0.0,0.0,0.5204995274543762,54.14990997314453,61.0,-26.01224708557129,-11172.4248046875,142.31199645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5474853515625,308.034912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.0625,18000.0,0.0,0.0,0.2544663548469543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4843269884586334,0.4843324720859527,-5.500971838046098e-06,0.0,0.0002582509769126,0.0,0.0,28.277084350585938,0.0,0.0,0.0,0.3643045723438263,4.0,0.0,1.0
575580,293.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1428527832031,0.4709017872810364,0.050000000745058,0.0468316152691841,294.52899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1428527832031,0.4709017872810364,0.050000000745058,0.0493159443140029,293.24090576171875,297.1499938964844,293.1499938964844,0.0443178378045558,-1010.40087890625,304.1580810546875,0.5887843370437622,0.0893526002764701,0.0642248094081878,293.136962890625,297.1499938964844,293.1499938964844,0.3569630980491638,-6646.76806640625,304.1401062011719,0.9990000128746032,0.541865348815918,0.423082172870636,293.27117919921875,297.1499938964844,293.1499938964844,0.0099020032212138,-3066.497314453125,301.993896484375,0.4709017872810364,0.050000000745058,0.233933612704277,291.1409606933594,291.1499938964844,259.31817626953125,257.8797607421875,279.72052001953125,293.59552001953125,291.13873291015625,1.0,0.2484362721443176,0.6974325180053711,0.6974325180053711,1.0,1.0,-0.9809386730194092,0.3973204493522644,0.5836182236671448,0.1615495383739471,0.0,0.0,0.522957444190979,55.59696578979492,64.0,-25.87965202331543,-11242.3125,146.36129760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5673828125,308.0493469238281,278.1499938964844,0.0,18000.0,313.1499938964844,17975.580078125,18000.0,0.0,0.0,0.2526191174983978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4869817197322845,0.4869872331619262,-5.508562480827095e-06,0.0,0.0002563762827776,0.0,0.0,28.511201858520508,0.0,0.0,0.0,0.3650932908058166,4.0,0.0,1.0
575640,293.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1428527832031,0.4709017872810364,0.050000000745058,0.0468316152691841,294.52899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1428527832031,0.4709017872810364,0.050000000745058,0.0493159443140029,293.24090576171875,297.1499938964844,293.1499938964844,0.0443178378045558,-1010.40087890625,304.1580810546875,0.5887843370437622,0.0893526002764701,0.0642248094081878,293.136962890625,297.1499938964844,293.1499938964844,0.3569630980491638,-6646.76806640625,304.1401062011719,0.9990000128746032,0.541865348815918,0.423082172870636,293.27117919921875,297.1499938964844,293.1499938964844,0.0099020032212138,-3066.497314453125,301.993896484375,0.4709017872810364,0.050000000745058,0.233933612704277,291.1409606933594,291.1499938964844,259.31817626953125,257.8797607421875,279.72052001953125,293.59552001953125,291.13873291015625,1.0,0.2484362721443176,0.6974325180053711,0.6974325180053711,1.0,1.0,-0.9809386730194092,0.3973204493522644,0.5836182236671448,0.1615495383739471,0.0,0.0,0.522957444190979,55.59696578979492,64.0,-25.87965202331543,-11242.3125,146.36129760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5673828125,308.0493469238281,278.1499938964844,0.0,18000.0,313.1499938964844,17975.580078125,18000.0,0.0,0.0,0.2526191174983978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4869817197322845,0.4869872331619262,-5.508562480827095e-06,0.0,0.0002563762827776,0.0,0.0,28.511201858520508,0.0,0.0,0.0,0.3650932908058166,4.0,0.0,1.0
575700,293.609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.4691356420516968,0.050000000745058,0.0468619726598262,294.5253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.4691356420516968,0.050000000745058,0.049347911030054,293.2391052246094,297.1499938964844,293.1499938964844,0.0436900854110717,-1002.5416259765624,304.15777587890625,0.5849235653877258,0.0885554403066635,0.063683345913887,293.1413879394531,297.1499938964844,293.1499938964844,0.36076620221138,-6704.78662109375,304.135009765625,0.9990000128746032,0.5411635041236877,0.4266503751277923,293.2709655761719,297.1499938964844,293.1499938964844,0.0098842773586511,-3064.762939453125,301.97186279296875,0.4691356420516968,0.050000000745058,0.2340852469205856,291.1320495605469,291.1499938964844,259.3069763183594,257.8715515136719,279.7148742675781,293.59869384765625,291.1299133300781,1.0,0.2499932050704956,0.6974024176597595,0.6974024176597595,1.0,1.0,-0.9848279356956482,0.3989853858947754,0.5858425498008728,0.1623401343822479,0.0,0.0,0.5250527262687683,56.45145034790039,64.0,-25.18627548217773,-11285.236328125,148.8005828857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5542907714844,308.0469665527344,278.1499938964844,0.0,18000.0,313.1499938964844,17959.109375,18000.0,0.0,0.0,0.2519265711307525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4898406565189361,0.4898461699485779,-5.521519597095903e-06,0.0,0.0002556734543759,0.0,0.0,28.78581047058105,0.0,0.0,0.0,0.3660067617893219,4.0,0.0,1.0
575760,293.608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.4671662449836731,0.050000000745058,0.0468950010836124,294.52166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.4671662449836731,0.050000000745058,0.0493826940655708,293.2373046875,297.1499938964844,293.1499938964844,0.0430808700621128,-994.9193725585938,304.157470703125,0.5809548497200012,0.0877811312675476,0.0631595179438591,293.1465148925781,297.1499938964844,293.1499938964844,0.3648892045021057,-6767.2099609375,304.1302490234375,0.9990000128746032,0.5402631163597107,0.4304991662502289,293.2708435058594,297.1499938964844,293.1499938964844,0.0098669305443763,-3063.06884765625,301.9497985839844,0.4671662449836731,0.050000000745058,0.2342502474784851,291.12353515625,291.1499938964844,259.29571533203125,257.8632507324219,279.7101745605469,293.6038818359375,291.1215209960937,1.0,0.2516785264015198,0.6973241567611694,0.6973241567611694,1.0,1.0,-0.989097774028778,0.4008099734783172,0.5882878303527832,0.1631864011287689,0.0,0.0,0.527671754360199,57.38150787353516,67.0,-24.137420654296875,-11332.5263671875,151.48390197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.526611328125,308.03839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17943.193359375,18000.0,0.0,0.0,0.2514209747314453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.493653267621994,0.4936588108539581,-5.540344318433199e-06,0.0,0.0002551603247411,0.0,0.0,29.161338806152344,0.0,0.0,0.0,0.3672475516796112,4.0,0.0,1.0
575820,293.6056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10919189453125,0.4626317918300628,0.050000000745058,0.046967577189207,294.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10919189453125,0.4626317918300628,0.050000000745058,0.0494591183960437,293.2303771972656,297.1499938964844,293.1499938964844,0.042235966771841,-984.4425048828124,304.1563415527344,0.5738000273704529,0.0869560241699218,0.0624235048890113,293.1609191894531,297.1499938964844,293.1499938964844,0.3739078938961029,-6902.36962890625,304.1218566894531,0.9990000128746032,0.5374488234519958,0.4388373494148254,293.27069091796875,297.1499938964844,293.1499938964844,0.0098330024629831,-3059.75732421875,301.9054260253906,0.4626317918300628,0.050000000745058,0.2346127778291702,291.1075134277344,291.1499938964844,259.27301025390625,257.84637451171875,279.6956481933594,293.6085510253906,291.1054992675781,1.0,0.2553812563419342,0.6971675753593445,0.6971675753593445,1.0,1.0,-0.9988354444503784,0.4049916565418243,0.5938437581062317,0.1650841385126114,0.0,0.0,0.5344104766845703,59.42903518676758,70.0,-23.187652587890625,-11442.685546875,157.55203247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4305114746094,308.0018005371094,278.1499938964844,0.0,18000.0,313.1499938964844,17912.568359375,18000.0,0.0,0.0,0.2510524392127991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5039921998977661,0.503997802734375,-5.595241418632213e-06,0.0,0.0002547863114159,0.0,0.0,30.21172523498535,0.0,0.0,0.0,0.3706797063350677,4.0,0.0,1.0
575880,293.6056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10919189453125,0.4626317918300628,0.050000000745058,0.046967577189207,294.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10919189453125,0.4626317918300628,0.050000000745058,0.0494591183960437,293.2303771972656,297.1499938964844,293.1499938964844,0.042235966771841,-984.4425048828124,304.1563415527344,0.5738000273704529,0.0869560241699218,0.0624235048890113,293.1609191894531,297.1499938964844,293.1499938964844,0.3739078938961029,-6902.36962890625,304.1218566894531,0.9990000128746032,0.5374488234519958,0.4388373494148254,293.27069091796875,297.1499938964844,293.1499938964844,0.0098330024629831,-3059.75732421875,301.9054260253906,0.4626317918300628,0.050000000745058,0.2346127778291702,291.1075134277344,291.1499938964844,259.27301025390625,257.84637451171875,279.6956481933594,293.6085510253906,291.1054992675781,1.0,0.2553812563419342,0.6971675753593445,0.6971675753593445,1.0,1.0,-0.9988354444503784,0.4049916565418243,0.5938437581062317,0.1650841385126114,0.0,0.0,0.5344104766845703,59.42903518676758,70.0,-23.187652587890625,-11442.685546875,157.55203247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4305114746094,308.0018005371094,278.1499938964844,0.0,18000.0,313.1499938964844,17912.568359375,18000.0,0.0,0.0,0.2510524392127991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5039921998977661,0.503997802734375,-5.595241418632213e-06,0.0,0.0002547863114159,0.0,0.0,30.21172523498535,0.0,0.0,0.0,0.3706797063350677,4.0,0.0,1.0
575940,293.6031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916748046875,0.4577335119247436,0.050000000745058,0.0470464788377285,294.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916748046875,0.4577335119247436,0.050000000745058,0.0495422109961509,293.2185363769531,297.1499938964844,293.1499938964844,0.0424796231091022,-987.8319702148438,304.15380859375,0.569670557975769,0.0873166993260383,0.0625657811760902,293.18170166015625,297.1499938964844,293.1499938964844,0.3837421834468841,-7048.0458984375,304.1148681640625,0.9990000128746032,0.5329697132110596,0.4477270245552063,293.2707214355469,297.1499938964844,293.1499938964844,0.0098015675321221,-3057.108642578125,301.8602600097656,0.4577335119247436,0.050000000745058,0.2350069135427475,291.08984375,291.1499938964844,259.25,257.8291015625,279.6755065917969,293.6074523925781,291.0877685546875,1.0,0.2594543993473053,0.6970109343528748,0.6970109343528748,1.0,1.0,-1.0103428363800049,0.4099619090557098,0.6003808975219727,0.1672952622175216,0.0,0.0,0.5436112284660339,61.66607284545898,73.0,-23.916379928588867,-11578.26171875,164.53822326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28570556640625,307.9458312988281,278.1499938964844,0.0,18000.0,313.1499938964844,17875.1328125,18000.0,0.0,0.0,0.2516558766365051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5185450911521912,0.5185507535934448,-5.6762874010019004e-06,0.0,0.0002553987142164,0.0,0.0,31.7453556060791,0.0,0.0,0.0,0.3756018579006195,4.0,0.0,1.0
576000,293.6031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916748046875,0.4577335119247436,0.050000000745058,0.0470464788377285,294.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916748046875,0.4577335119247436,0.050000000745058,0.0495422109961509,293.2185363769531,297.1499938964844,293.1499938964844,0.0424796231091022,-987.8319702148438,304.15380859375,0.569670557975769,0.0873166993260383,0.0625657811760902,293.18170166015625,297.1499938964844,293.1499938964844,0.3837421834468841,-7048.0458984375,304.1148681640625,0.9990000128746032,0.5329697132110596,0.4477270245552063,293.2707214355469,297.1499938964844,293.1499938964844,0.0098015675321221,-3057.108642578125,301.8602600097656,0.4577335119247436,0.050000000745058,0.2350069135427475,291.08984375,291.1499938964844,259.25,257.8291015625,279.6755065917969,293.6074523925781,291.0877685546875,1.0,0.2594543993473053,0.6970109343528748,0.6970109343528748,1.0,1.0,-1.0103428363800049,0.4099619090557098,0.6003808975219727,0.1672952622175216,0.0,0.0,0.5436112284660339,61.66607284545898,73.0,-23.916379928588867,-11578.26171875,164.53822326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28570556640625,307.9458312988281,278.1499938964844,0.0,18000.0,313.1499938964844,17875.1328125,18000.0,0.0,0.0,0.2516558766365051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5185450911521912,0.5185507535934448,-5.6762874010019004e-06,0.0,0.0002553987142164,0.0,0.0,31.7453556060791,0.0,0.0,0.0,0.3756018579006195,4.0,0.0,1.0
576060,293.6005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762023925781,0.4528205990791321,0.050000000745058,0.047131136059761,294.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762023925781,0.4528205990791321,0.050000000745058,0.0496313571929931,293.204345703125,297.1499938964844,293.1499938964844,0.0434307791292667,-1000.1724243164062,304.15093994140625,0.5675421953201294,0.0884528681635856,0.0632895454764366,293.20672607421875,297.1499938964844,293.1499938964844,0.3941340446472168,-7200.28076171875,304.1093139648437,0.9990000128746032,0.5270978212356567,0.4570730030536651,293.2707824707031,297.1499938964844,293.1499938964844,0.0097695896402001,-3054.052734375,301.8153381347656,0.4528205990791321,0.050000000745058,0.2354297935962677,291.0747985839844,291.1499938964844,259.2225036621094,257.8077392578125,279.6610412597656,293.6199645996094,291.0733642578125,1.0,0.2638154625892639,0.6967779994010925,0.6967779994010925,1.0,1.0,-1.0231446027755735,0.4154886901378631,0.6076558828353882,0.1697472631931305,0.0,0.0,0.5546914339065552,64.072998046875,61.0,-19.974231719970703,-11732.7109375,172.3245086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10089111328125,307.8780822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17839.244140625,18000.0,0.0,0.0,0.2533224523067474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5372995734214783,0.5373053550720215,-5.78775461690384e-06,0.0,0.0002570900833234,0.0,0.0,33.82289505004883,0.0,0.0,0.0,0.3820829689502716,4.0,0.0,1.0
576120,293.6005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762023925781,0.4528205990791321,0.050000000745058,0.047131136059761,294.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762023925781,0.4528205990791321,0.050000000745058,0.0496313571929931,293.204345703125,297.1499938964844,293.1499938964844,0.0434307791292667,-1000.1724243164062,304.15093994140625,0.5675421953201294,0.0884528681635856,0.0632895454764366,293.20672607421875,297.1499938964844,293.1499938964844,0.3941340446472168,-7200.28076171875,304.1093139648437,0.9990000128746032,0.5270978212356567,0.4570730030536651,293.2707824707031,297.1499938964844,293.1499938964844,0.0097695896402001,-3054.052734375,301.8153381347656,0.4528205990791321,0.050000000745058,0.2354297935962677,291.0747985839844,291.1499938964844,259.2225036621094,257.8077392578125,279.6610412597656,293.6199645996094,291.0733642578125,1.0,0.2638154625892639,0.6967779994010925,0.6967779994010925,1.0,1.0,-1.0231446027755735,0.4154886901378631,0.6076558828353882,0.1697472631931305,0.0,0.0,0.5546914339065552,64.072998046875,61.0,-19.974231719970703,-11732.7109375,172.3245086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10089111328125,307.8780822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17839.244140625,18000.0,0.0,0.0,0.2533224523067474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5372995734214783,0.5373053550720215,-5.78775461690384e-06,0.0,0.0002570900833234,0.0,0.0,33.82289505004883,0.0,0.0,0.0,0.3820829689502716,4.0,0.0,1.0
576180,293.59783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07476806640625,0.4539620876312256,0.050000000745058,0.0471109040081501,294.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07476806640625,0.4539620876312256,0.050000000745058,0.0496100522577762,293.19049072265625,297.1499938964844,293.1499938964844,0.0446551702916622,-1015.7881469726562,304.1486511230469,0.5723739862442017,0.0898935049772262,0.0643064528703689,293.22625732421875,297.1499938964844,293.1499938964844,0.3927910327911377,-7172.69140625,304.1257019042969,0.9990000128746032,0.5216675996780396,0.4548597931861877,293.2705383300781,297.1499938964844,293.1499938964844,0.0096974391490221,-3040.38818359375,301.7742919921875,0.4539620876312256,0.050000000745058,0.235328733921051,291.0765380859375,291.1499938964844,259.18670654296875,257.77880859375,279.6523742675781,293.6197814941406,291.0794982910156,1.0,0.2624484300613403,0.6965450644493103,0.6965450644493103,1.0,1.0,-1.0215455293655396,0.4146104454994201,0.6069350242614746,0.1697584837675094,0.0,0.0,0.5648242235183716,63.52304458618164,49.0,11.005139350891112,-11795.298828125,170.9085235595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90283203125,307.84210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17833.845703125,18000.0,0.0,0.0,0.2559015154838562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5575597286224365,0.5575656294822693,-5.92093738305266e-06,0.0,0.0002597075072117,0.0,0.0,36.22065734863281,0.0,0.0,0.0,0.3892634809017181,4.0,0.0,1.0
576240,293.59783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07476806640625,0.4539620876312256,0.050000000745058,0.0471109040081501,294.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07476806640625,0.4539620876312256,0.050000000745058,0.0496100522577762,293.19049072265625,297.1499938964844,293.1499938964844,0.0446551702916622,-1015.7881469726562,304.1486511230469,0.5723739862442017,0.0898935049772262,0.0643064528703689,293.22625732421875,297.1499938964844,293.1499938964844,0.3927910327911377,-7172.69140625,304.1257019042969,0.9990000128746032,0.5216675996780396,0.4548597931861877,293.2705383300781,297.1499938964844,293.1499938964844,0.0096974391490221,-3040.38818359375,301.7742919921875,0.4539620876312256,0.050000000745058,0.235328733921051,291.0765380859375,291.1499938964844,259.18670654296875,257.77880859375,279.6523742675781,293.6197814941406,291.0794982910156,1.0,0.2624484300613403,0.6965450644493103,0.6965450644493103,1.0,1.0,-1.0215455293655396,0.4146104454994201,0.6069350242614746,0.1697584837675094,0.0,0.0,0.5648242235183716,63.52304458618164,49.0,11.005139350891112,-11795.298828125,170.9085235595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90283203125,307.84210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17833.845703125,18000.0,0.0,0.0,0.2559015154838562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5575597286224365,0.5575656294822693,-5.92093738305266e-06,0.0,0.0002597075072117,0.0,0.0,36.22065734863281,0.0,0.0,0.0,0.3892634809017181,4.0,0.0,1.0
576300,293.5964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0884094238281,0.456596165895462,0.050000000745058,0.0470655187964439,294.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0884094238281,0.456596165895462,0.050000000745058,0.0495622567832469,293.1864013671875,297.1499938964844,293.1499938964844,0.0449446029961109,-1019.3206787109376,304.1483764648437,0.5760343670845032,0.0901888757944107,0.064609408378601,293.22833251953125,297.1499938964844,293.1499938964844,0.3876834213733673,-7092.544921875,304.1394348144531,0.9990000128746032,0.5202845335006714,0.4498499631881714,293.2701721191406,297.1499938964844,293.1499938964844,0.0096430461853742,-3028.19677734375,301.757080078125,0.456596165895462,0.050000000745058,0.2351020127534866,291.091796875,291.1499938964844,259.16583251953125,257.7616577148437,279.6415100097656,293.59912109375,291.0961303710937,1.0,0.2600900530815124,0.6964285373687744,0.6964285373687744,1.0,1.0,-1.0155144929885864,0.4118517935276031,0.6036626696586609,0.1688566207885742,0.0,0.0,0.5672028660774231,62.24866485595703,49.0,29.889463424682617,-11776.75,166.9893035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81805419921875,307.8280334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17871.76953125,18000.0,0.0,0.0,0.2573313415050506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5644716024398804,0.5644775629043579,-5.976574811938917e-06,0.0,0.0002611585950944,0.0,0.0,37.11338424682617,0.0,0.0,0.0,0.3918313682079315,4.0,0.0,1.0
576360,293.5950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069641113281,0.4604414999485016,0.050000000745058,0.0470021776854991,294.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069641113281,0.4604414999485016,0.050000000745058,0.049495555460453,293.1849975585937,297.1499938964844,293.1499938964844,0.0448421873152256,-1017.7968139648438,304.1488647460937,0.5796992182731628,0.0900036320090293,0.0646064728498458,293.2245483398437,297.1499938964844,293.1499938964844,0.3802889287471771,-6978.5908203125,304.1548156738281,0.9990000128746032,0.5200334191322327,0.4427628815174103,293.2696838378906,297.1499938964844,293.1499938964844,0.0095821153372526,-3014.14794921875,301.7411499023437,0.4604414999485016,0.050000000745058,0.2347856163978576,291.1110534667969,291.1499938964844,259.14312744140625,257.7428283691406,279.624755859375,293.5631408691406,291.11602783203125,1.0,0.2567662596702575,0.696346640586853,0.696346640586853,1.0,1.0,-1.006471037864685,0.4077591896057129,0.5987117886543274,0.1674698889255523,0.0,0.0,0.5678797960281372,60.4627571105957,52.0,43.71095275878906,-11725.7666015625,161.39935302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525939941406,307.81744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17921.47265625,18000.0,0.0,0.0,0.2587195932865143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5681796669960022,0.5681856870651245,-6.013310212438228e-06,0.0,0.000262567482423,0.0,0.0,37.6330680847168,0.0,0.0,0.0,0.3932971358299255,4.0,0.0,1.0
576420,293.5921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424255371094,0.4645945131778717,0.050000000745058,0.0469367206096649,294.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424255371094,0.4645945131778717,0.050000000745058,0.0494266301393508,293.1880798339844,297.1499938964844,293.1499938964844,0.0436007045209407,-1001.5869750976562,304.1513366699219,0.5804407000541687,0.0884997695684433,0.063724085688591,293.2076721191406,297.1499938964844,293.1499938964844,0.3717967271804809,-6850.16650390625,304.16680908203125,0.9990000128746032,0.5215561985969543,0.4353159368038177,293.2684020996094,297.1499938964844,293.1499938964844,0.0094836447387933,-2991.6298828125,301.7094421386719,0.4645945131778717,0.050000000745058,0.234458640217781,291.1448669433594,291.1499938964844,259.0923156738281,257.70025634765625,279.5783996582031,293.4850158691406,291.1470031738281,1.0,0.2536135017871856,0.6961828470230103,0.6961828470230103,1.0,1.0,-0.9959155321121216,0.4029192626476288,0.5929962992668152,0.1659994721412658,0.0,0.0,0.5660225749015808,58.607948303222656,55.0,37.30240631103516,-11646.3583984375,155.37002563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6854858398437,307.780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.138671875,18000.0,0.0,0.0,0.2611400783061981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5674945116043091,0.5675005316734314,-6.028411917213816e-06,0.0,0.0002650239912327,0.0,0.0,37.64933013916016,0.0,0.0,0.0,0.3933093249797821,4.0,0.0,1.0
576480,293.5921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424255371094,0.4645945131778717,0.050000000745058,0.0469367206096649,294.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424255371094,0.4645945131778717,0.050000000745058,0.0494266301393508,293.1880798339844,297.1499938964844,293.1499938964844,0.0436007045209407,-1001.5869750976562,304.1513366699219,0.5804407000541687,0.0884997695684433,0.063724085688591,293.2076721191406,297.1499938964844,293.1499938964844,0.3717967271804809,-6850.16650390625,304.16680908203125,0.9990000128746032,0.5215561985969543,0.4353159368038177,293.2684020996094,297.1499938964844,293.1499938964844,0.0094836447387933,-2991.6298828125,301.7094421386719,0.4645945131778717,0.050000000745058,0.234458640217781,291.1448669433594,291.1499938964844,259.0923156738281,257.70025634765625,279.5783996582031,293.4850158691406,291.1470031738281,1.0,0.2536135017871856,0.6961828470230103,0.6961828470230103,1.0,1.0,-0.9959155321121216,0.4029192626476288,0.5929962992668152,0.1659994721412658,0.0,0.0,0.5660225749015808,58.607948303222656,55.0,37.30240631103516,-11646.3583984375,155.37002563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6854858398437,307.780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.138671875,18000.0,0.0,0.0,0.2611400783061981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5674945116043091,0.5675005316734314,-6.028411917213816e-06,0.0,0.0002650239912327,0.0,0.0,37.64933013916016,0.0,0.0,0.0,0.3933093249797821,4.0,0.0,1.0
576540,293.5888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.4661702513694763,0.050000000745058,0.0469113327562809,294.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.4661702513694763,0.050000000745058,0.0493998937308788,293.1911315917969,297.1499938964844,293.1499938964844,0.0421120673418045,-982.5419921875,304.1533203125,0.5776861906051636,0.0869109779596328,0.0625465288758277,293.1919250488281,297.1499938964844,293.1499938964844,0.3682971596717834,-6799.41162109375,304.1668395996094,0.9990000128746032,0.5232943892478943,0.4323925971984863,293.2668762207031,297.1499938964844,293.1499938964844,0.0094145312905311,-2977.47802734375,301.6744689941406,0.4661702513694763,0.050000000745058,0.2343318164348602,291.1546325683594,291.1499938964844,259.0348205566406,257.651611328125,279.53619384765625,293.42974853515625,291.1551208496094,1.0,0.2522475123405456,0.6960190534591675,0.6960190534591675,1.0,1.0,-0.9907772541046144,0.4004589915275574,0.5903182625770569,0.1655211001634597,0.0,0.0,0.5646003484725952,57.88319778442383,58.0,16.365909576416016,-11609.314453125,152.77296447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68341064453125,307.7698669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18021.888671875,18000.0,0.0,0.0,0.2630393505096435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5646488070487976,0.5646548271179199,-6.011738605593564e-06,0.0,0.00026695150882,0.0,0.0,37.309112548828125,0.0,0.0,0.0,0.3923448622226715,4.0,0.0,1.0
576600,293.5888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.4661702513694763,0.050000000745058,0.0469113327562809,294.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.4661702513694763,0.050000000745058,0.0493998937308788,293.1911315917969,297.1499938964844,293.1499938964844,0.0421120673418045,-982.5419921875,304.1533203125,0.5776861906051636,0.0869109779596328,0.0625465288758277,293.1919250488281,297.1499938964844,293.1499938964844,0.3682971596717834,-6799.41162109375,304.1668395996094,0.9990000128746032,0.5232943892478943,0.4323925971984863,293.2668762207031,297.1499938964844,293.1499938964844,0.0094145312905311,-2977.47802734375,301.6744689941406,0.4661702513694763,0.050000000745058,0.2343318164348602,291.1546325683594,291.1499938964844,259.0348205566406,257.651611328125,279.53619384765625,293.42974853515625,291.1551208496094,1.0,0.2522475123405456,0.6960190534591675,0.6960190534591675,1.0,1.0,-0.9907772541046144,0.4004589915275574,0.5903182625770569,0.1655211001634597,0.0,0.0,0.5646003484725952,57.88319778442383,58.0,16.365909576416016,-11609.314453125,152.77296447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68341064453125,307.7698669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18021.888671875,18000.0,0.0,0.0,0.2630393505096435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5646488070487976,0.5646548271179199,-6.011738605593564e-06,0.0,0.00026695150882,0.0,0.0,37.309112548828125,0.0,0.0,0.0,0.3923448622226715,4.0,0.0,1.0
576660,293.5851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15478515625,0.4660787880420685,0.050000000745058,0.0469128265976905,294.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15478515625,0.4660787880420685,0.050000000745058,0.0494014658033847,293.19073486328125,297.1499938964844,293.1499938964844,0.0411249548196792,-970.037109375,304.1538391113281,0.5746063590049744,0.085944265127182,0.061745423823595,293.1819152832031,297.1499938964844,293.1499938964844,0.3681352734565735,-6799.61181640625,304.1614074707031,0.9990000128746032,0.5242757201194763,0.4325647056102752,293.2651672363281,297.1499938964844,293.1499938964844,0.0093614030629396,-2967.592529296875,301.6386413574219,0.4660787880420685,0.050000000745058,0.2343392819166183,291.1544494628906,291.1499938964844,258.97125244140625,257.5973815917969,279.4955139160156,293.3926086425781,291.15386962890625,1.0,0.2523111402988434,0.6960301995277405,0.6960301995277405,1.0,1.0,-0.9900336265563964,0.399973601102829,0.5900600552558899,0.165849357843399,0.0,0.0,0.5639284253120422,57.9240608215332,61.0,0.7427199482917786,-11619.052734375,152.64451599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7177734375,307.78387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.146484375,18000.0,0.0,0.0,0.2645003497600555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5627748966217041,0.5627808570861816,-5.997164862492355e-06,0.0,0.0002684342325665,0.0,0.0,37.06775665283203,0.0,0.0,0.0,0.3916565477848053,4.0,0.0,1.0
576720,293.5851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15478515625,0.4660787880420685,0.050000000745058,0.0469128265976905,294.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15478515625,0.4660787880420685,0.050000000745058,0.0494014658033847,293.19073486328125,297.1499938964844,293.1499938964844,0.0411249548196792,-970.037109375,304.1538391113281,0.5746063590049744,0.085944265127182,0.061745423823595,293.1819152832031,297.1499938964844,293.1499938964844,0.3681352734565735,-6799.61181640625,304.1614074707031,0.9990000128746032,0.5242757201194763,0.4325647056102752,293.2651672363281,297.1499938964844,293.1499938964844,0.0093614030629396,-2967.592529296875,301.6386413574219,0.4660787880420685,0.050000000745058,0.2343392819166183,291.1544494628906,291.1499938964844,258.97125244140625,257.5973815917969,279.4955139160156,293.3926086425781,291.15386962890625,1.0,0.2523111402988434,0.6960301995277405,0.6960301995277405,1.0,1.0,-0.9900336265563964,0.399973601102829,0.5900600552558899,0.165849357843399,0.0,0.0,0.5639284253120422,57.9240608215332,61.0,0.7427199482917786,-11619.052734375,152.64451599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7177734375,307.78387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.146484375,18000.0,0.0,0.0,0.2645003497600555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5627748966217041,0.5627808570861816,-5.997164862492355e-06,0.0,0.0002684342325665,0.0,0.0,37.06775665283203,0.0,0.0,0.0,0.3916565477848053,4.0,0.0,1.0
576780,293.5811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.4646839499473572,0.050000000745058,0.0469353087246418,294.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.4646839499473572,0.050000000745058,0.0494251400232315,293.1866455078125,297.1499938964844,293.1499938964844,0.0408269166946411,-966.3914794921876,304.15301513671875,0.5722159743309021,0.0857307389378547,0.0614784508943557,293.1788024902344,297.1499938964844,293.1499938964844,0.3706811964511871,-6840.3857421875,304.1533203125,0.9990000128746032,0.524110734462738,0.4351523816585541,293.2633972167969,297.1499938964844,293.1499938964844,0.0093202264979481,-2960.95703125,301.6020202636719,0.4646839499473572,0.050000000745058,0.2344515770673751,291.1465148925781,291.1499938964844,258.902099609375,257.5380859375,279.4555053710937,293.3688659667969,291.1452331542969,1.0,0.2535228729248047,0.6960412859916687,0.6960412859916687,1.0,1.0,-0.9930080771446228,0.4011308252811432,0.591877281665802,0.1668242067098617,0.0,0.0,0.5648619532585144,58.56566619873047,64.0,-10.28713321685791,-11672.140625,154.51954650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7638244628906,307.8119201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.751953125,18000.0,0.0,0.0,0.2656762301921844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5633231401443481,0.5633291006088257,-5.9958474594168365e-06,0.0,0.0002696275769267,0.0,0.0,37.10977554321289,0.0,0.0,0.0,0.3918080329895019,4.0,0.0,1.0
576840,293.5811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.4646839499473572,0.050000000745058,0.0469353087246418,294.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.4646839499473572,0.050000000745058,0.0494251400232315,293.1866455078125,297.1499938964844,293.1499938964844,0.0408269166946411,-966.3914794921876,304.15301513671875,0.5722159743309021,0.0857307389378547,0.0614784508943557,293.1788024902344,297.1499938964844,293.1499938964844,0.3706811964511871,-6840.3857421875,304.1533203125,0.9990000128746032,0.524110734462738,0.4351523816585541,293.2633972167969,297.1499938964844,293.1499938964844,0.0093202264979481,-2960.95703125,301.6020202636719,0.4646839499473572,0.050000000745058,0.2344515770673751,291.1465148925781,291.1499938964844,258.902099609375,257.5380859375,279.4555053710937,293.3688659667969,291.1452331542969,1.0,0.2535228729248047,0.6960412859916687,0.6960412859916687,1.0,1.0,-0.9930080771446228,0.4011308252811432,0.591877281665802,0.1668242067098617,0.0,0.0,0.5648619532585144,58.56566619873047,64.0,-10.28713321685791,-11672.140625,154.51954650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7638244628906,307.8119201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.751953125,18000.0,0.0,0.0,0.2656762301921844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5633231401443481,0.5633291006088257,-5.9958474594168365e-06,0.0,0.0002696275769267,0.0,0.0,37.10977554321289,0.0,0.0,0.0,0.3918080329895019,4.0,0.0,1.0
576900,293.5791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420288085937,0.4635622501373291,0.050000000745058,0.0469530448317527,294.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420288085937,0.4635622501373291,0.050000000745058,0.0494438149034976,293.1834411621094,297.1499938964844,293.1499938964844,0.0409323051571846,-967.8203125,304.1522827148437,0.5713880062103271,0.0859001874923706,0.0615456067025661,293.1798095703125,297.1499938964844,293.1499938964844,0.3727872967720032,-6873.03076171875,304.1488952636719,0.9990000128746032,0.5235488414764404,0.4371832609176636,293.2625427246094,297.1499938964844,293.1499938964844,0.0093028154224157,-2958.473388671875,301.58355712890625,0.4635622501373291,0.050000000745058,0.2345401793718338,291.1408386230469,291.1499938964844,258.8656005859375,257.50665283203125,279.4357604980469,293.3613586425781,291.13934326171875,1.0,0.254484474658966,0.6960468292236328,0.6960468292236328,1.0,1.0,-0.995675802230835,0.4022311568260193,0.5934446454048157,0.1675172597169876,0.0,0.0,0.5660434365272522,59.07283782958984,64.0,-13.83134937286377,-11713.5830078125,156.09359741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78448486328125,307.8283386230469,278.1499938964844,0.0,18000.0,313.1499938964844,17977.30078125,18000.0,0.0,0.0,0.266220211982727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5648637413978577,0.56486976146698,-6.00312841925188e-06,0.0,0.0002701796765904,0.0,0.0,37.28421401977539,0.0,0.0,0.0,0.3923326432704925,4.0,0.0,1.0
