time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
576960,293.57696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.4621882140636444,0.050000000745058,0.0469744838774204,294.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.4621882140636444,0.050000000745058,0.0494663938879966,293.17950439453125,297.1499938964844,293.1499938964844,0.0411974564194679,-971.2841796875,304.1513671875,0.5708263516426086,0.0862453356385231,0.0617400519549846,293.18243408203125,297.1499938964844,293.1499938964844,0.3753604590892792,-6912.43798828125,304.1444396972656,0.9990000128746032,0.5226624011993408,0.4396259486675262,293.2616882324219,297.1499938964844,293.1499938964844,0.0092869512736797,-2956.375732421875,301.5650329589844,0.4621882140636444,0.050000000745058,0.2346472740173339,291.134521484375,291.1499938964844,258.82794189453125,257.4741516113281,279.4167175292969,293.356689453125,291.1329345703125,1.0,0.25564706325531,0.6959864497184753,0.6959864497184753,1.0,1.0,-0.9990218877792358,0.4036181271076202,0.595403790473938,0.1683159321546554,0.0,0.0,0.5677056312561035,59.686466217041016,67.0,-16.206253051757812,-11763.443359375,158.0395965576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8008728027344,307.8447570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17961.85546875,18000.0,0.0,0.0,0.2667703330516815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5673016309738159,0.5673076510429382,-6.016390216245782e-06,0.0,0.0002707379753701,0.0,0.0,37.5702018737793,0.0,0.0,0.0,0.3931812942028045,4.0,0.0,1.0
577020,293.5726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.4589042067527771,0.050000000745058,0.047027114778757,294.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.4589042067527771,0.050000000745058,0.0495218150317668,293.1698303222656,297.1499938964844,293.1499938964844,0.0421943105757236,-984.14208984375,304.1492614746094,0.5705651044845581,0.0874582231044769,0.062503844499588,293.1920166015625,297.1499938964844,293.1499938964844,0.3817058801651001,-7008.31591796875,304.1357421875,0.9990000128746032,0.5199073553085327,0.44556525349617,293.26007080078125,297.1499938964844,293.1499938964844,0.0092586101964116,-2952.96630859375,301.52801513671875,0.4589042067527771,0.050000000745058,0.234910175204277,291.1212463378906,291.1499938964844,258.74932861328125,257.4061279296875,279.3806457519531,293.356689453125,291.1196594238281,1.0,0.2584940493106842,0.6958657503128052,0.6958657503128052,1.0,1.0,-1.0075117349624634,0.4071870744228363,0.6003246307373047,0.1702291965484619,0.0,0.0,0.5724249482154846,61.19427108764648,55.0,-18.31073760986328,-11885.0791015625,162.9412841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8149108886719,307.8731384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17930.12890625,18000.0,0.0,0.0,0.2679899632930755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.574894368648529,0.5749003887176514,-6.061870408302639e-06,0.0,0.0002719757321756,0.0,0.0,38.49115753173828,0.0,0.0,0.0,0.3958761692047119,4.0,0.0,1.0
577080,293.5726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.4589042067527771,0.050000000745058,0.047027114778757,294.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.4589042067527771,0.050000000745058,0.0495218150317668,293.1698303222656,297.1499938964844,293.1499938964844,0.0421943105757236,-984.14208984375,304.1492614746094,0.5705651044845581,0.0874582231044769,0.062503844499588,293.1920166015625,297.1499938964844,293.1499938964844,0.3817058801651001,-7008.31591796875,304.1357421875,0.9990000128746032,0.5199073553085327,0.44556525349617,293.26007080078125,297.1499938964844,293.1499938964844,0.0092586101964116,-2952.96630859375,301.52801513671875,0.4589042067527771,0.050000000745058,0.234910175204277,291.1212463378906,291.1499938964844,258.74932861328125,257.4061279296875,279.3806457519531,293.356689453125,291.1196594238281,1.0,0.2584940493106842,0.6958657503128052,0.6958657503128052,1.0,1.0,-1.0075117349624634,0.4071870744228363,0.6003246307373047,0.1702291965484619,0.0,0.0,0.5724249482154846,61.19427108764648,55.0,-18.31073760986328,-11885.0791015625,162.9412841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8149108886719,307.8731384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17930.12890625,18000.0,0.0,0.0,0.2679899632930755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.574894368648529,0.5749003887176514,-6.061870408302639e-06,0.0,0.0002719757321756,0.0,0.0,38.49115753173828,0.0,0.0,0.0,0.3958761692047119,4.0,0.0,1.0
577140,293.5682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191711425781,0.4616135954856872,0.050000000745058,0.0469834953546524,294.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191711425781,0.4616135954856872,0.050000000745058,0.0494758822023868,293.1601867675781,297.1499938964844,293.1499938964844,0.0434355176985263,-999.9425659179688,304.1474609375,0.5768863558769226,0.0889166221022605,0.0635215267539024,293.1980285644531,297.1499938964844,293.1499938964844,0.3772349953651428,-6937.4697265625,304.1485290527344,0.9990000128746032,0.5175899267196655,0.4406522810459137,293.2583312988281,297.1499938964844,293.1499938964844,0.0091981319710612,-2940.73583984375,301.4945068359375,0.4616135954856872,0.050000000745058,0.2346922904253006,291.1206359863281,291.1499938964844,258.6668395996094,257.3345031738281,279.3497314453125,293.337890625,291.123291015625,1.0,0.2559338510036468,0.6957449913024902,0.6957449913024902,1.0,1.0,-1.002475023269653,0.4046972692012787,0.597777783870697,0.1700043827295303,0.0,0.0,0.5768103003501892,59.98928451538086,58.0,8.509824752807617,-11922.6064453125,159.494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8131103515625,307.93634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17922.3828125,18000.0,0.0,0.0,0.2693538963794708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5845341682434082,0.5845402479171753,-6.127988399384776e-06,0.0,0.0002733599685598,0.0,0.0,39.72423553466797,0.0,0.0,0.0,0.3993483483791351,4.0,0.0,1.0
577200,293.5682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191711425781,0.4616135954856872,0.050000000745058,0.0469834953546524,294.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191711425781,0.4616135954856872,0.050000000745058,0.0494758822023868,293.1601867675781,297.1499938964844,293.1499938964844,0.0434355176985263,-999.9425659179688,304.1474609375,0.5768863558769226,0.0889166221022605,0.0635215267539024,293.1980285644531,297.1499938964844,293.1499938964844,0.3772349953651428,-6937.4697265625,304.1485290527344,0.9990000128746032,0.5175899267196655,0.4406522810459137,293.2583312988281,297.1499938964844,293.1499938964844,0.0091981319710612,-2940.73583984375,301.4945068359375,0.4616135954856872,0.050000000745058,0.2346922904253006,291.1206359863281,291.1499938964844,258.6668395996094,257.3345031738281,279.3497314453125,293.337890625,291.123291015625,1.0,0.2559338510036468,0.6957449913024902,0.6957449913024902,1.0,1.0,-1.002475023269653,0.4046972692012787,0.597777783870697,0.1700043827295303,0.0,0.0,0.5768103003501892,59.98928451538086,58.0,8.509824752807617,-11922.6064453125,159.494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8131103515625,307.93634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17922.3828125,18000.0,0.0,0.0,0.2693538963794708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5845341682434082,0.5845402479171753,-6.127988399384776e-06,0.0,0.0002733599685598,0.0,0.0,39.72423553466797,0.0,0.0,0.0,0.3993483483791351,4.0,0.0,1.0
577260,293.56402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399230957031,0.4628947973251343,0.050000000745058,0.0469634123146534,294.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399230957031,0.4628947973251343,0.050000000745058,0.0494547374546527,293.1556091308594,297.1499938964844,293.1499938964844,0.0440477430820465,-1007.52294921875,304.1473083496094,0.5801861882209778,0.0895931422710418,0.0641005411744117,293.1932678222656,297.1499938964844,293.1499938964844,0.374354600906372,-6893.4794921875,304.1534423828125,0.9990000128746032,0.5173349380493164,0.4383704960346222,293.2564392089844,297.1499938964844,293.1499938964844,0.0091333920136094,-2925.83251953125,301.46636962890625,0.4628947973251343,0.050000000745058,0.2345919758081436,291.14117431640625,291.1499938964844,258.5809631347656,257.2597351074219,279.3038635253906,293.2982177734375,291.14190673828125,1.0,0.2552866637706756,0.6955989003181458,0.6955989003181458,1.0,1.0,-1.00025737285614,0.4034760594367981,0.596781313419342,0.1701885014772415,0.0,0.0,0.576415479183197,59.4412841796875,61.0,15.191222190856934,-11939.9755859375,157.95745849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8264465332031,307.9593200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.3515625,18000.0,0.0,0.0,0.2705462872982025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5862873792648315,0.5862935781478882,-6.155598384793848e-06,0.0,0.0002745700767263,0.0,0.0,40.033836364746094,0.0,0.0,0.0,0.4001654982566833,4.0,0.0,1.0
577320,293.56402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399230957031,0.4628947973251343,0.050000000745058,0.0469634123146534,294.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399230957031,0.4628947973251343,0.050000000745058,0.0494547374546527,293.1556091308594,297.1499938964844,293.1499938964844,0.0440477430820465,-1007.52294921875,304.1473083496094,0.5801861882209778,0.0895931422710418,0.0641005411744117,293.1932678222656,297.1499938964844,293.1499938964844,0.374354600906372,-6893.4794921875,304.1534423828125,0.9990000128746032,0.5173349380493164,0.4383704960346222,293.2564392089844,297.1499938964844,293.1499938964844,0.0091333920136094,-2925.83251953125,301.46636962890625,0.4628947973251343,0.050000000745058,0.2345919758081436,291.14117431640625,291.1499938964844,258.5809631347656,257.2597351074219,279.3038635253906,293.2982177734375,291.14190673828125,1.0,0.2552866637706756,0.6955989003181458,0.6955989003181458,1.0,1.0,-1.00025737285614,0.4034760594367981,0.596781313419342,0.1701885014772415,0.0,0.0,0.576415479183197,59.4412841796875,61.0,15.191222190856934,-11939.9755859375,157.95745849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8264465332031,307.9593200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.3515625,18000.0,0.0,0.0,0.2705462872982025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5862873792648315,0.5862935781478882,-6.155598384793848e-06,0.0,0.0002745700767263,0.0,0.0,40.033836364746094,0.0,0.0,0.0,0.4001654982566833,4.0,0.0,1.0
577380,293.55963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.4622794985771179,0.050000000745058,0.0469730123877525,294.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.4622794985771179,0.050000000745058,0.0494648404419422,293.1515808105469,297.1499938964844,293.1499938964844,0.0446004047989845,-1014.5650024414062,304.14727783203125,0.5811843872070312,0.0902639627456665,0.064538799226284,293.1901550292969,297.1499938964844,293.1499938964844,0.3754022121429443,-6910.1015625,304.1504211425781,0.9990000128746032,0.5168802738189697,0.4394630193710327,293.2545166015625,297.1499938964844,293.1499938964844,0.0090909712016582,-2917.868896484375,301.4345092773437,0.4622794985771179,0.050000000745058,0.2346399128437042,291.13983154296875,291.1499938964844,258.4923095703125,257.182373046875,279.25927734375,293.27294921875,291.13916015625,1.0,0.2559321522712707,0.6954528093338013,0.6954528093338013,1.0,1.0,-1.002174735069275,0.4040849208831787,0.598089873790741,0.1710885316133499,0.0,0.0,0.5777283906936646,59.73097610473633,64.0,-0.1328127831220626,-11985.18359375,158.97267150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8487548828125,307.9743957519531,278.1499938964844,0.0,18000.0,313.1499938964844,17981.876953125,18000.0,0.0,0.0,0.2715727686882019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5876657962799072,0.5876719355583191,-6.1637342696485575e-06,0.0,0.0002756118483375,0.0,0.0,40.205841064453125,0.0,0.0,0.0,0.4007015824317932,4.0,0.0,1.0
577440,293.55963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.4622794985771179,0.050000000745058,0.0469730123877525,294.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.4622794985771179,0.050000000745058,0.0494648404419422,293.1515808105469,297.1499938964844,293.1499938964844,0.0446004047989845,-1014.5650024414062,304.14727783203125,0.5811843872070312,0.0902639627456665,0.064538799226284,293.1901550292969,297.1499938964844,293.1499938964844,0.3754022121429443,-6910.1015625,304.1504211425781,0.9990000128746032,0.5168802738189697,0.4394630193710327,293.2545166015625,297.1499938964844,293.1499938964844,0.0090909712016582,-2917.868896484375,301.4345092773437,0.4622794985771179,0.050000000745058,0.2346399128437042,291.13983154296875,291.1499938964844,258.4923095703125,257.182373046875,279.25927734375,293.27294921875,291.13916015625,1.0,0.2559321522712707,0.6954528093338013,0.6954528093338013,1.0,1.0,-1.002174735069275,0.4040849208831787,0.598089873790741,0.1710885316133499,0.0,0.0,0.5777283906936646,59.73097610473633,64.0,-0.1328127831220626,-11985.18359375,158.97267150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8487548828125,307.9743957519531,278.1499938964844,0.0,18000.0,313.1499938964844,17981.876953125,18000.0,0.0,0.0,0.2715727686882019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5876657962799072,0.5876719355583191,-6.1637342696485575e-06,0.0,0.0002756118483375,0.0,0.0,40.205841064453125,0.0,0.0,0.0,0.4007015824317932,4.0,0.0,1.0
577500,293.5573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.4614797532558441,0.050000000745058,0.0469856038689613,294.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.4614797532558441,0.050000000745058,0.0494781024754047,293.1489562988281,297.1499938964844,293.1499938964844,0.0450036376714706,-1019.7391967773438,304.14703369140625,0.5815504193305969,0.0907604247331619,0.0648514777421951,293.1902770996094,297.1499938964844,293.1499938964844,0.3768910765647888,-6932.978515625,304.14764404296875,0.9990000128746032,0.5163483023643494,0.4408919811248779,293.2535400390625,297.1499938964844,293.1499938964844,0.009073975495994,-2915.049072265625,301.4182434082031,0.4614797532558441,0.050000000745058,0.2347028106451034,291.13641357421875,291.1499938964844,258.4471130371094,257.14288330078125,279.238037109375,293.2657470703125,291.13543701171875,1.0,0.2566606104373932,0.6953797936439514,0.6953797936439514,1.0,1.0,-1.004371166229248,0.4049403071403503,0.5994308590888977,0.1717452853918075,0.0,0.0,0.5789737105369568,60.09737014770508,64.0,-5.557713508605957,-12022.234375,160.19842529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8579406738281,307.9837951660156,278.1499938964844,0.0,18000.0,313.1499938964844,17970.150390625,18000.0,0.0,0.0,0.2720738649368286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5895273685455322,0.5895335674285889,-6.174389909574529e-06,0.0,0.0002761203795671,0.0,0.0,40.43707656860352,0.0,0.0,0.0,0.4013648629188537,4.0,0.0,1.0
577560,293.5550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4604156613349914,0.050000000745058,0.0470025613903999,294.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4604156613349914,0.050000000745058,0.0494959615170955,293.1457824707031,297.1499938964844,293.1499938964844,0.0455289147794246,-1026.49267578125,304.1466369628906,0.5819945931434631,0.091398537158966,0.0652590990066528,293.19171142578125,297.1499938964844,293.1499938964844,0.3789247870445251,-6963.9462890625,304.1443786621094,0.9990000128746032,0.5155547261238098,0.4428092241287231,293.2525939941406,297.1499938964844,293.1499938964844,0.0090590352192521,-2912.801025390625,301.40185546875,0.4604156613349914,0.050000000745058,0.2347875237464904,291.1317443847656,291.1499938964844,258.40142822265625,257.1029052734375,279.2175598144531,293.2621459960937,291.1304626464844,1.0,0.2576194703578949,0.6953235268592834,0.6953235268592834,1.0,1.0,-1.0073046684265137,0.4061281383037567,0.6011765003204346,0.1725277751684188,0.0,0.0,0.580653965473175,60.58845520019531,52.0,-10.11378574371338,-12067.306640625,161.84530639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8634033203125,307.9924011230469,278.1499938964844,0.0,18000.0,313.1499938964844,17956.94921875,18000.0,0.0,0.0,0.2725972831249237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5921411514282227,0.5921472907066345,-6.190160092955921e-06,0.0,0.0002766515826806,0.0,0.0,40.7674446105957,0.0,0.0,0.0,0.4023069441318512,4.0,0.0,1.0
577620,293.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.464299589395523,0.050000000745058,0.046941339969635,294.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.464299589395523,0.050000000745058,0.0494314916431903,293.1398010253906,297.1499938964844,293.1499938964844,0.0466283187270164,-1040.513427734375,304.1459350585937,0.5887967944145203,0.0927239060401916,0.0661670044064521,293.1899108886719,297.1499938964844,293.1499938964844,0.3722327947616577,-6860.568359375,304.157958984375,0.9990000128746032,0.5148332118988037,0.4358526468276977,293.25048828125,297.1499938964844,293.1499938964844,0.0090000545606017,-2900.2548828125,301.37225341796875,0.464299589395523,0.050000000745058,0.2344817072153091,291.1325378417969,291.1499938964844,258.3088684082031,257.0218200683594,279.1932373046875,293.2507629394531,291.13555908203125,1.0,0.2541405856609344,0.6952110528945923,0.6952110528945923,1.0,1.0,-0.99953430891037,0.4023806452751159,0.5971536636352539,0.1719693839550018,0.0,0.0,0.5833410620689392,58.886138916015625,55.0,13.018245697021484,-12065.4560546875,156.8162384033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8733215332031,308.05419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.712890625,18000.0,0.0,0.0,0.2736300528049469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5985789895057678,0.5985852479934692,-6.235073669813573e-06,0.0,0.0002776996989268,0.0,0.0,41.62105941772461,0.0,0.0,0.0,0.4046347141265869,4.0,0.0,1.0
577680,293.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.464299589395523,0.050000000745058,0.046941339969635,294.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.464299589395523,0.050000000745058,0.0494314916431903,293.1398010253906,297.1499938964844,293.1499938964844,0.0466283187270164,-1040.513427734375,304.1459350585937,0.5887967944145203,0.0927239060401916,0.0661670044064521,293.1899108886719,297.1499938964844,293.1499938964844,0.3722327947616577,-6860.568359375,304.157958984375,0.9990000128746032,0.5148332118988037,0.4358526468276977,293.25048828125,297.1499938964844,293.1499938964844,0.0090000545606017,-2900.2548828125,301.37225341796875,0.464299589395523,0.050000000745058,0.2344817072153091,291.1325378417969,291.1499938964844,258.3088684082031,257.0218200683594,279.1932373046875,293.2507629394531,291.13555908203125,1.0,0.2541405856609344,0.6952110528945923,0.6952110528945923,1.0,1.0,-0.99953430891037,0.4023806452751159,0.5971536636352539,0.1719693839550018,0.0,0.0,0.5833410620689392,58.886138916015625,55.0,13.018245697021484,-12065.4560546875,156.8162384033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8733215332031,308.05419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.712890625,18000.0,0.0,0.0,0.2736300528049469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5985789895057678,0.5985852479934692,-6.235073669813573e-06,0.0,0.0002776996989268,0.0,0.0,41.62105941772461,0.0,0.0,0.0,0.4046347141265869,4.0,0.0,1.0
577740,293.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573791503906,0.4664171040058136,0.050000000745058,0.0469072200357914,294.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573791503906,0.4664171040058136,0.050000000745058,0.049395564943552,293.1375732421875,297.1499938964844,293.1499938964844,0.0471797995269298,-1047.2803955078125,304.1463928222656,0.5927779078483582,0.0934389308094978,0.0667291656136512,293.177978515625,297.1499938964844,293.1499938964844,0.3673643171787262,-6787.51611328125,304.1630249023437,0.9990000128746032,0.5162350535392761,0.4319258332252502,293.248046875,297.1499938964844,293.1499938964844,0.0089362747967243,-2884.426025390625,301.3499755859375,0.4664171040058136,0.050000000745058,0.2343112826347351,291.1593322753906,291.1499938964844,258.21514892578125,256.9396057128906,279.1707763671875,293.24822998046875,291.1607666015625,1.0,0.2527645230293274,0.6950985789299011,0.6950985789299011,1.0,1.0,-0.9952030777931212,0.4001935422420501,0.5950095653533936,0.1719025373458862,0.0,0.0,0.5801417231559753,57.942501068115234,58.0,22.58773803710937,-12040.3623046875,154.0516357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.907958984375,308.0794677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18033.2265625,18000.0,0.0,0.0,0.2743285596370697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5958512425422668,0.5958574414253235,-6.234175089048222e-06,0.0,0.0002784086391329,0.0,0.0,41.35601043701172,0.0,0.0,0.0,0.4038057625293731,4.0,0.0,1.0
577800,293.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573791503906,0.4664171040058136,0.050000000745058,0.0469072200357914,294.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573791503906,0.4664171040058136,0.050000000745058,0.049395564943552,293.1375732421875,297.1499938964844,293.1499938964844,0.0471797995269298,-1047.2803955078125,304.1463928222656,0.5927779078483582,0.0934389308094978,0.0667291656136512,293.177978515625,297.1499938964844,293.1499938964844,0.3673643171787262,-6787.51611328125,304.1630249023437,0.9990000128746032,0.5162350535392761,0.4319258332252502,293.248046875,297.1499938964844,293.1499938964844,0.0089362747967243,-2884.426025390625,301.3499755859375,0.4664171040058136,0.050000000745058,0.2343112826347351,291.1593322753906,291.1499938964844,258.21514892578125,256.9396057128906,279.1707763671875,293.24822998046875,291.1607666015625,1.0,0.2527645230293274,0.6950985789299011,0.6950985789299011,1.0,1.0,-0.9952030777931212,0.4001935422420501,0.5950095653533936,0.1719025373458862,0.0,0.0,0.5801417231559753,57.942501068115234,58.0,22.58773803710937,-12040.3623046875,154.0516357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.907958984375,308.0794677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18033.2265625,18000.0,0.0,0.0,0.2743285596370697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5958512425422668,0.5958574414253235,-6.234175089048222e-06,0.0,0.0002784086391329,0.0,0.0,41.35601043701172,0.0,0.0,0.0,0.4038057625293731,4.0,0.0,1.0
577860,293.530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607971191406,0.4665320813655853,0.050000000745058,0.04690533131361,294.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607971191406,0.4665320813655853,0.050000000745058,0.0493935719132423,293.1350402832031,297.1499938964844,293.1499938964844,0.0478177443146705,-1055.4400634765625,304.1465148925781,0.5946429371833801,0.094260573387146,0.0672480911016464,293.1685791015625,297.1499938964844,293.1499938964844,0.3668783605098724,-6782.1953125,304.15936279296875,0.9990000128746032,0.5174416303634644,0.4317079782485962,293.2452392578125,297.1499938964844,293.1499938964844,0.0088983699679374,-2876.8330078125,301.32391357421875,0.4665320813655853,0.050000000745058,0.2343018501996994,291.1603088378906,291.1499938964844,258.1208801269531,256.8567810058594,279.139892578125,293.2454528808594,291.1594543457031,1.0,0.2528402209281921,0.6950379610061646,0.6950379610061646,1.0,1.0,-0.9955472350120544,0.4000979959964752,0.5954492092132568,0.1726229339838028,0.0,0.0,0.5784984827041626,57.90987014770508,61.0,1.8893976211547847,-12044.87890625,154.0884552001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9588623046875,308.091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.4765625,18000.0,0.0,0.0,0.274687260389328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5913735628128052,0.5913797616958618,-6.201724318088964e-06,0.0,0.0002787726407404,0.0,0.0,40.75707244873047,0.0,0.0,0.0,0.4022004604339599,4.0,0.0,1.0
577920,293.530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607971191406,0.4665320813655853,0.050000000745058,0.04690533131361,294.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607971191406,0.4665320813655853,0.050000000745058,0.0493935719132423,293.1350402832031,297.1499938964844,293.1499938964844,0.0478177443146705,-1055.4400634765625,304.1465148925781,0.5946429371833801,0.094260573387146,0.0672480911016464,293.1685791015625,297.1499938964844,293.1499938964844,0.3668783605098724,-6782.1953125,304.15936279296875,0.9990000128746032,0.5174416303634644,0.4317079782485962,293.2452392578125,297.1499938964844,293.1499938964844,0.0088983699679374,-2876.8330078125,301.32391357421875,0.4665320813655853,0.050000000745058,0.2343018501996994,291.1603088378906,291.1499938964844,258.1208801269531,256.8567810058594,279.139892578125,293.2454528808594,291.1594543457031,1.0,0.2528402209281921,0.6950379610061646,0.6950379610061646,1.0,1.0,-0.9955472350120544,0.4000979959964752,0.5954492092132568,0.1726229339838028,0.0,0.0,0.5784984827041626,57.90987014770508,61.0,1.8893976211547847,-12044.87890625,154.0884552001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9588623046875,308.091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.4765625,18000.0,0.0,0.0,0.274687260389328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5913735628128052,0.5913797616958618,-6.201724318088964e-06,0.0,0.0002787726407404,0.0,0.0,40.75707244873047,0.0,0.0,0.0,0.4022004604339599,4.0,0.0,1.0
577980,293.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.4653007090091705,0.050000000745058,0.0469253286719322,294.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.4653007090091705,0.050000000745058,0.0494146309792995,293.1304016113281,297.1499938964844,293.1499938964844,0.0489003807306289,-1069.4755859375,304.1458435058594,0.5962334871292114,0.0955765545368194,0.0680868327617645,293.16473388671875,297.1499938964844,293.1499938964844,0.3692845404148102,-6820.5986328125,304.15216064453125,0.9990000128746032,0.5177653431892395,0.4340158104896545,293.2424011230469,297.1499938964844,293.1499938964844,0.0088745076209306,-2873.431396484375,301.2964172363281,0.4653007090091705,0.050000000745058,0.2344017326831817,291.1494445800781,291.1499938964844,258.02655029296875,256.7738647460937,279.10308837890625,293.2426147460937,291.14764404296875,1.0,0.2540813684463501,0.694977343082428,0.694977343082428,1.0,1.0,-0.9994919300079346,0.4016132354736328,0.5978786945343018,0.1739208996295929,0.0,0.0,0.579209566116333,58.50019836425781,64.0,-13.592312812805176,-12098.4765625,156.1493377685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035400390625,308.1111145019531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.44140625,18000.0,0.0,0.0,0.274910420179367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5909888744354248,0.5909950733184814,-6.191265129018575e-06,0.0,0.0002789991267491,0.0,0.0,40.66476440429688,0.0,0.0,0.0,0.4019869863986969,4.0,0.0,1.0
578040,293.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.4653007090091705,0.050000000745058,0.0469253286719322,294.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.4653007090091705,0.050000000745058,0.0494146309792995,293.1304016113281,297.1499938964844,293.1499938964844,0.0489003807306289,-1069.4755859375,304.1458435058594,0.5962334871292114,0.0955765545368194,0.0680868327617645,293.16473388671875,297.1499938964844,293.1499938964844,0.3692845404148102,-6820.5986328125,304.15216064453125,0.9990000128746032,0.5177653431892395,0.4340158104896545,293.2424011230469,297.1499938964844,293.1499938964844,0.0088745076209306,-2873.431396484375,301.2964172363281,0.4653007090091705,0.050000000745058,0.2344017326831817,291.1494445800781,291.1499938964844,258.02655029296875,256.7738647460937,279.10308837890625,293.2426147460937,291.14764404296875,1.0,0.2540813684463501,0.694977343082428,0.694977343082428,1.0,1.0,-0.9994919300079346,0.4016132354736328,0.5978786945343018,0.1739208996295929,0.0,0.0,0.579209566116333,58.50019836425781,64.0,-13.592312812805176,-12098.4765625,156.1493377685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035400390625,308.1111145019531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.44140625,18000.0,0.0,0.0,0.274910420179367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5909888744354248,0.5909950733184814,-6.191265129018575e-06,0.0,0.0002789991267491,0.0,0.0,40.66476440429688,0.0,0.0,0.0,0.4019869863986969,4.0,0.0,1.0
578100,293.51861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.4642517864704132,0.050000000745058,0.0469420738518238,294.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.4642517864704132,0.050000000745058,0.0494322627782821,293.12725830078125,297.1499938964844,293.1499938964844,0.0496348142623901,-1079.03662109375,304.145263671875,0.5971061587333679,0.096441626548767,0.068654865026474,293.1651306152344,297.1499938964844,293.1499938964844,0.3713759183883667,-6852.9814453125,304.1479797363281,0.9990000128746032,0.5174990892410278,0.4359391033649444,293.2409973144531,297.1499938964844,293.1499938964844,0.008866156451404,-2872.79052734375,301.2823181152344,0.4642517864704132,0.050000000745058,0.2344853729009628,291.1413269042969,291.1499938964844,257.9795837402344,256.7325439453125,279.0828552246094,293.2412109375,291.13916015625,1.0,0.2550639808177948,0.6949470043182373,0.6949470043182373,1.0,1.0,-1.0026233196258545,0.4028908312320709,0.599732518196106,0.1747542917728424,0.0,0.0,0.5805955529212952,58.98810577392578,64.0,-19.20109367370605,-12141.958984375,157.8275909423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01727294921875,308.1203918457031,278.1499938964844,0.0,18000.0,313.1499938964844,17976.708984375,18000.0,0.0,0.0,0.2750510275363922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5926162600517273,0.5926224589347839,-6.198047231009696e-06,0.0,0.0002791418228298,0.0,0.0,40.85464477539063,0.0,0.0,0.0,0.4025442898273468,4.0,0.0,1.0
578160,293.5154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.4629367589950561,0.050000000745058,0.0469626933336257,294.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.4629367589950561,0.050000000745058,0.0494539774954319,293.1236267089844,297.1499938964844,293.1499938964844,0.0504931733012199,-1090.23779296875,304.1445617675781,0.5980631709098816,0.0974420011043548,0.0693214312195777,293.1671142578125,297.1499938964844,293.1499938964844,0.37396901845932,-6892.6845703125,304.14361572265625,0.9990000128746032,0.5169238448143005,0.4382955133914947,293.2396850585937,297.1499938964844,293.1499938964844,0.0088595077395439,-2872.640625,301.2680053710937,0.4629367589950561,0.050000000745058,0.2345883697271347,291.1320495605469,291.1499938964844,257.9327697753906,256.6913452148437,279.06182861328125,293.2398681640625,291.1297302246094,1.0,0.2562525272369385,0.694881021976471,0.694881021976471,1.0,1.0,-1.0064256191253662,0.4044630527496338,0.6019626259803772,0.1756862998008728,0.0,0.0,0.5827162265777588,59.58674240112305,67.0,-23.208341598510746,-12195.890625,159.8874969482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.022705078125,308.1285705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17952.6640625,18000.0,0.0,0.0,0.2752552330493927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5956299304962158,0.5956361293792725,-6.214354925759835e-06,0.0,0.0002793490712065,0.0,0.0,41.22793197631836,0.0,0.0,0.0,0.4036122560501098,4.0,0.0,1.0
578220,293.51055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142578125,0.4597002565860748,0.050000000745058,0.0470140315592289,294.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142578125,0.4597002565860748,0.050000000745058,0.0495080389082431,293.1150817871094,297.1499938964844,293.1499938964844,0.0525577738881111,-1117.2879638671875,304.1429443359375,0.6002788543701172,0.099838949739933,0.0709416046738624,293.1754150390625,297.1499938964844,293.1499938964844,0.3804188668727875,-6990.18505859375,304.135009765625,0.9990000128746032,0.5148192644119263,0.4441080689430237,293.2372741699219,297.1499938964844,293.1499938964844,0.0088494773954153,-2873.21923828125,301.23907470703125,0.4597002565860748,0.050000000745058,0.2348448187112808,291.1121520996094,291.1499938964844,257.840087890625,256.6097412109375,279.0172424316406,293.2374572753906,291.1097412109375,1.0,0.2591580152511596,0.6947491765022278,0.6947491765022278,1.0,1.0,-1.015780329704285,0.408397763967514,0.6073825359344482,0.1778232604265213,0.0,0.0,0.5890802145004272,61.073055267333984,55.0,-27.115367889404297,-12331.7548828125,165.03286743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00360107421875,308.137939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17902.01171875,18000.0,0.0,0.0,0.2759804427623749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6058924198150635,0.6058987379074097,-6.2777776292932685e-06,0.0,0.0002800850779749,0.0,0.0,42.55800628662109,0.0,0.0,0.0,0.4073396027088165,4.0,0.0,1.0
578280,293.51055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142578125,0.4597002565860748,0.050000000745058,0.0470140315592289,294.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142578125,0.4597002565860748,0.050000000745058,0.0495080389082431,293.1150817871094,297.1499938964844,293.1499938964844,0.0525577738881111,-1117.2879638671875,304.1429443359375,0.6002788543701172,0.099838949739933,0.0709416046738624,293.1754150390625,297.1499938964844,293.1499938964844,0.3804188668727875,-6990.18505859375,304.135009765625,0.9990000128746032,0.5148192644119263,0.4441080689430237,293.2372741699219,297.1499938964844,293.1499938964844,0.0088494773954153,-2873.21923828125,301.23907470703125,0.4597002565860748,0.050000000745058,0.2348448187112808,291.1121520996094,291.1499938964844,257.840087890625,256.6097412109375,279.0172424316406,293.2374572753906,291.1097412109375,1.0,0.2591580152511596,0.6947491765022278,0.6947491765022278,1.0,1.0,-1.015780329704285,0.408397763967514,0.6073825359344482,0.1778232604265213,0.0,0.0,0.5890802145004272,61.073055267333984,55.0,-27.115367889404297,-12331.7548828125,165.03286743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00360107421875,308.137939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17902.01171875,18000.0,0.0,0.0,0.2759804427623749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6058924198150635,0.6058987379074097,-6.2777776292932685e-06,0.0,0.0002800850779749,0.0,0.0,42.55800628662109,0.0,0.0,0.0,0.4073396027088165,4.0,0.0,1.0
578340,293.505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056823730469,0.4624917507171631,0.050000000745058,0.0469695776700973,294.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056823730469,0.4624917507171631,0.050000000745058,0.0494612269103527,293.10675048828125,297.1499938964844,293.1499938964844,0.054728414863348,-1145.7376708984375,304.1416931152344,0.6082831025123596,0.1024213135242462,0.0727378576993942,293.18023681640625,297.1499938964844,293.1499938964844,0.3759886026382446,-6919.85205078125,304.14801025390625,0.9990000128746032,0.5131648778915405,0.4390845000743866,293.2349853515625,297.1499938964844,293.1499938964844,0.0088079879060387,-2864.677490234375,301.2139587402344,0.4624917507171631,0.050000000745058,0.2346227765083313,291.1069641113281,291.1499938964844,257.7490234375,256.5295715332031,278.9942626953125,293.23516845703125,291.10968017578125,1.0,0.2566626965999603,0.6946172714233398,0.6946172714233398,1.0,1.0,-1.0115383863449097,0.4062104821205139,0.6053279638290405,0.1778535395860672,0.0,0.0,0.5956729650497437,59.85676956176758,43.0,4.538346767425537,-12377.091796875,161.7555694580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9566345214844,308.1825561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17880.078125,18000.0,0.0,0.0,0.277129203081131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6199645400047302,0.6199709177017212,-6.377569661708549e-06,0.0,0.0002812508901115,0.0,0.0,44.49573516845703,0.0,0.0,0.0,0.4125442206859588,4.0,0.0,1.0
578400,293.505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056823730469,0.4624917507171631,0.050000000745058,0.0469695776700973,294.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056823730469,0.4624917507171631,0.050000000745058,0.0494612269103527,293.10675048828125,297.1499938964844,293.1499938964844,0.054728414863348,-1145.7376708984375,304.1416931152344,0.6082831025123596,0.1024213135242462,0.0727378576993942,293.18023681640625,297.1499938964844,293.1499938964844,0.3759886026382446,-6919.85205078125,304.14801025390625,0.9990000128746032,0.5131648778915405,0.4390845000743866,293.2349853515625,297.1499938964844,293.1499938964844,0.0088079879060387,-2864.677490234375,301.2139587402344,0.4624917507171631,0.050000000745058,0.2346227765083313,291.1069641113281,291.1499938964844,257.7490234375,256.5295715332031,278.9942626953125,293.23516845703125,291.10968017578125,1.0,0.2566626965999603,0.6946172714233398,0.6946172714233398,1.0,1.0,-1.0115383863449097,0.4062104821205139,0.6053279638290405,0.1778535395860672,0.0,0.0,0.5956729650497437,59.85676956176758,43.0,4.538346767425537,-12377.091796875,161.7555694580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9566345214844,308.1825561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17880.078125,18000.0,0.0,0.0,0.277129203081131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6199645400047302,0.6199709177017212,-6.377569661708549e-06,0.0,0.0002812508901115,0.0,0.0,44.49573516845703,0.0,0.0,0.0,0.4125442206859588,4.0,0.0,1.0
578460,293.49658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.4701701402664184,0.050000000745058,0.0468440726399421,294.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.4701701402664184,0.050000000745058,0.0493290610611438,293.1045227050781,297.1499938964844,293.1499938964844,0.0559721887111663,-1161.6390380859375,304.1424560546875,0.6188257932662964,0.1039815470576286,0.0739704966545105,293.1625671386719,297.1499938964844,293.1499938964844,0.3606227040290832,-6684.146484375,304.1744689941406,0.9990000128746032,0.5159066915512085,0.4245718717575073,293.2323303222656,297.1499938964844,293.1499938964844,0.0087251793593168,-2842.314208984375,301.2006225585937,0.4701701402664184,0.050000000745058,0.2339958399534225,291.1455078125,291.1499938964844,257.6601257324219,256.4512939453125,278.9942321777344,293.2325439453125,291.1517944335937,1.0,0.2500750422477722,0.6944576501846313,0.6944576501846313,1.0,1.0,-0.9945417046546936,0.3983131051063537,0.5962285995483398,0.1758135110139846,0.0,0.0,0.5940130949020386,56.33827590942383,46.0,50.31880569458008,-12269.9384765625,151.15911865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383239746094,308.2321472167969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.861328125,18000.0,0.0,0.0,0.2781419157981872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6232510805130005,0.6232575178146362,-6.4276609919033945e-06,0.0,0.0002822786918841,0.0,0.0,45.107120513916016,0.0,0.0,0.0,0.4139685332775116,4.0,0.0,1.0
578520,293.49658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.4701701402664184,0.050000000745058,0.0468440726399421,294.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.4701701402664184,0.050000000745058,0.0493290610611438,293.1045227050781,297.1499938964844,293.1499938964844,0.0559721887111663,-1161.6390380859375,304.1424560546875,0.6188257932662964,0.1039815470576286,0.0739704966545105,293.1625671386719,297.1499938964844,293.1499938964844,0.3606227040290832,-6684.146484375,304.1744689941406,0.9990000128746032,0.5159066915512085,0.4245718717575073,293.2323303222656,297.1499938964844,293.1499938964844,0.0087251793593168,-2842.314208984375,301.2006225585937,0.4701701402664184,0.050000000745058,0.2339958399534225,291.1455078125,291.1499938964844,257.6601257324219,256.4512939453125,278.9942321777344,293.2325439453125,291.1517944335937,1.0,0.2500750422477722,0.6944576501846313,0.6944576501846313,1.0,1.0,-0.9945417046546936,0.3983131051063537,0.5962285995483398,0.1758135110139846,0.0,0.0,0.5940130949020386,56.33827590942383,46.0,50.31880569458008,-12269.9384765625,151.15911865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383239746094,308.2321472167969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.861328125,18000.0,0.0,0.0,0.2781419157981872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6232510805130005,0.6232575178146362,-6.4276609919033945e-06,0.0,0.0002822786918841,0.0,0.0,45.107120513916016,0.0,0.0,0.0,0.4139685332775116,4.0,0.0,1.0
578580,293.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18701171875,0.4746753573417663,0.050000000745058,0.0467644929885864,294.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18701171875,0.4746753573417663,0.050000000745058,0.0492452643811702,293.1105041503906,297.1499938964844,293.1499938964844,0.0559196881949901,-1160.3487548828125,304.14508056640625,0.6236937642097473,0.1039302796125412,0.0741210058331489,293.11383056640625,297.1499938964844,293.1499938964844,0.3495674431324005,-6517.9140625,304.1842041015625,0.9990000128746032,0.5254408717155457,0.4151052236557007,293.2286071777344,297.1499938964844,293.1499938964844,0.0086567746475338,-2822.917724609375,301.1926574707031,0.4746753573417663,0.050000000745058,0.2335983216762542,291.1903991699219,291.1499938964844,257.5740051269531,256.37548828125,278.98785400390625,293.2289123535156,291.1934509277344,1.0,0.2461971938610077,0.6942980289459229,0.6942980289459229,1.0,1.0,-0.9826824069023132,0.3927621841430664,0.5899202227592468,0.1744968444108963,0.0,0.0,0.5853146910667419,54.099552154541016,49.0,48.23697280883789,-12133.212890625,144.30685424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9873962402344,308.2392883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18123.51953125,18000.0,0.0,0.0,0.2784202694892883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6104717254638672,0.6104781031608582,-6.361695795931155e-06,0.0,0.0002825611736625,0.0,0.0,43.467552185058594,0.0,0.0,0.0,0.4094747006893158,4.0,0.0,1.0
578640,293.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18701171875,0.4746753573417663,0.050000000745058,0.0467644929885864,294.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18701171875,0.4746753573417663,0.050000000745058,0.0492452643811702,293.1105041503906,297.1499938964844,293.1499938964844,0.0559196881949901,-1160.3487548828125,304.14508056640625,0.6236937642097473,0.1039302796125412,0.0741210058331489,293.11383056640625,297.1499938964844,293.1499938964844,0.3495674431324005,-6517.9140625,304.1842041015625,0.9990000128746032,0.5254408717155457,0.4151052236557007,293.2286071777344,297.1499938964844,293.1499938964844,0.0086567746475338,-2822.917724609375,301.1926574707031,0.4746753573417663,0.050000000745058,0.2335983216762542,291.1903991699219,291.1499938964844,257.5740051269531,256.37548828125,278.98785400390625,293.2289123535156,291.1934509277344,1.0,0.2461971938610077,0.6942980289459229,0.6942980289459229,1.0,1.0,-0.9826824069023132,0.3927621841430664,0.5899202227592468,0.1744968444108963,0.0,0.0,0.5853146910667419,54.099552154541016,49.0,48.23697280883789,-12133.212890625,144.30685424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9873962402344,308.2392883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18123.51953125,18000.0,0.0,0.0,0.2784202694892883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6104717254638672,0.6104781031608582,-6.361695795931155e-06,0.0,0.0002825611736625,0.0,0.0,43.467552185058594,0.0,0.0,0.0,0.4094747006893158,4.0,0.0,1.0
578700,293.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.197509765625,0.4759389758110046,0.050000000745058,0.0467415563762187,294.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.197509765625,0.4759389758110046,0.050000000745058,0.049221109598875,293.112548828125,297.1499938964844,293.1499938964844,0.0557890459895134,-1158.4886474609375,304.1462097167969,0.6247946619987488,0.1040265932679176,0.0740404427051544,293.088623046875,297.1499938964844,293.1499938964844,0.3463232815265655,-6470.3857421875,304.183837890625,0.9990000128746032,0.5308545827865601,0.4123365581035614,293.2262268066406,297.1499938964844,293.1499938964844,0.0086370864883065,-2817.827392578125,301.1874084472656,0.4759389758110046,0.050000000745058,0.2334837615489959,291.1990051269531,291.1499938964844,257.5321350097656,256.3386535644531,278.9806823730469,293.2265930175781,291.2001342773437,1.0,0.2450125962495803,0.6942182183265686,0.6942182183265686,1.0,1.0,-0.9790677428245544,0.3910245299339294,0.588043212890625,0.1742053627967834,0.0,0.0,0.5811415910720825,53.454986572265625,49.0,31.969369888305664,-12077.2509765625,142.3085174560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0322265625,308.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18141.703125,18000.0,0.0,0.0,0.2782537639141083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6020548939704895,0.6020612120628357,-6.303834197751712e-06,0.0,0.0002823921968229,0.0,0.0,42.32926940917969,0.0,0.0,0.0,0.4064080119132995,4.0,0.0,1.0
