time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
578760,293.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2007751464844,0.4767904579639435,0.050000000745058,0.0467259846627712,294.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2007751464844,0.4767904579639435,0.050000000745058,0.0492047108709812,293.1109313964844,297.1499938964844,293.1499938964844,0.0561520382761955,-1163.268798828125,304.1462097167969,0.6265263557434082,0.1048177555203437,0.0743543431162834,293.0669860839844,297.1499938964844,293.1499938964844,0.3441224694252014,-6438.9736328125,304.1816711425781,0.9990000128746032,0.5358831286430359,0.4104460775852203,293.2235412597656,297.1499938964844,293.1499938964844,0.0086244074627757,-2814.92138671875,301.18182373046875,0.4767904579639435,0.050000000745058,0.2334059625864029,291.2009582519531,291.1499938964844,257.4911499023437,256.3026123046875,278.9701843261719,293.22393798828125,291.2006530761719,1.0,0.2442714124917984,0.694254994392395,0.694254994392395,1.0,1.0,-0.9770426750183104,0.3900228142738342,0.5870198607444763,0.1741852313280105,0.0,0.0,0.5775201916694641,53.02384567260742,52.0,15.326748847961426,-12039.4248046875,141.0780029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0848388671875,308.2455139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18137.736328125,18000.0,0.0,0.0,0.2779109179973602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5942885279655457,0.5942947864532471,-6.2465160226565786e-06,0.0,0.0002820442605298,0.0,0.0,41.27387619018555,0.0,0.0,0.0,0.4035286903381347,4.0,0.0,1.0
578820,293.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913757324219,0.4774255156517029,0.050000000745058,0.0467143096029758,294.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913757324219,0.4774255156517029,0.050000000745058,0.0491924174129962,293.1041564941406,297.1499938964844,293.1499938964844,0.0579688623547554,-1187.555419921875,304.1444396972656,0.63111412525177,0.1071740910410881,0.0758453011512756,293.033935546875,297.1499938964844,293.1499938964844,0.3425046503543854,-6418.79638671875,304.1737060546875,0.9990000128746032,0.5447149276733398,0.4090240597724914,293.2177429199219,297.1499938964844,293.1499938964844,0.0086154900491237,-2814.252685546875,301.1697692871094,0.4774255156517029,0.050000000745058,0.2333476394414901,291.1896057128906,291.1499938964844,257.41217041015625,256.23321533203125,278.9425964355469,293.2181701660156,291.1871643066406,1.0,0.2439499944448471,0.6943284869194031,0.6943284869194031,1.0,1.0,-0.9770252108573914,0.3898250758647918,0.5872001051902771,0.1747855097055435,0.0,0.0,0.5728052258491516,52.724369049072266,55.0,-13.68046760559082,-12016.4013671875,140.57594299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.193603515625,308.2662658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18095.302734375,18000.0,0.0,0.0,0.2768630683422088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5826238393783569,0.5826299786567688,-6.153554750198964e-06,0.0,0.0002809808065649,0.0,0.0,39.68224334716797,0.0,0.0,0.0,0.3991409242153168,4.0,0.0,1.0
578880,293.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913757324219,0.4774255156517029,0.050000000745058,0.0467143096029758,294.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913757324219,0.4774255156517029,0.050000000745058,0.0491924174129962,293.1041564941406,297.1499938964844,293.1499938964844,0.0579688623547554,-1187.555419921875,304.1444396972656,0.63111412525177,0.1071740910410881,0.0758453011512756,293.033935546875,297.1499938964844,293.1499938964844,0.3425046503543854,-6418.79638671875,304.1737060546875,0.9990000128746032,0.5447149276733398,0.4090240597724914,293.2177429199219,297.1499938964844,293.1499938964844,0.0086154900491237,-2814.252685546875,301.1697692871094,0.4774255156517029,0.050000000745058,0.2333476394414901,291.1896057128906,291.1499938964844,257.41217041015625,256.23321533203125,278.9425964355469,293.2181701660156,291.1871643066406,1.0,0.2439499944448471,0.6943284869194031,0.6943284869194031,1.0,1.0,-0.9770252108573914,0.3898250758647918,0.5872001051902771,0.1747855097055435,0.0,0.0,0.5728052258491516,52.724369049072266,55.0,-13.68046760559082,-12016.4013671875,140.57594299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.193603515625,308.2662658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18095.302734375,18000.0,0.0,0.0,0.2768630683422088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5826238393783569,0.5826299786567688,-6.153554750198964e-06,0.0,0.0002809808065649,0.0,0.0,39.68224334716797,0.0,0.0,0.0,0.3991409242153168,4.0,0.0,1.0
578940,293.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16912841796875,0.4768057763576507,0.050000000745058,0.0467256791889667,294.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16912841796875,0.4768057763576507,0.050000000745058,0.0492043904960155,293.09722900390625,297.1499938964844,293.1499938964844,0.0601940862834453,-1217.6085205078125,304.142578125,0.635077714920044,0.1097443848848342,0.0776350274682045,293.0132141113281,297.1499938964844,293.1499938964844,0.3440807461738586,-6446.943359375,304.16314697265625,0.9990000128746032,0.5518748760223389,0.4104116559028625,293.21197509765625,297.1499938964844,293.1499938964844,0.0086207594722509,-2817.8974609375,301.15692138671875,0.4768057763576507,0.050000000745058,0.2334044426679611,291.1665344238281,291.1499938964844,257.3375549316406,256.16778564453125,278.90966796875,293.21240234375,291.1633605957031,1.0,0.2449099868535995,0.6944020390510559,0.6944020390510559,1.0,1.0,-0.9809338450431824,0.3913840055465698,0.5895498394966125,0.1760048121213913,0.0,0.0,0.5720762610435486,53.081939697265625,58.0,-29.95377349853516,-12057.404296875,142.16114807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2791442871094,308.2962341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18031.345703125,18000.0,0.0,0.0,0.2756499648094177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5782185792922974,0.5782247185707092,-6.108037268859334e-06,0.0,0.0002797496563289,0.0,0.0,39.03622055053711,0.0,0.0,0.0,0.397371381521225,4.0,0.0,1.0
579000,293.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16912841796875,0.4768057763576507,0.050000000745058,0.0467256791889667,294.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16912841796875,0.4768057763576507,0.050000000745058,0.0492043904960155,293.09722900390625,297.1499938964844,293.1499938964844,0.0601940862834453,-1217.6085205078125,304.142578125,0.635077714920044,0.1097443848848342,0.0776350274682045,293.0132141113281,297.1499938964844,293.1499938964844,0.3440807461738586,-6446.943359375,304.16314697265625,0.9990000128746032,0.5518748760223389,0.4104116559028625,293.21197509765625,297.1499938964844,293.1499938964844,0.0086207594722509,-2817.8974609375,301.15692138671875,0.4768057763576507,0.050000000745058,0.2334044426679611,291.1665344238281,291.1499938964844,257.3375549316406,256.16778564453125,278.90966796875,293.21240234375,291.1633605957031,1.0,0.2449099868535995,0.6944020390510559,0.6944020390510559,1.0,1.0,-0.9809338450431824,0.3913840055465698,0.5895498394966125,0.1760048121213913,0.0,0.0,0.5720762610435486,53.081939697265625,58.0,-29.95377349853516,-12057.404296875,142.16114807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2791442871094,308.2962341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18031.345703125,18000.0,0.0,0.0,0.2756499648094177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5782185792922974,0.5782247185707092,-6.108037268859334e-06,0.0,0.0002797496563289,0.0,0.0,39.03622055053711,0.0,0.0,0.0,0.397371381521225,4.0,0.0,1.0
579060,293.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.4751341044902801,0.050000000745058,0.0467561520636081,294.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.4751341044902801,0.050000000745058,0.0492364801466465,293.09130859375,297.1499938964844,293.1499938964844,0.0624470300972461,-1248.3077392578125,304.1413269042969,0.6379085183143616,0.1122811585664749,0.0794422030448913,293.0035095214844,297.1499938964844,293.1499938964844,0.3481613993644714,-6512.2587890625,304.1519775390625,0.9990000128746032,0.5573304295539856,0.4141048789024353,293.2068786621094,297.1499938964844,293.1499938964844,0.0086321737617254,-2823.237060546875,301.14361572265625,0.4751341044902801,0.050000000745058,0.2335566580295562,291.1407775878906,291.1499938964844,257.2679138183594,256.1068725585937,278.8746643066406,293.20721435546875,291.1376342773437,1.0,0.2468900382518768,0.6943261027336121,0.6943261027336121,1.0,1.0,-0.9877925515174866,0.3942366242408752,0.5935559868812561,0.1776538491249084,0.0,0.0,0.5750284790992737,53.98107147216797,61.0,-34.924278259277344,-12148.7763671875,145.4231719970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3178405761719,308.3211975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17967.962890625,18000.0,0.0,0.0,0.2746518552303314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5811396837234497,0.5811458230018616,-6.114268671808532e-06,0.0,0.0002787367266137,0.0,0.0,39.33774948120117,0.0,0.0,0.0,0.3982865810394287,4.0,0.0,1.0
579120,293.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.4751341044902801,0.050000000745058,0.0467561520636081,294.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.4751341044902801,0.050000000745058,0.0492364801466465,293.09130859375,297.1499938964844,293.1499938964844,0.0624470300972461,-1248.3077392578125,304.1413269042969,0.6379085183143616,0.1122811585664749,0.0794422030448913,293.0035095214844,297.1499938964844,293.1499938964844,0.3481613993644714,-6512.2587890625,304.1519775390625,0.9990000128746032,0.5573304295539856,0.4141048789024353,293.2068786621094,297.1499938964844,293.1499938964844,0.0086321737617254,-2823.237060546875,301.14361572265625,0.4751341044902801,0.050000000745058,0.2335566580295562,291.1407775878906,291.1499938964844,257.2679138183594,256.1068725585937,278.8746643066406,293.20721435546875,291.1376342773437,1.0,0.2468900382518768,0.6943261027336121,0.6943261027336121,1.0,1.0,-0.9877925515174866,0.3942366242408752,0.5935559868812561,0.1776538491249084,0.0,0.0,0.5750284790992737,53.98107147216797,61.0,-34.924278259277344,-12148.7763671875,145.4231719970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3178405761719,308.3211975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17967.962890625,18000.0,0.0,0.0,0.2746518552303314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5811396837234497,0.5811458230018616,-6.114268671808532e-06,0.0,0.0002787367266137,0.0,0.0,39.33774948120117,0.0,0.0,0.0,0.3982865810394287,4.0,0.0,1.0
579180,293.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.4725589454174042,0.050000000745058,0.0468022935092449,294.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.4725589454174042,0.050000000745058,0.0492850691080093,293.08660888671875,297.1499938964844,293.1499938964844,0.0646310001611709,-1278.305908203125,304.1405944824219,0.6396706700325012,0.1147233769297599,0.0812029168009758,293.0033874511719,297.1499938964844,293.1499938964844,0.354213148355484,-6606.19384765625,304.1412658691406,0.9990000128746032,0.5610846281051636,0.419634461402893,293.2027282714844,297.1499938964844,293.1499938964844,0.0086453314870595,-2828.947265625,301.1296691894531,0.4725589454174042,0.050000000745058,0.2337871491909027,291.1162109375,291.1499938964844,257.20379638671875,256.05096435546875,278.8381652832031,293.2030029296875,291.1133728027344,1.0,0.2496750950813293,0.6942501664161682,0.6942501664161682,1.0,1.0,-0.9969325065612792,0.3981200456619262,0.598812460899353,0.1796508282423019,0.0,0.0,0.5811938047409058,55.32328414916992,64.0,-34.13285827636719,-12277.119140625,150.07159423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2981262207031,308.3285827636719,278.1499938964844,0.0,18000.0,313.1499938964844,17910.19140625,18000.0,0.0,0.0,0.2741985321044922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.590608537197113,0.5906147360801697,-6.1685782384302e-06,0.0,0.0002782766532618,0.0,0.0,40.50749969482422,0.0,0.0,0.0,0.4016461670398712,4.0,0.0,1.0
579240,293.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.4725589454174042,0.050000000745058,0.0468022935092449,294.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.4725589454174042,0.050000000745058,0.0492850691080093,293.08660888671875,297.1499938964844,293.1499938964844,0.0646310001611709,-1278.305908203125,304.1405944824219,0.6396706700325012,0.1147233769297599,0.0812029168009758,293.0033874511719,297.1499938964844,293.1499938964844,0.354213148355484,-6606.19384765625,304.1412658691406,0.9990000128746032,0.5610846281051636,0.419634461402893,293.2027282714844,297.1499938964844,293.1499938964844,0.0086453314870595,-2828.947265625,301.1296691894531,0.4725589454174042,0.050000000745058,0.2337871491909027,291.1162109375,291.1499938964844,257.20379638671875,256.05096435546875,278.8381652832031,293.2030029296875,291.1133728027344,1.0,0.2496750950813293,0.6942501664161682,0.6942501664161682,1.0,1.0,-0.9969325065612792,0.3981200456619262,0.598812460899353,0.1796508282423019,0.0,0.0,0.5811938047409058,55.32328414916992,64.0,-34.13285827636719,-12277.119140625,150.07159423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2981262207031,308.3285827636719,278.1499938964844,0.0,18000.0,313.1499938964844,17910.19140625,18000.0,0.0,0.0,0.2741985321044922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.590608537197113,0.5906147360801697,-6.1685782384302e-06,0.0,0.0002782766532618,0.0,0.0,40.50749969482422,0.0,0.0,0.0,0.4016461670398712,4.0,0.0,1.0
579300,293.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10711669921875,0.4709588885307312,0.050000000745058,0.0468303635716438,294.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10711669921875,0.4709588885307312,0.050000000745058,0.0493146255612373,293.084716796875,297.1499938964844,293.1499938964844,0.0656859502196312,-1292.8778076171875,304.140380859375,0.6401979327201843,0.1159007623791694,0.0820580646395683,293.0065002441406,297.1499938964844,293.1499938964844,0.3578498065471649,-6661.85009765625,304.13623046875,0.9990000128746032,0.5623306035995483,0.4229626059532165,293.2010803222656,297.1499938964844,293.1499938964844,0.0086518507450819,-2831.748291015625,301.1222839355469,0.4709588885307312,0.050000000745058,0.2339273542165756,291.1047668457031,291.1499938964844,257.1739807128906,256.0250549316406,278.8196716308594,293.2012939453125,291.1020812988281,1.0,0.2513135075569153,0.6942121982574463,0.6942121982574463,1.0,1.0,-1.0021904706954956,0.4003757834434509,0.6018146276473999,0.1807513684034347,0.0,0.0,0.5853611826896667,56.13540267944336,64.0,-32.74036407470703,-12351.93359375,152.8456573486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2655944824219,308.32379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17882.859375,18000.0,0.0,0.0,0.2742585241794586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5975992679595947,0.5976054668426514,-6.212838343344629e-06,0.0,0.0002783375384751,0.0,0.0,41.40704345703125,0.0,0.0,0.0,0.4041857123374939,4.0,0.0,1.0
579360,293.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.4691562950611114,0.050000000745058,0.0468613505363464,294.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.4691562950611114,0.050000000745058,0.0493472591042518,293.0830993652344,297.1499938964844,293.1499938964844,0.0667126029729843,-1307.1080322265625,304.1402587890625,0.6405167579650879,0.1170461922883987,0.082893818616867,293.01153564453125,297.1499938964844,293.1499938964844,0.3618328273296356,-6722.3359375,304.1315002441406,0.9990000128746032,0.5631623864173889,0.4266068041324615,293.19970703125,297.1499938964844,293.1499938964844,0.0086580654606223,-2834.442138671875,301.1145935058594,0.4691562950611114,0.050000000745058,0.2340821623802185,291.093994140625,291.1499938964844,257.1457214355469,256.0005798339844,278.8015441894531,293.19989013671875,291.09149169921875,1.0,0.2530894577503204,0.6941186785697937,0.6941186785697937,1.0,1.0,-1.0078293085098269,0.4027956128120422,0.6050337553024292,0.1818946748971939,0.0,0.0,0.590181291103363,57.02975082397461,67.0,-30.957433700561523,-12432.3125,155.887451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2185974121094,308.3131408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17856.421875,18000.0,0.0,0.0,0.274542897939682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6059949994087219,0.6060013175010681,-6.268222477956442e-06,0.0,0.0002786261320579,0.0,0.0,42.51546096801758,0.0,0.0,0.0,0.4072729647159576,4.0,0.0,1.0
579420,293.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765686035156,0.4649354815483093,0.050000000745058,0.0469310246407985,294.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765686035156,0.4649354815483093,0.050000000745058,0.04942062869668,293.0806579589844,297.1499938964844,293.1499938964844,0.0686736330389976,-1334.41845703125,304.1402587890625,0.6406075358390808,0.1192346066236496,0.0845014825463295,293.0267028808594,297.1499938964844,293.1499938964844,0.3706778585910797,-6855.29052734375,304.1229553222656,0.9990000128746032,0.5636081099510193,0.4346883594989776,293.1977844238281,297.1499938964844,293.1499938964844,0.0086690122261643,-2839.361083984375,301.0981140136719,0.4649354815483093,0.050000000745058,0.234430193901062,291.0746459960937,291.1499938964844,257.0942687988281,255.9562530517578,278.765869140625,293.1979064941406,291.0725402832031,1.0,0.2569853663444519,0.693931519985199,0.693931519985199,1.0,1.0,-1.0200477838516235,0.4080723822116852,0.611975371837616,0.1843060851097107,0.0,0.0,0.6015510559082031,59.03457260131836,70.0,-26.93745994567871,-12606.669921875,162.69100952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.085693359375,308.27490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17806.259765625,18000.0,0.0,0.0,0.2758501172065735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6266753673553467,0.6266817450523376,-6.411678441509139e-06,0.0,0.0002799528010655,0.0,0.0,45.361595153808594,0.0,0.0,0.0,0.4150110781192779,4.0,0.0,1.0
579480,293.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765686035156,0.4649354815483093,0.050000000745058,0.0469310246407985,294.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765686035156,0.4649354815483093,0.050000000745058,0.04942062869668,293.0806579589844,297.1499938964844,293.1499938964844,0.0686736330389976,-1334.41845703125,304.1402587890625,0.6406075358390808,0.1192346066236496,0.0845014825463295,293.0267028808594,297.1499938964844,293.1499938964844,0.3706778585910797,-6855.29052734375,304.1229553222656,0.9990000128746032,0.5636081099510193,0.4346883594989776,293.1977844238281,297.1499938964844,293.1499938964844,0.0086690122261643,-2839.361083984375,301.0981140136719,0.4649354815483093,0.050000000745058,0.234430193901062,291.0746459960937,291.1499938964844,257.0942687988281,255.9562530517578,278.765869140625,293.1979064941406,291.0725402832031,1.0,0.2569853663444519,0.693931519985199,0.693931519985199,1.0,1.0,-1.0200477838516235,0.4080723822116852,0.611975371837616,0.1843060851097107,0.0,0.0,0.6015510559082031,59.03457260131836,70.0,-26.93745994567871,-12606.669921875,162.69100952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.085693359375,308.27490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17806.259765625,18000.0,0.0,0.0,0.2758501172065735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6266753673553467,0.6266817450523376,-6.411678441509139e-06,0.0,0.0002799528010655,0.0,0.0,45.361595153808594,0.0,0.0,0.0,0.4150110781192779,4.0,0.0,1.0
579540,293.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06402587890625,0.4599715769290924,0.050000000745058,0.0470094867050647,294.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06402587890625,0.4599715769290924,0.050000000745058,0.0495032556354999,293.0792541503906,297.1499938964844,293.1499938964844,0.0704504027962684,-1359.2115478515625,304.1405639648437,0.6400812864303589,0.1212782859802246,0.086015373468399,293.0477600097656,297.1499938964844,293.1499938964844,0.3802224099636078,-6996.80615234375,304.1161499023437,0.9990000128746032,0.5624712109565735,0.4436127543449402,293.1968994140625,297.1499938964844,293.1499938964844,0.0086742024868726,-2842.009033203125,301.08160400390625,0.4599715769290924,0.050000000745058,0.2348221242427826,291.0645446777344,291.1499938964844,257.04998779296875,255.9185028076172,278.8313903808594,293.1969299316406,291.0669860839844,1.0,0.2612461149692535,0.6801744103431702,0.6801744103431702,1.0,1.0,-1.0332396030426023,0.4106927514076233,0.6225468516349792,0.1837261170148849,0.0,0.0,0.6139664053916931,61.28493881225586,73.0,-0.3913577497005462,-12753.794921875,170.34182739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9144897460937,308.234130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17767.765625,18000.0,0.0,0.0,0.2781562209129333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6517429947853088,0.6517496109008789,-6.597577794309473e-06,0.0,0.0002822931855916,0.0,0.0,49.03309631347656,0.0,0.0,0.0,0.4245806336402893,4.0,0.0,1.0
579600,293.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06402587890625,0.4599715769290924,0.050000000745058,0.0470094867050647,294.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06402587890625,0.4599715769290924,0.050000000745058,0.0495032556354999,293.0792541503906,297.1499938964844,293.1499938964844,0.0704504027962684,-1359.2115478515625,304.1405639648437,0.6400812864303589,0.1212782859802246,0.086015373468399,293.0477600097656,297.1499938964844,293.1499938964844,0.3802224099636078,-6996.80615234375,304.1161499023437,0.9990000128746032,0.5624712109565735,0.4436127543449402,293.1968994140625,297.1499938964844,293.1499938964844,0.0086742024868726,-2842.009033203125,301.08160400390625,0.4599715769290924,0.050000000745058,0.2348221242427826,291.0645446777344,291.1499938964844,257.04998779296875,255.9185028076172,278.8313903808594,293.1969299316406,291.0669860839844,1.0,0.2612461149692535,0.6801744103431702,0.6801744103431702,1.0,1.0,-1.0332396030426023,0.4106927514076233,0.6225468516349792,0.1837261170148849,0.0,0.0,0.6139664053916931,61.28493881225586,73.0,-0.3913577497005462,-12753.794921875,170.34182739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9144897460937,308.234130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17767.765625,18000.0,0.0,0.0,0.2781562209129333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6517429947853088,0.6517496109008789,-6.597577794309473e-06,0.0,0.0002822931855916,0.0,0.0,49.03309631347656,0.0,0.0,0.0,0.4245806336402893,4.0,0.0,1.0
579660,293.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08917236328125,0.4549039006233215,0.050000000745058,0.0470941998064518,294.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08917236328125,0.4549039006233215,0.050000000745058,0.0495924577116966,293.0735778808594,297.1499938964844,293.1499938964844,0.0723636373877525,-1385.750732421875,304.14044189453125,0.6401585340499878,0.1242034882307052,0.087878443300724,293.0774230957031,297.1499938964844,293.1499938964844,0.3892770111560821,-7128.75341796875,304.11236572265625,0.9990000128746032,0.559075117111206,0.4530503749847412,293.1965026855469,297.1499938964844,293.1499938964844,0.0086598331108689,-2836.93798828125,301.07275390625,0.4549039006233215,0.050000000745058,0.2352452725172042,291.0916748046875,291.1499938964844,257.0113830566406,255.8857879638672,278.9407043457031,293.196533203125,291.0938720703125,1.0,0.2657822370529175,0.6651015877723694,0.6651015877723694,1.0,1.0,-1.0475192070007324,0.412829577922821,0.6346896886825562,0.1820485889911651,0.0,0.0,0.6199080944061279,63.71116638183594,76.0,23.52610206604004,-12845.916015625,178.79006958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74249267578125,308.1510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17854.09375,18000.0,0.0,0.0,0.2811678647994995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6688774824142456,0.66888427734375,-6.75451019560569e-06,0.0,0.0002853496407624,0.0,0.0,51.823509216308594,0.0,0.0,0.0,0.4314248561859131,4.0,0.0,1.0
579720,293.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08917236328125,0.4549039006233215,0.050000000745058,0.0470941998064518,294.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08917236328125,0.4549039006233215,0.050000000745058,0.0495924577116966,293.0735778808594,297.1499938964844,293.1499938964844,0.0723636373877525,-1385.750732421875,304.14044189453125,0.6401585340499878,0.1242034882307052,0.087878443300724,293.0774230957031,297.1499938964844,293.1499938964844,0.3892770111560821,-7128.75341796875,304.11236572265625,0.9990000128746032,0.559075117111206,0.4530503749847412,293.1965026855469,297.1499938964844,293.1499938964844,0.0086598331108689,-2836.93798828125,301.07275390625,0.4549039006233215,0.050000000745058,0.2352452725172042,291.0916748046875,291.1499938964844,257.0113830566406,255.8857879638672,278.9407043457031,293.196533203125,291.0938720703125,1.0,0.2657822370529175,0.6651015877723694,0.6651015877723694,1.0,1.0,-1.0475192070007324,0.412829577922821,0.6346896886825562,0.1820485889911651,0.0,0.0,0.6199080944061279,63.71116638183594,76.0,23.52610206604004,-12845.916015625,178.79006958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74249267578125,308.1510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17854.09375,18000.0,0.0,0.0,0.2811678647994995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6688774824142456,0.66888427734375,-6.75451019560569e-06,0.0,0.0002853496407624,0.0,0.0,51.823509216308594,0.0,0.0,0.0,0.4314248561859131,4.0,0.0,1.0
579780,293.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982360839844,0.4499640762805938,0.050000000745058,0.0471829026937484,294.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982360839844,0.4499640762805938,0.050000000745058,0.0496858693659305,293.0626525878906,297.1499938964844,293.1499938964844,0.0753868743777275,-1428.540283203125,304.1385803222656,0.642184317111969,0.1283464282751083,0.0906425714492797,293.1187438964844,297.1499938964844,293.1499938964844,0.399383395910263,-7275.6240234375,304.1080627441406,0.9990000128746032,0.5525602698326111,0.4627267718315124,293.1961669921875,297.1499938964844,293.1499938964844,0.0086572282016277,-2836.62939453125,301.05908203125,0.4499640762805938,0.050000000745058,0.2356883734464645,291.0982360839844,291.1499938964844,256.9763488769531,255.8561553955078,279.0093994140625,293.1961975097656,291.09796142578125,1.0,0.2705411314964294,0.6547550559043884,0.6547550559043884,1.0,1.0,-1.063200831413269,0.4166357815265655,0.6465650200843811,0.1811066418886184,0.0,0.0,0.6261400580406189,66.25366973876953,79.0,7.577866077423096,-12942.4345703125,188.06607055664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59234619140625,308.05145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17873.837890625,18000.0,0.0,0.0,0.2846071422100067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6813943386077881,0.681401252746582,-6.86160728946561e-06,0.0,0.0002888400631491,0.0,0.0,53.873138427734375,0.0,0.0,0.0,0.4364970922470093,4.0,0.0,1.0
579840,293.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982360839844,0.4499640762805938,0.050000000745058,0.0471829026937484,294.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982360839844,0.4499640762805938,0.050000000745058,0.0496858693659305,293.0626525878906,297.1499938964844,293.1499938964844,0.0753868743777275,-1428.540283203125,304.1385803222656,0.642184317111969,0.1283464282751083,0.0906425714492797,293.1187438964844,297.1499938964844,293.1499938964844,0.399383395910263,-7275.6240234375,304.1080627441406,0.9990000128746032,0.5525602698326111,0.4627267718315124,293.1961669921875,297.1499938964844,293.1499938964844,0.0086572282016277,-2836.62939453125,301.05908203125,0.4499640762805938,0.050000000745058,0.2356883734464645,291.0982360839844,291.1499938964844,256.9763488769531,255.8561553955078,279.0093994140625,293.1961975097656,291.09796142578125,1.0,0.2705411314964294,0.6547550559043884,0.6547550559043884,1.0,1.0,-1.063200831413269,0.4166357815265655,0.6465650200843811,0.1811066418886184,0.0,0.0,0.6261400580406189,66.25366973876953,79.0,7.577866077423096,-12942.4345703125,188.06607055664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59234619140625,308.05145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17873.837890625,18000.0,0.0,0.0,0.2846071422100067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6813943386077881,0.681401252746582,-6.86160728946561e-06,0.0,0.0002888400631491,0.0,0.0,53.873138427734375,0.0,0.0,0.0,0.4364970922470093,4.0,0.0,1.0
579900,293.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.096435546875,0.447558581829071,0.050000000745058,0.0472285747528076,294.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.096435546875,0.447558581829071,0.050000000745058,0.0497339628636837,293.055419921875,297.1499938964844,293.1499938964844,0.0772527083754539,-1455.212158203125,304.1372375488281,0.6438175439834595,0.1308739334344864,0.0923257544636726,293.1438903808594,297.1499938964844,293.1499938964844,0.4047341346740722,-7353.04052734375,304.10595703125,0.9990000128746032,0.5480234026908875,0.4676308035850525,293.196044921875,297.1499938964844,293.1499938964844,0.0086591523140668,-2837.71533203125,301.0508117675781,0.447558581829071,0.050000000745058,0.2359165102243423,291.0958557128906,291.1499938964844,256.9600830078125,255.8424224853516,279.0327453613281,293.196044921875,291.0951232910156,1.0,0.2729885876178741,0.650671124458313,0.650671124458313,1.0,1.0,-1.071493148803711,0.4190240204334259,0.6524691581726074,0.1807988286018371,0.0,0.0,0.6299772262573242,67.5630874633789,79.0,-0.3740283846855163,-13005.7734375,192.99790954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52459716796875,308.0101928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17861.333984375,18000.0,0.0,0.0,0.2864691317081451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.688761830329895,0.688768744468689,-6.920078703842592e-06,0.0,0.0002907297457568,0.0,0.0,55.0732650756836,0.0,0.0,0.0,0.4394218921661377,4.0,0.0,1.0
579960,293.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.09259033203125,0.4452109038829803,0.050000000745058,0.0472748763859272,294.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09259033203125,0.4452109038829803,0.050000000745058,0.0497827194631099,293.0466613769531,297.1499938964844,293.1499938964844,0.0793951228260994,-1486.0172119140625,304.1356811523437,0.6459728479385376,0.1337929964065551,0.0942598283290863,293.1705627441406,297.1499938964844,293.1499938964844,0.4102013409137726,-7431.828125,304.1040344238281,0.9990000128746032,0.5428557991981506,0.4725504219532013,293.1959533691406,297.1499938964844,293.1499938964844,0.0086621884256601,-2839.225830078125,301.04205322265625,0.4452109038829803,0.050000000745058,0.236147791147232,291.09161376953125,291.1499938964844,256.94464111328125,255.82937622070312,279.0506286621094,293.1959533691406,291.0905456542969,1.0,0.2754757404327392,0.6470734477043152,0.6470734477043152,1.0,1.0,-1.0801106691360474,0.4216954410076141,0.6584151983261108,0.1805588454008102,0.0,0.0,0.6342877149581909,68.89167785644531,67.0,-6.739124298095703,-13079.0498046875,198.1296844482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4600524902344,307.9742126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17844.26953125,18000.0,0.0,0.0,0.2884316444396972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6970666646957397,0.6970736384391785,-6.986108473938657e-06,0.0,0.0002927214663941,0.0,0.0,56.44596862792969,0.0,0.0,0.0,0.4427243769168854,4.0,0.0,1.0
580020,293.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.4461416900157928,0.050000000745058,0.047256264835596,294.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.4461416900157928,0.050000000745058,0.04976312443614,293.0289611816406,297.1499938964844,293.1499938964844,0.0840463861823082,-1553.1712646484375,304.1327514648437,0.6565737724304199,0.1400061547756195,0.0985694006085395,293.20751953125,297.1499938964844,293.1499938964844,0.4092414975166321,-7408.990234375,304.1215515136719,0.9990000128746032,0.5347842574119568,0.4705832600593567,293.1953430175781,297.1499938964844,293.1499938964844,0.0086377384141087,-2833.547607421875,301.0281982421875,0.4461416900157928,0.050000000745058,0.2360548228025436,291.0936889648437,291.1499938964844,256.91607666015625,255.80523681640625,279.0888671875,293.20660400390625,291.0965576171875,1.0,0.2746455073356628,0.6427730321884155,0.6427730321884155,1.0,1.0,-1.0827728509902954,0.4215086996555328,0.6612642407417297,0.1786599606275558,0.0,0.0,0.6420804858207703,68.41130065917969,55.0,14.07486629486084,-13135.3701171875,198.0870513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3524475097656,307.9600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17833.876953125,18000.0,0.0,0.0,0.2924986481666565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7150882482528687,0.7150953412055969,-7.138298315112479e-06,0.0,0.0002968489425256,0.0,0.0,59.552879333496094,0.0,0.0,0.0,0.4499231874942779,4.0,0.0,1.0
580080,293.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.4461416900157928,0.050000000745058,0.047256264835596,294.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.4461416900157928,0.050000000745058,0.04976312443614,293.0289611816406,297.1499938964844,293.1499938964844,0.0840463861823082,-1553.1712646484375,304.1327514648437,0.6565737724304199,0.1400061547756195,0.0985694006085395,293.20751953125,297.1499938964844,293.1499938964844,0.4092414975166321,-7408.990234375,304.1215515136719,0.9990000128746032,0.5347842574119568,0.4705832600593567,293.1953430175781,297.1499938964844,293.1499938964844,0.0086377384141087,-2833.547607421875,301.0281982421875,0.4461416900157928,0.050000000745058,0.2360548228025436,291.0936889648437,291.1499938964844,256.91607666015625,255.80523681640625,279.0888671875,293.20660400390625,291.0965576171875,1.0,0.2746455073356628,0.6427730321884155,0.6427730321884155,1.0,1.0,-1.0827728509902954,0.4215086996555328,0.6612642407417297,0.1786599606275558,0.0,0.0,0.6420804858207703,68.41130065917969,55.0,14.07486629486084,-13135.3701171875,198.0870513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3524475097656,307.9600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17833.876953125,18000.0,0.0,0.0,0.2924986481666565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7150882482528687,0.7150953412055969,-7.138298315112479e-06,0.0,0.0002968489425256,0.0,0.0,59.552879333496094,0.0,0.0,0.0,0.4499231874942779,4.0,0.0,1.0
580140,293.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282653808594,0.451951652765274,0.050000000745058,0.0471463426947593,294.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282653808594,0.451951652765274,0.050000000745058,0.0496473684906959,293.0213623046875,297.1499938964844,293.1499938964844,0.0875754430890083,-1603.79296875,304.1327209472656,0.6704663634300232,0.1446419060230255,0.1020996049046516,293.2146911621094,297.1499938964844,293.1499938964844,0.3968707025051117,-7217.30224609375,304.1518249511719,0.9990000128746032,0.5318126678466797,0.4587717950344085,293.1937561035156,297.1499938964844,293.1499938964844,0.0085756182670593,-2815.27587890625,301.0263977050781,0.451951652765274,0.050000000745058,0.2355057448148727,291.1331787109375,291.1499938964844,256.8903503417969,255.7835388183593,279.1125793457031,293.2061462402344,291.1387023925781,1.0,0.269518107175827,0.6404820680618286,0.6404820680618286,1.0,1.0,-1.0719077587127686,0.4161964654922485,0.6557112336158752,0.1752556264400482,0.0,0.0,0.6419414281845093,65.33241271972656,43.0,50.51313400268555,-13070.234375,189.0598297119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3143920898437,307.987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17957.353515625,18000.0,0.0,0.0,0.2961757779121399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.722020149230957,0.7220273613929749,-7.226716206787387e-06,0.0,0.0003005807520821,0.0,0.0,60.97013473510742,0.0,0.0,0.0,0.4528834223747253,4.0,0.0,1.0
580200,293.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282653808594,0.451951652765274,0.050000000745058,0.0471463426947593,294.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282653808594,0.451951652765274,0.050000000745058,0.0496473684906959,293.0213623046875,297.1499938964844,293.1499938964844,0.0875754430890083,-1603.79296875,304.1327209472656,0.6704663634300232,0.1446419060230255,0.1020996049046516,293.2146911621094,297.1499938964844,293.1499938964844,0.3968707025051117,-7217.30224609375,304.1518249511719,0.9990000128746032,0.5318126678466797,0.4587717950344085,293.1937561035156,297.1499938964844,293.1499938964844,0.0085756182670593,-2815.27587890625,301.0263977050781,0.451951652765274,0.050000000745058,0.2355057448148727,291.1331787109375,291.1499938964844,256.8903503417969,255.7835388183593,279.1125793457031,293.2061462402344,291.1387023925781,1.0,0.269518107175827,0.6404820680618286,0.6404820680618286,1.0,1.0,-1.0719077587127686,0.4161964654922485,0.6557112336158752,0.1752556264400482,0.0,0.0,0.6419414281845093,65.33241271972656,43.0,50.51313400268555,-13070.234375,189.0598297119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3143920898437,307.987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17957.353515625,18000.0,0.0,0.0,0.2961757779121399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.722020149230957,0.7220273613929749,-7.226716206787387e-06,0.0,0.0003005807520821,0.0,0.0,60.97013473510742,0.0,0.0,0.0,0.4528834223747253,4.0,0.0,1.0
580260,293.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822814941406,0.4621568024158478,0.050000000745058,0.0469745881855487,294.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822814941406,0.4621568024158478,0.050000000745058,0.0494665056467056,293.0272216796875,297.1499938964844,293.1499938964844,0.0891162157058715,-1625.1820068359375,304.135986328125,0.684830367565155,0.1467381864786148,0.1038863956928253,293.1932983398437,297.1499938964844,293.1499938964844,0.3762574195861816,-6904.818359375,304.18560791015625,0.9990000128746032,0.534454345703125,0.4396785795688629,293.1911315917969,297.1499938964844,293.1499938964844,0.0084951091557741,-2790.889404296875,301.031982421875,0.4621568024158478,0.050000000745058,0.2346477955579757,291.1888732910156,291.1499938964844,256.8672180175781,255.7640686035156,279.13287353515625,293.1913452148437,291.1964111328125,1.0,0.2609335780143738,0.6397174000740051,0.6397174000740051,1.0,1.0,-1.0496861934661863,0.4065009951591491,0.6431851387023926,0.1704582571983337,0.0,0.0,0.6332297921180725,60.47100067138672,46.0,77.4610595703125,-12878.2080078125,173.64918518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3838195800781,308.0591735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18125.78515625,18000.0,0.0,0.0,0.2987248003482818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7115956544876099,0.7116028070449829,-7.174055099312682e-06,0.0,0.0003031677042599,0.0,0.0,59.36384582519531,0.0,0.0,0.0,0.4489236772060394,4.0,0.0,1.0
580320,293.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822814941406,0.4621568024158478,0.050000000745058,0.0469745881855487,294.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822814941406,0.4621568024158478,0.050000000745058,0.0494665056467056,293.0272216796875,297.1499938964844,293.1499938964844,0.0891162157058715,-1625.1820068359375,304.135986328125,0.684830367565155,0.1467381864786148,0.1038863956928253,293.1932983398437,297.1499938964844,293.1499938964844,0.3762574195861816,-6904.818359375,304.18560791015625,0.9990000128746032,0.534454345703125,0.4396785795688629,293.1911315917969,297.1499938964844,293.1499938964844,0.0084951091557741,-2790.889404296875,301.031982421875,0.4621568024158478,0.050000000745058,0.2346477955579757,291.1888732910156,291.1499938964844,256.8672180175781,255.7640686035156,279.13287353515625,293.1913452148437,291.1964111328125,1.0,0.2609335780143738,0.6397174000740051,0.6397174000740051,1.0,1.0,-1.0496861934661863,0.4065009951591491,0.6431851387023926,0.1704582571983337,0.0,0.0,0.6332297921180725,60.47100067138672,46.0,77.4610595703125,-12878.2080078125,173.64918518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3838195800781,308.0591735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18125.78515625,18000.0,0.0,0.0,0.2987248003482818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7115956544876099,0.7116028070449829,-7.174055099312682e-06,0.0,0.0003031677042599,0.0,0.0,59.36384582519531,0.0,0.0,0.0,0.4489236772060394,4.0,0.0,1.0
580380,293.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2405700683594,0.4690670669078827,0.050000000745058,0.0468627512454986,294.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2405700683594,0.4690670669078827,0.050000000745058,0.04934873431921,293.0408630371094,297.1499938964844,293.1499938964844,0.0891458764672279,-1624.5667724609375,304.1405944824219,0.6929966807365417,0.1470881700515747,0.1042508110404014,293.1549987792969,297.1499938964844,293.1499938964844,0.3611785173416137,-6680.3232421875,304.1982421875,0.9990000128746032,0.5411122441291809,0.4267833828926086,293.1873474121094,297.1499938964844,293.1499938964844,0.0084345880895853,-2771.420166015625,301.0417785644531,0.4690670669078827,0.050000000745058,0.2340891510248184,291.2451171875,291.1499938964844,256.8464660644531,255.74661254882807,279.1404113769531,293.1876525878906,291.2491455078125,1.0,0.2555192112922668,0.6392421126365662,0.6392421126365662,1.0,1.0,-1.0336941480636597,0.3998259603977203,0.6338681578636169,0.1664292067289352,0.0,0.0,0.6164312362670898,57.275020599365234,49.0,66.07722473144531,-12681.2958984375,163.42933654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5685729980469,308.12847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18295.228515625,18000.0,0.0,0.0,0.2996043860912323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6820263266563416,0.6820333003997803,-6.962136922084028e-06,0.0,0.0003040603478439,0.0,0.0,54.56594467163086,0.0,0.0,0.0,0.4374687671661377,4.0,0.0,1.0
580440,293.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2405700683594,0.4690670669078827,0.050000000745058,0.0468627512454986,294.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2405700683594,0.4690670669078827,0.050000000745058,0.04934873431921,293.0408630371094,297.1499938964844,293.1499938964844,0.0891458764672279,-1624.5667724609375,304.1405944824219,0.6929966807365417,0.1470881700515747,0.1042508110404014,293.1549987792969,297.1499938964844,293.1499938964844,0.3611785173416137,-6680.3232421875,304.1982421875,0.9990000128746032,0.5411122441291809,0.4267833828926086,293.1873474121094,297.1499938964844,293.1499938964844,0.0084345880895853,-2771.420166015625,301.0417785644531,0.4690670669078827,0.050000000745058,0.2340891510248184,291.2451171875,291.1499938964844,256.8464660644531,255.74661254882807,279.1404113769531,293.1876525878906,291.2491455078125,1.0,0.2555192112922668,0.6392421126365662,0.6392421126365662,1.0,1.0,-1.0336941480636597,0.3998259603977203,0.6338681578636169,0.1664292067289352,0.0,0.0,0.6164312362670898,57.275020599365234,49.0,66.07722473144531,-12681.2958984375,163.42933654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5685729980469,308.12847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18295.228515625,18000.0,0.0,0.0,0.2996043860912323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6820263266563416,0.6820333003997803,-6.962136922084028e-06,0.0,0.0003040603478439,0.0,0.0,54.56594467163086,0.0,0.0,0.0,0.4374687671661377,4.0,0.0,1.0
580500,293.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.25555419921875,0.4711343944072723,0.050000000745058,0.0468271933495998,294.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.25555419921875,0.4711343944072723,0.050000000745058,0.0493112914264202,293.0471496582031,297.1499938964844,293.1499938964844,0.0891316980123519,-1624.0712890625,304.1423034667969,0.6955491900444031,0.1472333520650863,0.1043011546134948,293.1361999511719,297.1499938964844,293.1499938964844,0.3562774658203125,-6608.8154296875,304.1983337402344,0.9990000128746032,0.544739305973053,0.4226008951663971,293.1849670410156,297.1499938964844,293.1499938964844,0.0084196208044886,-2766.711181640625,301.0447082519531,0.4711343944072723,0.050000000745058,0.2339115291833877,291.2579345703125,291.1499938964844,256.8369140625,255.73858642578125,279.1407470703125,293.1853332519531,291.2597961425781,1.0,0.2537006735801697,0.6388108134269714,0.6388108134269714,1.0,1.0,-1.0284323692321775,0.3976405262947082,0.6307919025421143,0.1646803319454193,0.0,0.0,0.6079026460647583,56.25037384033203,49.0,45.90730285644531,-12596.2978515625,160.1716766357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6921081542969,308.16436767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18322.44921875,18000.0,0.0,0.0,0.2994098961353302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6642632484436035,0.6642700433731079,-6.823073363193544e-06,0.0,0.0003038629656657,0.0,0.0,51.73038864135742,0.0,0.0,0.0,0.4305943250656128,4.0,0.0,1.0
