time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580560,293.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2618408203125,0.4725932478904724,0.050000000745058,0.0468015782535076,294.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2618408203125,0.4725932478904724,0.050000000745058,0.0492843128740787,293.05224609375,297.1499938964844,293.1499938964844,0.089260309934616,-1625.788818359375,304.1434631347656,0.6976516842842102,0.1475351899862289,0.1044341996312141,293.1190185546875,297.1499938964844,293.1499938964844,0.3527310490608215,-6558.06884765625,304.19598388671875,0.9990000128746032,0.5482937097549438,0.4195612967014313,293.1823425292969,297.1499938964844,293.1499938964844,0.0084127141162753,-2764.620361328125,301.0467834472656,0.4725932478904724,0.050000000745058,0.233783558011055,291.2626037597656,291.1499938964844,256.82781982421875,255.73097229003903,279.1397399902344,293.1827392578125,291.2627868652344,1.0,0.2523977756500244,0.6382266283035278,0.6382266283035278,1.0,1.0,-1.0247259140014648,0.3960946798324585,0.6286312341690063,0.1630635559558868,0.0,0.0,0.5998928546905518,55.5075798034668,52.0,25.528005599975582,-12526.6533203125,157.85726928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8283996582031,308.2056579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18319.76953125,18000.0,0.0,0.0,0.2988247573375702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6469797492027283,0.6469864249229431,-6.684847903670743e-06,0.0,0.0003032691311091,0.0,0.0,49.0411376953125,0.0,0.0,0.0,0.4239079654216766,4.0,0.0,1.0
580620,293.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557678222656,0.4740977883338928,0.050000000745058,0.0467747524380683,294.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557678222656,0.4740977883338928,0.050000000745058,0.0492560677230358,293.0586242675781,297.1499938964844,293.1499938964844,0.0900588706135749,-1637.4051513671875,304.1442565917969,0.7011235356330872,0.1487103104591369,0.1050970554351806,293.0910949707031,297.1499938964844,293.1499938964844,0.3490221798419952,-6508.02001953125,304.18670654296875,0.9990000128746032,0.5547611713409424,0.4163539409637451,293.1766357421875,297.1499938964844,293.1499938964844,0.0084172552451491,-2766.34130859375,301.0492858886719,0.4740977883338928,0.050000000745058,0.2336495667695999,291.2541809082031,291.1499938964844,256.81103515625,255.71690368652344,279.1355895996094,293.17706298828125,291.2519836425781,1.0,0.2511119544506073,0.6365933418273926,0.6365933418273926,1.0,1.0,-1.0214427709579468,0.3946643471717834,0.6267784237861633,0.160165935754776,0.0,0.0,0.5863434076309204,54.717403411865234,55.0,-9.030632019042969,-12435.013671875,155.5898895263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1136779785156,308.2987365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18267.80078125,18000.0,0.0,0.0,0.2966843843460083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6166344881057739,0.6166409254074097,-6.440247034333879e-06,0.0,0.0003010969376191,0.0,0.0,44.51482009887695,0.0,0.0,0.0,0.4122398793697357,4.0,0.0,1.0
580680,293.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557678222656,0.4740977883338928,0.050000000745058,0.0467747524380683,294.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557678222656,0.4740977883338928,0.050000000745058,0.0492560677230358,293.0586242675781,297.1499938964844,293.1499938964844,0.0900588706135749,-1637.4051513671875,304.1442565917969,0.7011235356330872,0.1487103104591369,0.1050970554351806,293.0910949707031,297.1499938964844,293.1499938964844,0.3490221798419952,-6508.02001953125,304.18670654296875,0.9990000128746032,0.5547611713409424,0.4163539409637451,293.1766357421875,297.1499938964844,293.1499938964844,0.0084172552451491,-2766.34130859375,301.0492858886719,0.4740977883338928,0.050000000745058,0.2336495667695999,291.2541809082031,291.1499938964844,256.81103515625,255.71690368652344,279.1355895996094,293.17706298828125,291.2519836425781,1.0,0.2511119544506073,0.6365933418273926,0.6365933418273926,1.0,1.0,-1.0214427709579468,0.3946643471717834,0.6267784237861633,0.160165935754776,0.0,0.0,0.5863434076309204,54.717403411865234,55.0,-9.030632019042969,-12435.013671875,155.5898895263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1136779785156,308.2987365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18267.80078125,18000.0,0.0,0.0,0.2966843843460083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6166344881057739,0.6166409254074097,-6.440247034333879e-06,0.0,0.0003010969376191,0.0,0.0,44.51482009887695,0.0,0.0,0.0,0.4122398793697357,4.0,0.0,1.0
580740,293.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2333374023437,0.4741155505180359,0.050000000745058,0.0467744469642639,294.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2333374023437,0.4741155505180359,0.050000000745058,0.0492557436227798,293.060791015625,297.1499938964844,293.1499938964844,0.0915209800004959,-1658.93359375,304.1437072753906,0.7039340138435364,0.1505764722824096,0.1062838062644004,293.0726928710937,297.1499938964844,293.1499938964844,0.3490022420883178,-6513.45556640625,304.1744689941406,0.9990000128746032,0.5599985122680664,0.4163157045841217,293.1707763671875,297.1499938964844,293.1499938964844,0.0084391357377171,-2773.498291015625,301.050537109375,0.4741155505180359,0.050000000745058,0.2336480468511581,291.23046875,291.1499938964844,256.7958679199219,255.70420837402344,279.13067626953125,293.1711730957031,291.22711181640625,1.0,0.2512938380241394,0.6344115138053894,0.6344115138053894,1.0,1.0,-1.022816777229309,0.3950675427913666,0.6277492642402649,0.1576576679944992,0.0,0.0,0.5770924687385559,54.68475341796875,58.0,-30.839542388916016,-12406.73828125,155.90660095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.378173828125,308.3955993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18187.625,18000.0,0.0,0.0,0.2936411499977112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5946529507637024,0.5946592092514038,-6.260429472604301e-06,0.0,0.000298008439131,0.0,0.0,41.38354110717773,0.0,0.0,0.0,0.4038314819335937,4.0,0.0,1.0
580800,293.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2333374023437,0.4741155505180359,0.050000000745058,0.0467744469642639,294.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2333374023437,0.4741155505180359,0.050000000745058,0.0492557436227798,293.060791015625,297.1499938964844,293.1499938964844,0.0915209800004959,-1658.93359375,304.1437072753906,0.7039340138435364,0.1505764722824096,0.1062838062644004,293.0726928710937,297.1499938964844,293.1499938964844,0.3490022420883178,-6513.45556640625,304.1744689941406,0.9990000128746032,0.5599985122680664,0.4163157045841217,293.1707763671875,297.1499938964844,293.1499938964844,0.0084391357377171,-2773.498291015625,301.050537109375,0.4741155505180359,0.050000000745058,0.2336480468511581,291.23046875,291.1499938964844,256.7958679199219,255.70420837402344,279.13067626953125,293.1711730957031,291.22711181640625,1.0,0.2512938380241394,0.6344115138053894,0.6344115138053894,1.0,1.0,-1.022816777229309,0.3950675427913666,0.6277492642402649,0.1576576679944992,0.0,0.0,0.5770924687385559,54.68475341796875,58.0,-30.839542388916016,-12406.73828125,155.90660095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.378173828125,308.3955993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18187.625,18000.0,0.0,0.0,0.2936411499977112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5946529507637024,0.5946592092514038,-6.260429472604301e-06,0.0,0.000298008439131,0.0,0.0,41.38354110717773,0.0,0.0,0.0,0.4038314819335937,4.0,0.0,1.0
580860,293.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20391845703125,0.4729458689689636,0.050000000745058,0.0467953644692897,294.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.20391845703125,0.4729458689689636,0.050000000745058,0.0492777712643146,293.06005859375,297.1499938964844,293.1499938964844,0.0934772789478302,-1687.7447509765625,304.1425476074219,0.7061712741851807,0.1529805809259414,0.1078897565603256,293.06365966796875,297.1499938964844,293.1499938964844,0.3518414795398712,-6561.20166015625,304.1615905761719,0.9990000128746032,0.5638072490692139,0.418816328048706,293.1651306152344,297.1499938964844,293.1499938964844,0.0084710093215107,-2783.537353515625,301.0516967773437,0.4729458689689636,0.050000000745058,0.2337525337934494,291.2007141113281,291.1499938964844,256.7820739746094,255.6926727294922,279.1264343261719,293.16552734375,291.1970520019531,1.0,0.2526530027389526,0.6318327188491821,0.6318327188491821,1.0,1.0,-1.0279210805892944,0.3969087600708008,0.6310123205184937,0.1555234491825103,0.0,0.0,0.5722989439964294,55.25961685180664,61.0,-40.289772033691406,-12433.982421875,158.30198669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5856628417969,308.4804077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18105.830078125,18000.0,0.0,0.0,0.2902152240276336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5817984938621521,0.581804633140564,-6.150099579826929e-06,0.0,0.0002945315791293,0.0,0.0,39.587493896484375,0.0,0.0,0.0,0.3988789916038513,4.0,0.0,1.0
580920,293.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20391845703125,0.4729458689689636,0.050000000745058,0.0467953644692897,294.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.20391845703125,0.4729458689689636,0.050000000745058,0.0492777712643146,293.06005859375,297.1499938964844,293.1499938964844,0.0934772789478302,-1687.7447509765625,304.1425476074219,0.7061712741851807,0.1529805809259414,0.1078897565603256,293.06365966796875,297.1499938964844,293.1499938964844,0.3518414795398712,-6561.20166015625,304.1615905761719,0.9990000128746032,0.5638072490692139,0.418816328048706,293.1651306152344,297.1499938964844,293.1499938964844,0.0084710093215107,-2783.537353515625,301.0516967773437,0.4729458689689636,0.050000000745058,0.2337525337934494,291.2007141113281,291.1499938964844,256.7820739746094,255.6926727294922,279.1264343261719,293.16552734375,291.1970520019531,1.0,0.2526530027389526,0.6318327188491821,0.6318327188491821,1.0,1.0,-1.0279210805892944,0.3969087600708008,0.6310123205184937,0.1555234491825103,0.0,0.0,0.5722989439964294,55.25961685180664,61.0,-40.289772033691406,-12433.982421875,158.30198669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5856628417969,308.4804077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18105.830078125,18000.0,0.0,0.0,0.2902152240276336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5817984938621521,0.581804633140564,-6.150099579826929e-06,0.0,0.0002945315791293,0.0,0.0,39.587493896484375,0.0,0.0,0.0,0.3988789916038513,4.0,0.0,1.0
580980,293.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736145019531,0.470777153968811,0.050000000745058,0.0468334667384624,294.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736145019531,0.470777153968811,0.050000000745058,0.0493178963661193,293.0573425292969,297.1499938964844,293.1499938964844,0.0957939326763153,-1721.7659912109375,304.14117431640625,0.7079107165336609,0.1558043658733368,0.1098202094435691,293.06304931640625,297.1499938964844,293.1499938964844,0.356900542974472,-6641.1640625,304.1493225097656,0.9990000128746032,0.5661332607269287,0.4233346581459045,293.1600036621094,297.1499938964844,293.1499938964844,0.0085081085562706,-2794.84765625,301.05340576171875,0.470777153968811,0.050000000745058,0.2339428663253784,291.1704406738281,291.1499938964844,256.7693786621094,255.68209838867188,279.12359619140625,293.16033935546875,291.1669921875,1.0,0.2549503147602081,0.6290361285209656,0.6290361285209656,1.0,1.0,-1.0359821319580078,0.3998706936836242,0.6361113786697388,0.1538065820932388,0.0,0.0,0.5716081261634827,56.32799911499024,64.0,-41.79839324951172,-12504.3671875,162.40615844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7131652832031,308.5377197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.5625,18000.0,0.0,0.0,0.286915123462677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.577325701713562,0.5773318409919739,-6.102047336753458e-06,0.0,0.000291182368528,0.0,0.0,38.92295455932617,0.0,0.0,0.0,0.3970491886138916,4.0,0.0,1.0
581040,293.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736145019531,0.470777153968811,0.050000000745058,0.0468334667384624,294.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736145019531,0.470777153968811,0.050000000745058,0.0493178963661193,293.0573425292969,297.1499938964844,293.1499938964844,0.0957939326763153,-1721.7659912109375,304.14117431640625,0.7079107165336609,0.1558043658733368,0.1098202094435691,293.06304931640625,297.1499938964844,293.1499938964844,0.356900542974472,-6641.1640625,304.1493225097656,0.9990000128746032,0.5661332607269287,0.4233346581459045,293.1600036621094,297.1499938964844,293.1499938964844,0.0085081085562706,-2794.84765625,301.05340576171875,0.470777153968811,0.050000000745058,0.2339428663253784,291.1704406738281,291.1499938964844,256.7693786621094,255.68209838867188,279.12359619140625,293.16033935546875,291.1669921875,1.0,0.2549503147602081,0.6290361285209656,0.6290361285209656,1.0,1.0,-1.0359821319580078,0.3998706936836242,0.6361113786697388,0.1538065820932388,0.0,0.0,0.5716081261634827,56.32799911499024,64.0,-41.79839324951172,-12504.3671875,162.40615844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7131652832031,308.5377197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.5625,18000.0,0.0,0.0,0.286915123462677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.577325701713562,0.5773318409919739,-6.102047336753458e-06,0.0,0.000291182368528,0.0,0.0,38.92295455932617,0.0,0.0,0.0,0.3970491886138916,4.0,0.0,1.0
581100,293.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.4693531692028045,0.050000000745058,0.0468579567968845,294.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.4693531692028045,0.050000000745058,0.0493436865508556,293.0554504394531,297.1499938964844,293.1499938964844,0.0970632433891296,-1740.3466796875,304.1404724121094,0.7086299657821655,0.1573515832424163,0.1108881384134292,293.0655822753906,297.1499938964844,293.1499938964844,0.3601101338863373,-6690.82763671875,304.1436462402344,0.9990000128746032,0.5667403340339661,0.4262139499187469,293.1576538085937,297.1499938964844,293.1499938964844,0.0085277399048209,-2800.702392578125,301.0544738769531,0.4693531692028045,0.050000000745058,0.2340652048587799,291.1559753417969,291.1499938964844,256.7633972167969,255.6770935058593,279.1227722167969,293.1579895019531,291.1526794433594,1.0,0.2563893795013428,0.627610981464386,0.627610981464386,1.0,1.0,-1.040926218032837,0.4016939103603363,0.639232337474823,0.15313121676445,0.0,0.0,0.5726699233055115,57.01919174194336,64.0,-40.923526763916016,-12552.232421875,165.01272583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7432556152344,308.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.337890625,18000.0,0.0,0.0,0.2854539453983307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5779362916946411,0.577942430973053,-6.098817266320111e-06,0.0,0.0002896994410548,0.0,0.0,38.96200942993164,0.0,0.0,0.0,0.3971884250640869,4.0,0.0,1.0
581160,293.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.4677139818668365,0.050000000745058,0.0468855910003185,294.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.4677139818668365,0.050000000745058,0.0493727847933769,293.0532531738281,297.1499938964844,293.1499938964844,0.0983995348215103,-1759.854736328125,304.1397705078125,0.7092709541320801,0.1589826196432113,0.112018197774887,293.0697937011719,297.1499938964844,293.1499938964844,0.363702654838562,-6745.8486328125,304.1382751464844,0.9990000128746032,0.5669834613800049,0.4294397532939911,293.1554870605469,297.1499938964844,293.1499938964844,0.0085478192195296,-2806.609619140625,301.0556945800781,0.4677139818668365,0.050000000745058,0.2342032343149185,291.1421203613281,291.1499938964844,256.757568359375,255.6722412109375,279.1223449707031,293.1557922363281,291.13897705078125,1.0,0.2579924762248993,0.6261950135231018,0.6261950135231018,1.0,1.0,-1.0463875532150269,0.403709352016449,0.6426782608032227,0.1525953263044357,0.0,0.0,0.5745959281921387,57.8016471862793,67.0,-39.48379135131836,-12606.9775390625,167.94923400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7505798339844,308.55792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.994140625,18000.0,0.0,0.0,0.2841834425926208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5802924036979675,0.5802984833717346,-6.108299658080796e-06,0.0,0.0002884100831579,0.0,0.0,39.228248596191406,0.0,0.0,0.0,0.3979751169681549,4.0,0.0,1.0
581220,293.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190795898437,0.4638014137744903,0.050000000745058,0.0469489954411983,294.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190795898437,0.4638014137744903,0.050000000745058,0.0494395531713962,293.0480041503906,297.1499938964844,293.1499938964844,0.1012671515345573,-1801.5076904296875,304.1383972167969,0.7104074954986572,0.1624907851219177,0.1144567430019378,293.0826721191406,297.1499938964844,293.1499938964844,0.3718519508838653,-6869.1083984375,304.128662109375,0.9990000128746032,0.5664108991622925,0.4367512166500091,293.151611328125,297.1499938964844,293.1499938964844,0.0085887927561998,-2818.440673828125,301.0584716796875,0.4638014137744903,0.050000000745058,0.2345199584960937,291.116455078125,291.1499938964844,256.74639892578125,255.66290283203125,279.12261962890625,293.15185546875,291.1136779785156,1.0,0.2616123855113983,0.6234598755836487,0.6234598755836487,1.0,1.0,-1.058625340461731,0.4082259833812713,0.650399386882782,0.1519967168569564,0.0,0.0,0.5808180570602417,59.604637145996094,70.0,-35.80445098876953,-12733.5498046875,174.71014404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7000427246094,308.5388488769531,278.1499938964844,0.0,18000.0,313.1499938964844,17909.587890625,18000.0,0.0,0.0,0.2823624908924103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5898355841636658,0.5898417830467224,-6.162901627249084e-06,0.0,0.0002865620190277,0.0,0.0,40.40458297729492,0.0,0.0,0.0,0.4013582170009613,4.0,0.0,1.0
581280,293.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190795898437,0.4638014137744903,0.050000000745058,0.0469489954411983,294.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190795898437,0.4638014137744903,0.050000000745058,0.0494395531713962,293.0480041503906,297.1499938964844,293.1499938964844,0.1012671515345573,-1801.5076904296875,304.1383972167969,0.7104074954986572,0.1624907851219177,0.1144567430019378,293.0826721191406,297.1499938964844,293.1499938964844,0.3718519508838653,-6869.1083984375,304.128662109375,0.9990000128746032,0.5664108991622925,0.4367512166500091,293.151611328125,297.1499938964844,293.1499938964844,0.0085887927561998,-2818.440673828125,301.0584716796875,0.4638014137744903,0.050000000745058,0.2345199584960937,291.116455078125,291.1499938964844,256.74639892578125,255.66290283203125,279.12261962890625,293.15185546875,291.1136779785156,1.0,0.2616123855113983,0.6234598755836487,0.6234598755836487,1.0,1.0,-1.058625340461731,0.4082259833812713,0.650399386882782,0.1519967168569564,0.0,0.0,0.5808180570602417,59.604637145996094,70.0,-35.80445098876953,-12733.5498046875,174.71014404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7000427246094,308.5388488769531,278.1499938964844,0.0,18000.0,313.1499938964844,17909.587890625,18000.0,0.0,0.0,0.2823624908924103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5898355841636658,0.5898417830467224,-6.162901627249084e-06,0.0,0.0002865620190277,0.0,0.0,40.40458297729492,0.0,0.0,0.0,0.4013582170009613,4.0,0.0,1.0
581340,293.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.4592280983924866,0.050000000745058,0.0470215268433094,293.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.4592280983924866,0.050000000745058,0.0495159327983856,293.041748046875,297.1499938964844,293.1499938964844,0.1044062972068786,-1846.761474609375,304.13702392578125,0.7115017771720886,0.1663463711738586,0.1171398237347602,293.10076904296875,297.1499938964844,293.1499938964844,0.3810412287712097,-7006.19921875,304.1204833984375,0.9990000128746032,0.564462423324585,0.4449687302112579,293.1483154296875,297.1499938964844,293.1499938964844,0.0086303073912858,-2830.15283203125,301.0616149902344,0.4592280983924866,0.050000000745058,0.2348822653293609,291.0935974121094,291.1499938964844,256.7355651855469,255.6538848876953,279.1241149902344,293.1485290527344,291.0911865234375,1.0,0.2656817436218261,0.6209404468536377,0.6209404468536377,1.0,1.0,-1.0723216533660889,0.4132794737815857,0.6590421795845032,0.1521164774894714,0.0,0.0,0.5898998379707336,61.67838287353516,73.0,-31.793323516845703,-12878.9521484375,182.53170776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5707397460937,308.48345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17855.154296875,18000.0,0.0,0.0,0.2816935181617737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6053581833839417,0.6053644418716431,-6.263251179916551e-06,0.0,0.0002858831139747,0.0,0.0,42.426536560058594,0.0,0.0,0.0,0.4070309996604919,4.0,0.0,1.0
581400,293.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.4592280983924866,0.050000000745058,0.0470215268433094,293.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.4592280983924866,0.050000000745058,0.0495159327983856,293.041748046875,297.1499938964844,293.1499938964844,0.1044062972068786,-1846.761474609375,304.13702392578125,0.7115017771720886,0.1663463711738586,0.1171398237347602,293.10076904296875,297.1499938964844,293.1499938964844,0.3810412287712097,-7006.19921875,304.1204833984375,0.9990000128746032,0.564462423324585,0.4449687302112579,293.1483154296875,297.1499938964844,293.1499938964844,0.0086303073912858,-2830.15283203125,301.0616149902344,0.4592280983924866,0.050000000745058,0.2348822653293609,291.0935974121094,291.1499938964844,256.7355651855469,255.6538848876953,279.1241149902344,293.1485290527344,291.0911865234375,1.0,0.2656817436218261,0.6209404468536377,0.6209404468536377,1.0,1.0,-1.0723216533660889,0.4132794737815857,0.6590421795845032,0.1521164774894714,0.0,0.0,0.5898998379707336,61.67838287353516,73.0,-31.793323516845703,-12878.9521484375,182.53170776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5707397460937,308.48345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17855.154296875,18000.0,0.0,0.0,0.2816935181617737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6053581833839417,0.6053644418716431,-6.263251179916551e-06,0.0,0.0002858831139747,0.0,0.0,42.426536560058594,0.0,0.0,0.0,0.4070309996604919,4.0,0.0,1.0
581460,293.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755920410156,0.4544925689697265,0.050000000745058,0.0471013151109218,293.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755920410156,0.4544925689697265,0.050000000745058,0.0495999529957771,293.0342712402344,297.1499938964844,293.1499938964844,0.1078502088785171,-1896.0244140625,304.1356201171875,0.7127382755279541,0.1705981194972992,0.1200944483280181,293.1230773925781,297.1499938964844,293.1499938964844,0.3910044431686401,-7153.07177734375,304.11376953125,0.9990000128746032,0.5611900687217712,0.453836977481842,293.14556884765625,297.1499938964844,293.1499938964844,0.0086719309911131,-2841.636962890625,301.0651550292969,0.4544925689697265,0.050000000745058,0.2352808266878128,291.07354736328125,291.1499938964844,256.7248840332031,255.6449432373047,279.12646484375,293.145751953125,291.0715026855469,1.0,0.2700938284397125,0.6187014579772949,0.6187014579772949,1.0,1.0,-1.0871864557266235,0.4187641441822052,0.6684223413467407,0.1530242711305618,0.0,0.0,0.601463794708252,63.97184753417969,76.0,-27.776567459106445,-13039.875,191.2865600585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3774719238281,308.3983764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17803.416015625,18000.0,0.0,0.0,0.2823150753974914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6263344287872314,0.6263408064842224,-6.408441095118178e-06,0.0,0.0002865139394998,0.0,0.0,45.30881881713867,0.0,0.0,0.0,0.4148758053779602,4.0,0.0,1.0
581520,293.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755920410156,0.4544925689697265,0.050000000745058,0.0471013151109218,293.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755920410156,0.4544925689697265,0.050000000745058,0.0495999529957771,293.0342712402344,297.1499938964844,293.1499938964844,0.1078502088785171,-1896.0244140625,304.1356201171875,0.7127382755279541,0.1705981194972992,0.1200944483280181,293.1230773925781,297.1499938964844,293.1499938964844,0.3910044431686401,-7153.07177734375,304.11376953125,0.9990000128746032,0.5611900687217712,0.453836977481842,293.14556884765625,297.1499938964844,293.1499938964844,0.0086719309911131,-2841.636962890625,301.0651550292969,0.4544925689697265,0.050000000745058,0.2352808266878128,291.07354736328125,291.1499938964844,256.7248840332031,255.6449432373047,279.12646484375,293.145751953125,291.0715026855469,1.0,0.2700938284397125,0.6187014579772949,0.6187014579772949,1.0,1.0,-1.0871864557266235,0.4187641441822052,0.6684223413467407,0.1530242711305618,0.0,0.0,0.601463794708252,63.97184753417969,76.0,-27.776567459106445,-13039.875,191.2865600585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3774719238281,308.3983764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17803.416015625,18000.0,0.0,0.0,0.2823150753974914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6263344287872314,0.6263408064842224,-6.408441095118178e-06,0.0,0.0002865139394998,0.0,0.0,45.30881881713867,0.0,0.0,0.0,0.4148758053779602,4.0,0.0,1.0
581580,293.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05810546875,0.4497550725936889,0.050000000745058,0.0471867695450782,293.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05810546875,0.4497550725936889,0.050000000745058,0.0496899411082267,293.0254821777344,297.1499938964844,293.1499938964844,0.1116530671715736,-1949.98876953125,304.1340637207031,0.7142890095710754,0.1753115057945251,0.1233658641576767,293.14892578125,297.1499938964844,293.1499938964844,0.4015169143676758,-7306.365234375,304.1083679199219,0.9990000128746032,0.556641161441803,0.4631473124027252,293.1432189941406,297.1499938964844,293.1499938964844,0.0087134400382637,-2852.83056640625,301.0691833496094,0.4497550725936889,0.050000000745058,0.2357076853513717,291.05633544921875,291.1499938964844,256.7140808105469,255.6358642578125,279.1291809082031,293.14337158203125,291.0546569824219,1.0,0.2747630476951599,0.6167547702789307,0.6167547702789307,1.0,1.0,-1.1030104160308838,0.4246079921722412,0.6784024238586426,0.1547191739082336,0.0,0.0,0.6151324510574341,66.44126892089844,79.0,-23.809993743896484,-13214.341796875,200.8761444091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1379089355469,308.2922668457031,278.1499938964844,0.0,18000.0,313.1499938964844,17754.078125,18000.0,0.0,0.0,0.2842714190483093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6522561311721802,0.6522627472877502,-6.598545496672159e-06,0.0,0.0002884993446059,0.0,0.0,49.0932731628418,0.0,0.0,0.0,0.4247932434082031,4.0,0.0,1.0
581640,293.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05810546875,0.4497550725936889,0.050000000745058,0.0471867695450782,293.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05810546875,0.4497550725936889,0.050000000745058,0.0496899411082267,293.0254821777344,297.1499938964844,293.1499938964844,0.1116530671715736,-1949.98876953125,304.1340637207031,0.7142890095710754,0.1753115057945251,0.1233658641576767,293.14892578125,297.1499938964844,293.1499938964844,0.4015169143676758,-7306.365234375,304.1083679199219,0.9990000128746032,0.556641161441803,0.4631473124027252,293.1432189941406,297.1499938964844,293.1499938964844,0.0087134400382637,-2852.83056640625,301.0691833496094,0.4497550725936889,0.050000000745058,0.2357076853513717,291.05633544921875,291.1499938964844,256.7140808105469,255.6358642578125,279.1291809082031,293.14337158203125,291.0546569824219,1.0,0.2747630476951599,0.6167547702789307,0.6167547702789307,1.0,1.0,-1.1030104160308838,0.4246079921722412,0.6784024238586426,0.1547191739082336,0.0,0.0,0.6151324510574341,66.44126892089844,79.0,-23.809993743896484,-13214.341796875,200.8761444091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1379089355469,308.2922668457031,278.1499938964844,0.0,18000.0,313.1499938964844,17754.078125,18000.0,0.0,0.0,0.2842714190483093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6522561311721802,0.6522627472877502,-6.598545496672159e-06,0.0,0.0002884993446059,0.0,0.0,49.0932731628418,0.0,0.0,0.0,0.4247932434082031,4.0,0.0,1.0
581700,293.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504150390625,0.4474050402641296,0.050000000745058,0.0472315102815628,293.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504150390625,0.4474050402641296,0.050000000745058,0.0497370548546314,293.0226745605469,297.1499938964844,293.1499938964844,0.1135846152901649,-1977.2108154296875,304.1334533691406,0.7149969339370728,0.1774403899908065,0.1250222027301788,293.1629638671875,297.1499938964844,293.1499938964844,0.4069501459598541,-7385.009765625,304.1060485839844,0.9990000128746032,0.5538984537124634,0.4679480195045471,293.14215087890625,297.1499938964844,293.1499938964844,0.0087343575432896,-2858.35546875,301.0715026855469,0.4474050402641296,0.050000000745058,0.2359311729669571,291.048828125,291.1499938964844,256.70855712890625,255.6312255859375,279.1336975097656,293.14971923828125,291.04736328125,1.0,0.2771705090999603,0.61622154712677,0.61622154712677,1.0,1.0,-1.1111390590667725,0.4277211427688598,0.6834179162979126,0.1559253931045532,0.0,0.0,0.6226368546485901,67.73701477050781,79.0,-21.43059730529785,-13303.798828125,205.9417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00653076171875,308.2349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17730.43359375,18000.0,0.0,0.0,0.2857417464256286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6669070720672607,0.6669138073921204,-6.710561137879267e-06,0.0,0.0002899915562011,0.0,0.0,51.34139633178711,0.0,0.0,0.0,0.4304960370063782,4.0,0.0,1.0
581760,293.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445861816406,0.4450404345989227,0.050000000745058,0.0472782626748085,293.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445861816406,0.4450404345989227,0.050000000745058,0.0497862882912159,293.02276611328125,297.1499938964844,293.1499938964844,0.1151419132947921,-1998.9898681640625,304.1336364746094,0.7149995565414429,0.1790420860052108,0.1263500154018402,293.1777038574219,297.1499938964844,293.1499938964844,0.4124991595745086,-7464.93994140625,304.1039733886719,0.9990000128746032,0.5508365631103516,0.4729126095771789,293.1409606933594,297.1499938964844,293.1499938964844,0.0087556093931198,-2863.68798828125,301.07489013671875,0.4450404345989227,0.050000000745058,0.2361647188663482,291.0436096191406,291.1499938964844,256.7029113769531,255.62646484375,279.14599609375,293.202392578125,291.0429992675781,1.0,0.2796078324317932,0.6169531941413879,0.6169531941413879,1.0,1.0,-1.1190873384475708,0.4313762485980987,0.6877111196517944,0.1578175872564315,0.0,0.0,0.6302719116210938,69.08673095703125,67.0,-15.504206657409668,-13391.03125,211.1107788085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8714599609375,308.177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17710.51953125,18000.0,0.0,0.0,0.2875150442123413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6824458837509155,0.6824527382850647,-6.833381576143438e-06,0.0,0.0002917912206612,0.0,0.0,53.81722640991211,0.0,0.0,0.0,0.4366115927696228,4.0,0.0,1.0
581820,293.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0496520996094,0.4457845389842987,0.050000000745058,0.0472633205354213,293.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0496520996094,0.4457845389842987,0.050000000745058,0.0497705526649951,293.0263061523437,297.1499938964844,293.1499938964844,0.1172060072422027,-2027.3428955078125,304.1357116699219,0.719158947467804,0.1815505623817443,0.1282216310501098,293.2006530761719,297.1499938964844,293.1499938964844,0.4116943776607513,-7444.33837890625,304.1212463378906,0.9990000128746032,0.5454472899436951,0.4713350534439087,293.1374206542969,297.1499938964844,293.1499938964844,0.008766827173531,-2864.78125,301.0899658203125,0.4457845389842987,0.050000000745058,0.2360900640487671,291.0521240234375,291.1499938964844,256.6911315917969,255.6165008544922,279.1610107421875,293.2878112792969,291.0552978515625,1.0,0.2786412537097931,0.6189681887626648,0.6189681887626648,1.0,1.0,-1.1193227767944336,0.4324268698692322,0.6868959069252014,0.1587426960468292,0.0,0.0,0.6431883573532104,68.6907958984375,55.0,16.9940128326416,-13454.072265625,210.4322052001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6166381835937,308.0998840332031,278.1499938964844,0.0,18000.0,313.1499938964844,17721.677734375,18000.0,0.0,0.0,0.2917029857635498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7125155925750732,0.7125226855278015,-7.090622148098191e-06,0.0,0.0002960414567496,0.0,0.0,58.935646057128906,0.0,0.0,0.0,0.4486633539199829,4.0,0.0,1.0
581880,293.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0496520996094,0.4457845389842987,0.050000000745058,0.0472633205354213,293.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0496520996094,0.4457845389842987,0.050000000745058,0.0497705526649951,293.0263061523437,297.1499938964844,293.1499938964844,0.1172060072422027,-2027.3428955078125,304.1357116699219,0.719158947467804,0.1815505623817443,0.1282216310501098,293.2006530761719,297.1499938964844,293.1499938964844,0.4116943776607513,-7444.33837890625,304.1212463378906,0.9990000128746032,0.5454472899436951,0.4713350534439087,293.1374206542969,297.1499938964844,293.1499938964844,0.008766827173531,-2864.78125,301.0899658203125,0.4457845389842987,0.050000000745058,0.2360900640487671,291.0521240234375,291.1499938964844,256.6911315917969,255.6165008544922,279.1610107421875,293.2878112792969,291.0552978515625,1.0,0.2786412537097931,0.6189681887626648,0.6189681887626648,1.0,1.0,-1.1193227767944336,0.4324268698692322,0.6868959069252014,0.1587426960468292,0.0,0.0,0.6431883573532104,68.6907958984375,55.0,16.9940128326416,-13454.072265625,210.4322052001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6166381835937,308.0998840332031,278.1499938964844,0.0,18000.0,313.1499938964844,17721.677734375,18000.0,0.0,0.0,0.2917029857635498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7125155925750732,0.7125226855278015,-7.090622148098191e-06,0.0,0.0002960414567496,0.0,0.0,58.935646057128906,0.0,0.0,0.0,0.4486633539199829,4.0,0.0,1.0
581940,293.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863952636719,0.4514583349227905,0.050000000745058,0.0471552684903144,293.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863952636719,0.4514583349227905,0.050000000745058,0.0496567711234092,293.02996826171875,297.1499938964844,293.1499938964844,0.1186264306306839,-2046.2740478515625,304.1380920410156,0.7275220155715942,0.1839387565851211,0.12979356944561,293.2013244628906,297.1499938964844,293.1499938964844,0.3995204567909241,-7255.76904296875,304.1513061523437,0.9990000128746032,0.5439774990081787,0.4597451388835907,293.1328430175781,297.1499938964844,293.1499938964844,0.0087430085986852,-2854.63916015625,301.11627197265625,0.4514583349227905,0.050000000745058,0.2355503290891647,291.0912475585937,291.1499938964844,256.6784973144531,255.6057586669922,279.157958984375,293.2980651855469,291.0964660644531,1.0,0.2733623385429382,0.6197411417961121,0.6197411417961121,1.0,1.0,-1.1063886880874634,0.4274845123291015,0.6789041757583618,0.1562989056110382,0.0,0.0,0.6486002206802368,65.6366958618164,58.0,50.49437713623047,-13391.04296875,200.4422607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.437744140625,308.0565795898437,278.1499938964844,0.0,18000.0,313.1499938964844,17841.123046875,18000.0,0.0,0.0,0.2960163056850433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7309017181396484,0.730908989906311,-7.27879159967415e-06,0.0,0.0003004189056809,0.0,0.0,62.40777587890625,0.0,0.0,0.0,0.4563235640525818,4.0,0.0,1.0
582000,293.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863952636719,0.4514583349227905,0.050000000745058,0.0471552684903144,293.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863952636719,0.4514583349227905,0.050000000745058,0.0496567711234092,293.02996826171875,297.1499938964844,293.1499938964844,0.1186264306306839,-2046.2740478515625,304.1380920410156,0.7275220155715942,0.1839387565851211,0.12979356944561,293.2013244628906,297.1499938964844,293.1499938964844,0.3995204567909241,-7255.76904296875,304.1513061523437,0.9990000128746032,0.5439774990081787,0.4597451388835907,293.1328430175781,297.1499938964844,293.1499938964844,0.0087430085986852,-2854.63916015625,301.11627197265625,0.4514583349227905,0.050000000745058,0.2355503290891647,291.0912475585937,291.1499938964844,256.6784973144531,255.6057586669922,279.157958984375,293.2980651855469,291.0964660644531,1.0,0.2733623385429382,0.6197411417961121,0.6197411417961121,1.0,1.0,-1.1063886880874634,0.4274845123291015,0.6789041757583618,0.1562989056110382,0.0,0.0,0.6486002206802368,65.6366958618164,58.0,50.49437713623047,-13391.04296875,200.4422607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.437744140625,308.0565795898437,278.1499938964844,0.0,18000.0,313.1499938964844,17841.123046875,18000.0,0.0,0.0,0.2960163056850433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7309017181396484,0.730908989906311,-7.27879159967415e-06,0.0,0.0003004189056809,0.0,0.0,62.40777587890625,0.0,0.0,0.0,0.4563235640525818,4.0,0.0,1.0
582060,293.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.45522141456604,0.050000000745058,0.0470886006951332,293.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.45522141456604,0.050000000745058,0.0495865643024444,293.03240966796875,297.1499938964844,293.1499938964844,0.1201571822166442,-2066.79248046875,304.13946533203125,0.7340548038482666,0.1864806413650512,0.1314906030893325,293.1861572265625,297.1499938964844,293.1499938964844,0.3908694386482239,-7125.4677734375,304.1647644042969,0.9990000128746032,0.5457444190979004,0.4524443447589874,293.1283874511719,297.1499938964844,293.1499938964844,0.0087287323549389,-2846.807373046875,301.144287109375,0.45522141456604,0.050000000745058,0.2352173179388046,291.1327819824219,291.1499938964844,256.66473388671875,255.5940399169922,279.14532470703125,293.2525939941406,291.13580322265625,1.0,0.2706234753131866,0.6186209917068481,0.6186209917068481,1.0,1.0,-1.099092960357666,0.4240261018276214,0.6750668287277222,0.1541323512792587,0.0,0.0,0.6478744149208069,63.75982284545898,61.0,48.6390495300293,-13333.1787109375,194.6082458496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3619384765625,308.02325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.421875,18000.0,0.0,0.0,0.2998054325580597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7345181703567505,0.7345255017280579,-7.34134528102004e-06,0.0,0.0003042643947992,0.0,0.0,63.27445983886719,0.0,0.0,0.0,0.4580727517604828,4.0,0.0,1.0
582120,293.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.45522141456604,0.050000000745058,0.0470886006951332,293.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.45522141456604,0.050000000745058,0.0495865643024444,293.03240966796875,297.1499938964844,293.1499938964844,0.1201571822166442,-2066.79248046875,304.13946533203125,0.7340548038482666,0.1864806413650512,0.1314906030893325,293.1861572265625,297.1499938964844,293.1499938964844,0.3908694386482239,-7125.4677734375,304.1647644042969,0.9990000128746032,0.5457444190979004,0.4524443447589874,293.1283874511719,297.1499938964844,293.1499938964844,0.0087287323549389,-2846.807373046875,301.144287109375,0.45522141456604,0.050000000745058,0.2352173179388046,291.1327819824219,291.1499938964844,256.66473388671875,255.5940399169922,279.14532470703125,293.2525939941406,291.13580322265625,1.0,0.2706234753131866,0.6186209917068481,0.6186209917068481,1.0,1.0,-1.099092960357666,0.4240261018276214,0.6750668287277222,0.1541323512792587,0.0,0.0,0.6478744149208069,63.75982284545898,61.0,48.6390495300293,-13333.1787109375,194.6082458496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3619384765625,308.02325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.421875,18000.0,0.0,0.0,0.2998054325580597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7345181703567505,0.7345255017280579,-7.34134528102004e-06,0.0,0.0003042643947992,0.0,0.0,63.27445983886719,0.0,0.0,0.0,0.4580727517604828,4.0,0.0,1.0
582180,293.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.4567575454711914,0.050000000745058,0.0470624007284641,293.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.4567575454711914,0.050000000745058,0.049558974802494,293.0343933105469,297.1499938964844,293.1499938964844,0.1219936534762382,-2091.837646484375,304.139892578125,0.7385876178741455,0.189057320356369,0.1332696974277496,293.1710510253906,297.1499938964844,293.1499938964844,0.3870661556720733,-7070.28564453125,304.1659545898437,0.9990000128746032,0.5478959083557129,0.4495434165000915,293.1246643066406,297.1499938964844,293.1499938964844,0.0087360898032784,-2846.126953125,301.1666259765625,0.4567575454711914,0.050000000745058,0.235086441040039,291.1520690917969,291.1499938964844,256.6496276855469,255.5811004638672,279.1378479003906,293.2077941894531,291.15350341796875,1.0,0.2696669399738312,0.6169784069061279,0.6169784069061279,1.0,1.0,-1.0975229740142822,0.4226490557193756,0.674873948097229,0.1529903560876846,0.0,0.0,0.6461607813835144,63.03906631469727,64.0,29.15581703186035,-13314.4736328125,192.7704925537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3649597167969,308.0187683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18024.123046875,18000.0,0.0,0.0,0.302941620349884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7321085333824158,0.7321158647537231,-7.330897915380774e-06,0.0,0.0003074472188018,0.0,0.0,62.903564453125,0.0,0.0,0.0,0.4572161138057709,4.0,0.0,1.0
582240,293.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.4567575454711914,0.050000000745058,0.0470624007284641,293.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.4567575454711914,0.050000000745058,0.049558974802494,293.0343933105469,297.1499938964844,293.1499938964844,0.1219936534762382,-2091.837646484375,304.139892578125,0.7385876178741455,0.189057320356369,0.1332696974277496,293.1710510253906,297.1499938964844,293.1499938964844,0.3870661556720733,-7070.28564453125,304.1659545898437,0.9990000128746032,0.5478959083557129,0.4495434165000915,293.1246643066406,297.1499938964844,293.1499938964844,0.0087360898032784,-2846.126953125,301.1666259765625,0.4567575454711914,0.050000000745058,0.235086441040039,291.1520690917969,291.1499938964844,256.6496276855469,255.5811004638672,279.1378479003906,293.2077941894531,291.15350341796875,1.0,0.2696669399738312,0.6169784069061279,0.6169784069061279,1.0,1.0,-1.0975229740142822,0.4226490557193756,0.674873948097229,0.1529903560876846,0.0,0.0,0.6461607813835144,63.03906631469727,64.0,29.15581703186035,-13314.4736328125,192.7704925537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3649597167969,308.0187683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18024.123046875,18000.0,0.0,0.0,0.302941620349884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7321085333824158,0.7321158647537231,-7.330897915380774e-06,0.0,0.0003074472188018,0.0,0.0,62.903564453125,0.0,0.0,0.0,0.4572161138057709,4.0,0.0,1.0
582300,293.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563720703125,0.4568704068660736,0.050000000745058,0.0470604933798313,293.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563720703125,0.4568704068660736,0.050000000745058,0.0495569668710231,293.0354309082031,297.1499938964844,293.1499938964844,0.1229515075683593,-2104.93798828125,304.1399841308594,0.7402239441871643,0.1903187483549118,0.1341564953327179,293.1651916503906,297.1499938964844,293.1499938964844,0.3865049183368683,-7063.11474609375,304.1640625,0.9990000128746032,0.5487823486328125,0.4493319690227508,293.1230163574219,297.1499938964844,293.1499938964844,0.0087447240948677,-2847.34130859375,301.1766357421875,0.4568704068660736,0.050000000745058,0.2350769191980362,291.1574401855469,291.1499938964844,256.6414794921875,255.5741271972656,279.1365966796875,293.1923217773437,291.15838623046875,1.0,0.2697394788265228,0.6162087321281433,0.6162087321281433,1.0,1.0,-1.098316669464111,0.4226220846176147,0.6756946444511414,0.1527850478887558,0.0,0.0,0.6451130509376526,62.99819946289063,64.0,20.910308837890625,-13319.6943359375,192.94265747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3871765136719,308.02783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.91015625,18000.0,0.0,0.0,0.304268479347229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7301518321037292,0.7301591634750366,-7.315963102882961e-06,0.0,0.0003087938239332,0.0,0.0,62.56070709228516,0.0,0.0,0.0,0.456441730260849,4.0,0.0,1.0
