time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582360,293.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15997314453125,0.4566055536270141,0.050000000745058,0.0470649600028991,293.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15997314453125,0.4566055536270141,0.050000000745058,0.0495616681873798,293.0365600585937,297.1499938964844,293.1499938964844,0.1239179968833923,-2118.1650390625,304.1400451660156,0.7414702773094177,0.1915494501590728,0.1350294649600982,293.16094970703125,297.1499938964844,293.1499938964844,0.386726051568985,-7067.69482421875,304.1611022949219,0.9990000128746032,0.5494229197502136,0.4498283565044403,293.1214904785156,297.1499938964844,293.1499938964844,0.008756305091083,-2849.44873046875,301.1861572265625,0.4566055536270141,0.050000000745058,0.2350992113351822,291.1605834960937,291.1499938964844,256.63287353515625,255.56675720214844,279.1368103027344,293.1833190917969,291.1610717773437,1.0,0.2701247632503509,0.6155599355697632,0.6155599355697632,1.0,1.0,-1.0999975204467771,0.4230090379714966,0.676988422870636,0.1528289169073104,0.0,0.0,0.6440780758857727,63.13908767700195,67.0,13.7056245803833,-13333.2158203125,193.73269653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4188537597656,308.042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.3515625,18000.0,0.0,0.0,0.3054454922676086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7279835939407349,0.7279908657073975,-7.297995125554735e-06,0.0,0.0003099883324466,0.0,0.0,62.17274475097656,0.0,0.0,0.0,0.4555724561214447,4.0,0.0,1.0
582420,293.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.4551413655281067,0.050000000745058,0.0470899567008018,293.9120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.4551413655281067,0.050000000745058,0.0495879910886287,293.03912353515625,297.1499938964844,293.1499938964844,0.1258459985256195,-2144.55029296875,304.1401672363281,0.7429336309432983,0.1939040422439575,0.1367171704769134,293.1578369140625,297.1499938964844,293.1499938964844,0.3891717791557312,-7106.54541015625,304.1532897949219,0.9990000128746032,0.5497936606407166,0.4525963366031647,293.1184387207031,297.1499938964844,293.1499938964844,0.0087875807657837,-2856.011962890625,301.20458984375,0.4551413655281067,0.050000000745058,0.2352240830659866,291.1615600585937,291.1499938964844,256.61431884765625,255.5507659912109,279.1403503417969,293.18572998046875,291.1613464355469,1.0,0.2716762721538543,0.6147466897964478,0.6147466897964478,1.0,1.0,-1.1055560111999512,0.4248974919319153,0.6806584596633911,0.1536263525485992,0.0,0.0,0.6424070000648499,63.8790168762207,70.0,2.412485361099243,-13382.35546875,196.8734436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49871826171875,308.0816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.50390625,18000.0,0.0,0.0,0.3074142038822174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7239596247673035,0.7239668965339661,-7.2618722697370686e-06,0.0,0.0003119863104075,0.0,0.0,61.43838119506836,0.0,0.0,0.0,0.4539380371570587,4.0,0.0,1.0
582480,293.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.4551413655281067,0.050000000745058,0.0470899567008018,293.9120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.4551413655281067,0.050000000745058,0.0495879910886287,293.03912353515625,297.1499938964844,293.1499938964844,0.1258459985256195,-2144.55029296875,304.1401672363281,0.7429336309432983,0.1939040422439575,0.1367171704769134,293.1578369140625,297.1499938964844,293.1499938964844,0.3891717791557312,-7106.54541015625,304.1532897949219,0.9990000128746032,0.5497936606407166,0.4525963366031647,293.1184387207031,297.1499938964844,293.1499938964844,0.0087875807657837,-2856.011962890625,301.20458984375,0.4551413655281067,0.050000000745058,0.2352240830659866,291.1615600585937,291.1499938964844,256.61431884765625,255.5507659912109,279.1403503417969,293.18572998046875,291.1613464355469,1.0,0.2716762721538543,0.6147466897964478,0.6147466897964478,1.0,1.0,-1.1055560111999512,0.4248974919319153,0.6806584596633911,0.1536263525485992,0.0,0.0,0.6424070000648499,63.8790168762207,70.0,2.412485361099243,-13382.35546875,196.8734436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49871826171875,308.0816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.50390625,18000.0,0.0,0.0,0.3074142038822174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7239596247673035,0.7239668965339661,-7.2618722697370686e-06,0.0,0.0003119863104075,0.0,0.0,61.43838119506836,0.0,0.0,0.0,0.4539380371570587,4.0,0.0,1.0
582540,293.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.4527043402194977,0.050000000745058,0.0471327491104602,293.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.4527043402194977,0.050000000745058,0.0496330559253692,293.0420837402344,297.1499938964844,293.1499938964844,0.1277360022068023,-2170.386962890625,304.1402893066406,0.7432375550270081,0.1961123347282409,0.1383164972066879,293.161865234375,297.1499938964844,293.1499938964844,0.3938441276550293,-7177.818359375,304.1444091796875,0.9990000128746032,0.5487937331199646,0.4572954177856445,293.1152038574219,297.1499938964844,293.1499938964844,0.0088289259001612,-2865.294921875,301.2235717773437,0.4527043402194977,0.050000000745058,0.2354378402233123,291.15740966796875,291.1499938964844,256.5936279296875,255.53292846679688,279.1463317871094,293.21490478515625,291.1567687988281,1.0,0.2740744054317474,0.6146692633628845,0.6146692633628845,1.0,1.0,-1.1134769916534424,0.4280940592288971,0.6853829622268677,0.155298113822937,0.0,0.0,0.6416535377502441,65.12594604492188,73.0,-5.1944899559021,-13456.896484375,201.757553100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5846862792969,308.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18021.79296875,18000.0,0.0,0.0,0.3089856803417206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.721435546875,0.7214427590370178,-7.236164947244106e-06,0.0,0.0003135811712127,0.0,0.0,60.96044158935547,0.0,0.0,0.0,0.452890396118164,4.0,0.0,1.0
582600,293.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.4527043402194977,0.050000000745058,0.0471327491104602,293.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.4527043402194977,0.050000000745058,0.0496330559253692,293.0420837402344,297.1499938964844,293.1499938964844,0.1277360022068023,-2170.386962890625,304.1402893066406,0.7432375550270081,0.1961123347282409,0.1383164972066879,293.161865234375,297.1499938964844,293.1499938964844,0.3938441276550293,-7177.818359375,304.1444091796875,0.9990000128746032,0.5487937331199646,0.4572954177856445,293.1152038574219,297.1499938964844,293.1499938964844,0.0088289259001612,-2865.294921875,301.2235717773437,0.4527043402194977,0.050000000745058,0.2354378402233123,291.15740966796875,291.1499938964844,256.5936279296875,255.53292846679688,279.1463317871094,293.21490478515625,291.1567687988281,1.0,0.2740744054317474,0.6146692633628845,0.6146692633628845,1.0,1.0,-1.1134769916534424,0.4280940592288971,0.6853829622268677,0.155298113822937,0.0,0.0,0.6416535377502441,65.12594604492188,73.0,-5.1944899559021,-13456.896484375,201.757553100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5846862792969,308.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18021.79296875,18000.0,0.0,0.0,0.3089856803417206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.721435546875,0.7214427590370178,-7.236164947244106e-06,0.0,0.0003135811712127,0.0,0.0,60.96044158935547,0.0,0.0,0.0,0.452890396118164,4.0,0.0,1.0
582660,293.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.4495873749256134,0.050000000745058,0.0471897907555103,293.8937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.4495873749256134,0.050000000745058,0.0496931225061416,293.0453186035156,297.1499938964844,293.1499938964844,0.1295739859342575,-2195.46826171875,304.1404724121094,0.7426425814628601,0.1981895267963409,0.1398316323757171,293.1724853515625,297.1499938964844,293.1499938964844,0.4002859890460968,-7274.24365234375,304.13555908203125,0.9990000128746032,0.5463501214981079,0.463484525680542,293.1114196777344,297.1499938964844,293.1499938964844,0.0088799241930246,-2876.96923828125,301.2444152832031,0.4495873749256134,0.050000000745058,0.2357227653264999,291.1499938964844,291.1499938964844,256.5705871582031,255.5130310058593,279.1532592773437,293.2685241699219,291.1490783691406,1.0,0.2771248817443847,0.6153407692909241,0.6153407692909241,1.0,1.0,-1.123206377029419,0.4323901236057281,0.6908161640167236,0.1577366143465042,0.0,0.0,0.6421286463737488,66.77832794189453,76.0,-10.042019844055176,-13552.1826171875,208.06570434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6614685058594,308.1713256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.189453125,18000.0,0.0,0.0,0.3103198707103729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7212706208229065,0.7212778329849243,-7.229381935758283e-06,0.0,0.0003149351978208,0.0,0.0,60.89593124389648,0.0,0.0,0.0,0.4527869522571563,4.0,0.0,1.0
582720,293.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.4495873749256134,0.050000000745058,0.0471897907555103,293.8937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.4495873749256134,0.050000000745058,0.0496931225061416,293.0453186035156,297.1499938964844,293.1499938964844,0.1295739859342575,-2195.46826171875,304.1404724121094,0.7426425814628601,0.1981895267963409,0.1398316323757171,293.1724853515625,297.1499938964844,293.1499938964844,0.4002859890460968,-7274.24365234375,304.13555908203125,0.9990000128746032,0.5463501214981079,0.463484525680542,293.1114196777344,297.1499938964844,293.1499938964844,0.0088799241930246,-2876.96923828125,301.2444152832031,0.4495873749256134,0.050000000745058,0.2357227653264999,291.1499938964844,291.1499938964844,256.5705871582031,255.5130310058593,279.1532592773437,293.2685241699219,291.1490783691406,1.0,0.2771248817443847,0.6153407692909241,0.6153407692909241,1.0,1.0,-1.123206377029419,0.4323901236057281,0.6908161640167236,0.1577366143465042,0.0,0.0,0.6421286463737488,66.77832794189453,76.0,-10.042019844055176,-13552.1826171875,208.06570434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6614685058594,308.1713256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.189453125,18000.0,0.0,0.0,0.3103198707103729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7212706208229065,0.7212778329849243,-7.229381935758283e-06,0.0,0.0003149351978208,0.0,0.0,60.89593124389648,0.0,0.0,0.0,0.4527869522571563,4.0,0.0,1.0
582780,293.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.4460368454456329,0.050000000745058,0.047258224338293,293.8842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.4460368454456329,0.050000000745058,0.0497651882469654,293.04864501953125,297.1499938964844,293.1499938964844,0.1313644349575042,-2219.849853515625,304.1406555175781,0.7413946390151978,0.2001666575670242,0.141279399394989,293.18817138671875,297.1499938964844,293.1499938964844,0.4081142544746399,-7389.8251953125,304.1273498535156,0.9990000128746032,0.5426041483879089,0.4708024561405182,293.10699462890625,297.1499938964844,293.1499938964844,0.0089397262781858,-2890.672119140625,301.2679443359375,0.4460368454456329,0.050000000745058,0.2360646277666092,291.1405944824219,291.1499938964844,256.5449523925781,255.49082946777344,279.1600646972656,293.3428955078125,291.1395263671875,1.0,0.280670553445816,0.6166943311691284,0.6166943311691284,1.0,1.0,-1.1343061923980713,0.4375830888748169,0.6967231035232544,0.1608165800571441,0.0,0.0,0.643998920917511,68.75465393066406,64.0,-12.919061660766602,-13664.2890625,215.54928588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7185974121094,308.2077941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17969.943359375,18000.0,0.0,0.0,0.3115810453891754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7239577770233154,0.7239649891853333,-7.246577297337353e-06,0.0,0.0003162151551805,0.0,0.0,61.33777618408203,0.0,0.0,0.0,0.4538358151912689,4.0,0.0,1.0
582840,293.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.4460368454456329,0.050000000745058,0.047258224338293,293.8842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.4460368454456329,0.050000000745058,0.0497651882469654,293.04864501953125,297.1499938964844,293.1499938964844,0.1313644349575042,-2219.849853515625,304.1406555175781,0.7413946390151978,0.2001666575670242,0.141279399394989,293.18817138671875,297.1499938964844,293.1499938964844,0.4081142544746399,-7389.8251953125,304.1273498535156,0.9990000128746032,0.5426041483879089,0.4708024561405182,293.10699462890625,297.1499938964844,293.1499938964844,0.0089397262781858,-2890.672119140625,301.2679443359375,0.4460368454456329,0.050000000745058,0.2360646277666092,291.1405944824219,291.1499938964844,256.5449523925781,255.49082946777344,279.1600646972656,293.3428955078125,291.1395263671875,1.0,0.280670553445816,0.6166943311691284,0.6166943311691284,1.0,1.0,-1.1343061923980713,0.4375830888748169,0.6967231035232544,0.1608165800571441,0.0,0.0,0.643998920917511,68.75465393066406,64.0,-12.919061660766602,-13664.2890625,215.54928588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7185974121094,308.2077941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17969.943359375,18000.0,0.0,0.0,0.3115810453891754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7239577770233154,0.7239649891853333,-7.246577297337353e-06,0.0,0.0003162151551805,0.0,0.0,61.33777618408203,0.0,0.0,0.0,0.4538358151912689,4.0,0.0,1.0
582900,293.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.4462112784385681,0.050000000745058,0.0472547523677349,293.8793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.4462112784385681,0.050000000745058,0.0497615300118923,293.0502014160156,297.1499938964844,293.1499938964844,0.132194235920906,-2231.093994140625,304.1408386230469,0.7426915764808655,0.2011482119560241,0.1419586241245269,293.195556640625,297.1499938964844,293.1499938964844,0.408173143863678,-7388.412109375,304.1315002441406,0.9990000128746032,0.5406692028045654,0.47043576836586,293.1044921875,297.1499938964844,293.1499938964844,0.0089616077020764,-2895.3564453125,301.2812805175781,0.4462112784385681,0.050000000745058,0.2360472679138183,291.136962890625,291.1499938964844,256.5310974121094,255.4788055419922,279.1632080078125,293.3798828125,291.1370849609375,1.0,0.2802484929561615,0.6176019310951233,0.6176019310951233,1.0,1.0,-1.134657859802246,0.4381345808506012,0.6965233087539673,0.1613913774490356,0.0,0.0,0.6452545523643494,68.66883087158203,64.0,-6.8298540115356445,-13687.40625,215.50035095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7402648925781,308.23602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17956.798828125,18000.0,0.0,0.0,0.3122057020664215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7263781428337097,0.7263854146003723,-7.264920895977411e-06,0.0,0.0003168490948155,0.0,0.0,61.756256103515625,0.0,0.0,0.0,0.4547929465770721,4.0,0.0,1.0
582960,293.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.4478257000446319,0.050000000745058,0.047223225235939,293.8744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.4478257000446319,0.050000000745058,0.0497283302247524,293.051513671875,297.1499938964844,293.1499938964844,0.1329000890254974,-2240.500732421875,304.1412353515625,0.7454716563224792,0.2021540105342865,0.1426263451576233,293.1985778808594,297.1499938964844,293.1499938964844,0.4049107432365417,-7337.23583984375,304.1408386230469,0.9990000128746032,0.5394948124885559,0.4670778810977936,293.1018371582031,297.1499938964844,293.1499938964844,0.0089721689000725,-2896.4423828125,301.29754638671875,0.4478257000446319,0.050000000745058,0.2358897924423217,291.1426086425781,291.1499938964844,256.5164794921875,255.4661407470703,279.163330078125,293.40289306640625,291.1449584960937,1.0,0.2786819636821747,0.6182907223701477,0.6182907223701477,1.0,1.0,-1.1311646699905396,0.4370133280754089,0.6941513419151306,0.1609940826892852,0.0,0.0,0.6452365517616272,67.78160095214844,52.0,9.891947746276855,-13682.6796875,212.6202850341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7648620605469,308.27325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17968.1015625,18000.0,0.0,0.0,0.3127548396587372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7281482815742493,0.7281555533409119,-7.283112154254923e-06,0.0,0.0003174064040649,0.0,0.0,62.09492492675781,0.0,0.0,0.0,0.455480694770813,4.0,0.0,1.0
583020,293.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.4545533359050751,0.050000000745058,0.0471000634133815,293.86456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.4545533359050751,0.050000000745058,0.0495986379683017,293.05328369140625,297.1499938964844,293.1499938964844,0.134114533662796,-2256.36767578125,304.1421203613281,0.7547258138656616,0.2042843997478485,0.1439868360757827,293.1888122558594,297.1499938964844,293.1499938964844,0.390917420387268,-7124.1962890625,304.1673889160156,0.9990000128746032,0.5401987433433533,0.4537189602851867,293.0963439941406,297.1499938964844,293.1499938964844,0.0089682443067431,-2890.976806640625,301.3364562988281,0.4545533359050751,0.050000000745058,0.2352745831012725,291.1741943359375,291.1499938964844,256.48492431640625,255.438705444336,279.1552124023437,293.39764404296875,291.17840576171875,1.0,0.2726017236709595,0.6184881329536438,0.6184881329536438,1.0,1.0,-1.1157253980636597,0.4307540655136108,0.6849713325500488,0.15779510140419,0.0,0.0,0.6400851011276245,64.29026794433594,55.0,39.87080764770508,-13580.78515625,200.8924255371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8426513671875,308.352294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18071.640625,18000.0,0.0,0.0,0.3133781552314758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7227797508239746,0.7227870225906372,-7.259226549649611e-06,0.0,0.0003180389758199,0.0,0.0,61.27609634399414,0.0,0.0,0.0,0.4534142017364502,4.0,0.0,1.0
583080,293.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.4545533359050751,0.050000000745058,0.0471000634133815,293.86456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.4545533359050751,0.050000000745058,0.0495986379683017,293.05328369140625,297.1499938964844,293.1499938964844,0.134114533662796,-2256.36767578125,304.1421203613281,0.7547258138656616,0.2042843997478485,0.1439868360757827,293.1888122558594,297.1499938964844,293.1499938964844,0.390917420387268,-7124.1962890625,304.1673889160156,0.9990000128746032,0.5401987433433533,0.4537189602851867,293.0963439941406,297.1499938964844,293.1499938964844,0.0089682443067431,-2890.976806640625,301.3364562988281,0.4545533359050751,0.050000000745058,0.2352745831012725,291.1741943359375,291.1499938964844,256.48492431640625,255.438705444336,279.1552124023437,293.39764404296875,291.17840576171875,1.0,0.2726017236709595,0.6184881329536438,0.6184881329536438,1.0,1.0,-1.1157253980636597,0.4307540655136108,0.6849713325500488,0.15779510140419,0.0,0.0,0.6400851011276245,64.29026794433594,55.0,39.87080764770508,-13580.78515625,200.8924255371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8426513671875,308.352294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18071.640625,18000.0,0.0,0.0,0.3133781552314758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7227797508239746,0.7227870225906372,-7.259226549649611e-06,0.0,0.0003180389758199,0.0,0.0,61.27609634399414,0.0,0.0,0.0,0.4534142017364502,4.0,0.0,1.0
583140,293.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2026672363281,0.4592007994651794,0.050000000745058,0.0470217764377594,293.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2026672363281,0.4592007994651794,0.050000000745058,0.0495161972939968,293.0543518066406,297.1499938964844,293.1499938964844,0.1354944258928299,-2274.551513671875,304.1424255371094,0.7620906233787537,0.2065203487873077,0.1454742699861526,293.1654663085937,297.1499938964844,293.1499938964844,0.3810003101825714,-6976.97998046875,304.1776123046875,0.9990000128746032,0.5439426302909851,0.445017009973526,293.0912780761719,297.1499938964844,293.1499938964844,0.0089763384312391,-2888.671875,301.3756408691406,0.4592007994651794,0.050000000745058,0.2348835170269012,291.2048034667969,291.1499938964844,256.45001220703125,255.4083404541016,279.1404724121094,293.3428649902344,291.2062072753906,1.0,0.2692237496376037,0.6167682409286499,0.6167682409286499,1.0,1.0,-1.1063977479934692,0.4261594712734222,0.6802382469177246,0.1549558043479919,0.0,0.0,0.630423903465271,62.07670974731445,58.0,32.495994567871094,-13477.7373046875,193.7459411621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703369140625,308.4052429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18174.41015625,18000.0,0.0,0.0,0.3130872845649719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7052743434906006,0.7052814364433289,-7.130663561838446e-06,0.0,0.0003177437756676,0.0,0.0,58.32962417602539,0.0,0.0,0.0,0.4465664327144623,4.0,0.0,1.0
583200,293.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2026672363281,0.4592007994651794,0.050000000745058,0.0470217764377594,293.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2026672363281,0.4592007994651794,0.050000000745058,0.0495161972939968,293.0543518066406,297.1499938964844,293.1499938964844,0.1354944258928299,-2274.551513671875,304.1424255371094,0.7620906233787537,0.2065203487873077,0.1454742699861526,293.1654663085937,297.1499938964844,293.1499938964844,0.3810003101825714,-6976.97998046875,304.1776123046875,0.9990000128746032,0.5439426302909851,0.445017009973526,293.0912780761719,297.1499938964844,293.1499938964844,0.0089763384312391,-2888.671875,301.3756408691406,0.4592007994651794,0.050000000745058,0.2348835170269012,291.2048034667969,291.1499938964844,256.45001220703125,255.4083404541016,279.1404724121094,293.3428649902344,291.2062072753906,1.0,0.2692237496376037,0.6167682409286499,0.6167682409286499,1.0,1.0,-1.1063977479934692,0.4261594712734222,0.6802382469177246,0.1549558043479919,0.0,0.0,0.630423903465271,62.07670974731445,58.0,32.495994567871094,-13477.7373046875,193.7459411621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703369140625,308.4052429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18174.41015625,18000.0,0.0,0.0,0.3130872845649719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7052743434906006,0.7052814364433289,-7.130663561838446e-06,0.0,0.0003177437756676,0.0,0.0,58.32962417602539,0.0,0.0,0.0,0.4465664327144623,4.0,0.0,1.0
583260,293.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20819091796875,0.4613970518112182,0.050000000745058,0.0469864606857299,293.8450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20819091796875,0.4613970518112182,0.050000000745058,0.0494790077209472,293.05535888671875,297.1499938964844,293.1499938964844,0.1372375041246414,-2297.99658203125,304.1420288085937,0.767032265663147,0.2087418884038925,0.1470035761594772,293.14404296875,297.1499938964844,293.1499938964844,0.3764472901821136,-6912.3349609375,304.17578125,0.9990000128746032,0.5479040145874023,0.4410361647605896,293.08697509765625,297.1499938964844,293.1499938964844,0.0090112593024969,-2895.001708984375,301.4084777832031,0.4613970518112182,0.050000000745058,0.2347071021795272,291.2079162597656,291.1499938964844,256.4114074707031,255.3748016357422,279.1313781738281,293.2879943847656,291.2073669433594,1.0,0.2677603662014007,0.614396333694458,0.614396333694458,1.0,1.0,-1.103154540061951,0.4237298369407654,0.6794247031211853,0.1531397849321365,0.0,0.0,0.6222968697547913,61.09137725830078,61.0,7.123645305633545,-13414.6875,190.88116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12109375,308.4545288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18170.859375,18000.0,0.0,0.0,0.3119976818561554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6867113709449768,0.6867183446884155,-6.972951268835459e-06,0.0,0.0003166379756294,0.0,0.0,55.16806411743164,0.0,0.0,0.0,0.4391917884349823,4.0,0.0,1.0
583320,293.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20819091796875,0.4613970518112182,0.050000000745058,0.0469864606857299,293.8450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20819091796875,0.4613970518112182,0.050000000745058,0.0494790077209472,293.05535888671875,297.1499938964844,293.1499938964844,0.1372375041246414,-2297.99658203125,304.1420288085937,0.767032265663147,0.2087418884038925,0.1470035761594772,293.14404296875,297.1499938964844,293.1499938964844,0.3764472901821136,-6912.3349609375,304.17578125,0.9990000128746032,0.5479040145874023,0.4410361647605896,293.08697509765625,297.1499938964844,293.1499938964844,0.0090112593024969,-2895.001708984375,301.4084777832031,0.4613970518112182,0.050000000745058,0.2347071021795272,291.2079162597656,291.1499938964844,256.4114074707031,255.3748016357422,279.1313781738281,293.2879943847656,291.2073669433594,1.0,0.2677603662014007,0.614396333694458,0.614396333694458,1.0,1.0,-1.103154540061951,0.4237298369407654,0.6794247031211853,0.1531397849321365,0.0,0.0,0.6222968697547913,61.09137725830078,61.0,7.123645305633545,-13414.6875,190.88116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12109375,308.4545288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18170.859375,18000.0,0.0,0.0,0.3119976818561554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6867113709449768,0.6867183446884155,-6.972951268835459e-06,0.0,0.0003166379756294,0.0,0.0,55.16806411743164,0.0,0.0,0.0,0.4391917884349823,4.0,0.0,1.0
583380,293.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1995849609375,0.4617131650447845,0.050000000745058,0.0469814576208591,293.8353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1995849609375,0.4617131650447845,0.050000000745058,0.0494737364351749,293.0566101074219,297.1499938964844,293.1499938964844,0.1391103565692901,-2323.279296875,304.1415710449219,0.7699874043464661,0.2108838558197021,0.1485090404748916,293.1283569335937,297.1499938964844,293.1499938964844,0.37567999958992,-6904.91162109375,304.1683654785156,0.9990000128746032,0.5512474775314331,0.4404695928096771,293.0833435058594,297.1499938964844,293.1499938964844,0.0090612806379795,-2905.897705078125,301.43817138671875,0.4617131650447845,0.050000000745058,0.234682098031044,291.1981811523437,291.1499938964844,256.36920166015625,255.33819580078125,279.128662109375,293.2506408691406,291.19659423828125,1.0,0.2678073346614837,0.6120808124542236,0.6120808124542236,1.0,1.0,-1.104237675666809,0.4230718314647674,0.681165874004364,0.1522520035505294,0.0,0.0,0.6164262294769287,60.9716796875,64.0,-11.213265419006348,-13395.740234375,190.99481201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26470947265625,308.5040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18131.0546875,18000.0,0.0,0.0,0.3103820383548736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6722317934036255,0.6722386479377747,-6.844461495347787e-06,0.0,0.0003149983240291,0.0,0.0,52.741355895996094,0.0,0.0,0.0,0.4333970546722412,4.0,0.0,1.0
583440,293.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1995849609375,0.4617131650447845,0.050000000745058,0.0469814576208591,293.8353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1995849609375,0.4617131650447845,0.050000000745058,0.0494737364351749,293.0566101074219,297.1499938964844,293.1499938964844,0.1391103565692901,-2323.279296875,304.1415710449219,0.7699874043464661,0.2108838558197021,0.1485090404748916,293.1283569335937,297.1499938964844,293.1499938964844,0.37567999958992,-6904.91162109375,304.1683654785156,0.9990000128746032,0.5512474775314331,0.4404695928096771,293.0833435058594,297.1499938964844,293.1499938964844,0.0090612806379795,-2905.897705078125,301.43817138671875,0.4617131650447845,0.050000000745058,0.234682098031044,291.1981811523437,291.1499938964844,256.36920166015625,255.33819580078125,279.128662109375,293.2506408691406,291.19659423828125,1.0,0.2678073346614837,0.6120808124542236,0.6120808124542236,1.0,1.0,-1.104237675666809,0.4230718314647674,0.681165874004364,0.1522520035505294,0.0,0.0,0.6164262294769287,60.9716796875,64.0,-11.213265419006348,-13395.740234375,190.99481201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26470947265625,308.5040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18131.0546875,18000.0,0.0,0.0,0.3103820383548736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6722317934036255,0.6722386479377747,-6.844461495347787e-06,0.0,0.0003149983240291,0.0,0.0,52.741355895996094,0.0,0.0,0.0,0.4333970546722412,4.0,0.0,1.0
583500,293.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19207763671875,0.4612859785556793,0.050000000745058,0.0469882115721702,293.8305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.19207763671875,0.4612859785556793,0.050000000745058,0.049480851739645,293.057373046875,297.1499938964844,293.1499938964844,0.1400670409202575,-2336.19677734375,304.141357421875,0.7708179354667664,0.2119195312261581,0.1492448598146438,293.1232604980469,297.1499938964844,293.1499938964844,0.3764673471450805,-6918.62939453125,304.1636047363281,0.9990000128746032,0.5525281429290771,0.4412353932857513,293.0816955566406,297.1499938964844,293.1499938964844,0.0090909348800778,-2912.636962890625,301.45245361328125,0.4612859785556793,0.050000000745058,0.234715849161148,291.1903381347656,291.1499938964844,256.3468322753906,255.3188018798828,279.1293029785156,293.2415466308594,291.1884155273437,1.0,0.2682929933071136,0.6110909581184387,0.6110909581184387,1.0,1.0,-1.106096625328064,0.4233527183532715,0.6827438473701477,0.1521595269441604,0.0,0.0,0.6145211458206177,61.17620468139648,64.0,-17.51416015625,-13401.20703125,191.9597625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262023925781,308.5259094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18105.380859375,18000.0,0.0,0.0,0.3094740211963653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6669977903366089,0.6670045852661133,-6.796090474381344e-06,0.0,0.0003140768094453,0.0,0.0,51.86842346191406,0.0,0.0,0.0,0.4312906563282013,4.0,0.0,1.0
583560,293.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18328857421875,0.4605326056480407,0.050000000745058,0.0470002219080925,293.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18328857421875,0.4605326056480407,0.050000000745058,0.0494934991002082,293.05816650390625,297.1499938964844,293.1499938964844,0.1410265862941742,-2349.143310546875,304.1412048339844,0.7712758183479309,0.2129325121641159,0.1499684602022171,293.1200866699219,297.1499938964844,293.1499938964844,0.3779160678386688,-6942.056640625,304.15850830078125,0.9990000128746032,0.5534889101982117,0.4425932168960571,293.0800476074219,297.1499938964844,293.1499938964844,0.0091232154518365,-2920.041748046875,301.466796875,0.4605326056480407,0.050000000745058,0.2347758412361145,291.1813049316406,291.1499938964844,256.3236389160156,255.29872131347656,279.1308898925781,293.2392883300781,291.1792297363281,1.0,0.2690390348434448,0.6102524995803833,0.6102524995803833,1.0,1.0,-1.1086959838867188,0.4240054786205292,0.6846904754638672,0.1522923409938812,0.0,0.0,0.6133369207382202,61.53071212768555,67.0,-22.01774406433105,-13415.8349609375,193.44239807128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3776550292969,308.5445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18077.93359375,18000.0,0.0,0.0,0.3085534870624542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6632444858551025,0.6632512807846069,-6.759564257663442e-06,0.0,0.0003131425764877,0.0,0.0,51.23666000366211,0.0,0.0,0.0,0.4297644793987274,4.0,0.0,1.0
583620,293.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16375732421875,0.4582241177558899,0.050000000745058,0.0470377877354621,293.8157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16375732421875,0.4582241177558899,0.050000000745058,0.0495330542325973,293.0599670410156,297.1499938964844,293.1499938964844,0.1429367214441299,-2374.8662109375,304.1409606933594,0.7712479829788208,0.2148985862731933,0.1513820886611938,293.1195678710937,297.1499938964844,293.1499938964844,0.382498025894165,-7013.29248046875,304.1480407714844,0.9990000128746032,0.5543681979179382,0.4468130767345428,293.0765991210937,297.1499938964844,293.1499938964844,0.0091949673369526,-2936.4892578125,301.49639892578125,0.4582241177558899,0.050000000745058,0.2349634915590286,291.1615600585937,291.1499938964844,256.2749938964844,255.25662231445312,279.1358337402344,293.2544860839844,291.1593322753906,1.0,0.271192729473114,0.6090695858001709,0.6090695858001709,1.0,1.0,-1.115774631500244,0.4263151586055755,0.6894594430923462,0.1531857699155807,0.0,0.0,0.6131068468093872,62.62618637084961,70.0,-26.806480407714844,-13469.3271484375,197.7552032470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4438781738281,308.5684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.013671875,18000.0,0.0,0.0,0.3068316280841827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6602205038070679,0.6602272391319275,-6.722614671161864e-06,0.0,0.0003113950951956,0.0,0.0,50.68593597412109,0.0,0.0,0.0,0.4284663200378418,4.0,0.0,1.0
583680,293.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16375732421875,0.4582241177558899,0.050000000745058,0.0470377877354621,293.8157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16375732421875,0.4582241177558899,0.050000000745058,0.0495330542325973,293.0599670410156,297.1499938964844,293.1499938964844,0.1429367214441299,-2374.8662109375,304.1409606933594,0.7712479829788208,0.2148985862731933,0.1513820886611938,293.1195678710937,297.1499938964844,293.1499938964844,0.382498025894165,-7013.29248046875,304.1480407714844,0.9990000128746032,0.5543681979179382,0.4468130767345428,293.0765991210937,297.1499938964844,293.1499938964844,0.0091949673369526,-2936.4892578125,301.49639892578125,0.4582241177558899,0.050000000745058,0.2349634915590286,291.1615600585937,291.1499938964844,256.2749938964844,255.25662231445312,279.1358337402344,293.2544860839844,291.1593322753906,1.0,0.271192729473114,0.6090695858001709,0.6090695858001709,1.0,1.0,-1.115774631500244,0.4263151586055755,0.6894594430923462,0.1531857699155807,0.0,0.0,0.6131068468093872,62.62618637084961,70.0,-26.806480407714844,-13469.3271484375,197.7552032470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4438781738281,308.5684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.013671875,18000.0,0.0,0.0,0.3068316280841827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6602205038070679,0.6602272391319275,-6.722614671161864e-06,0.0,0.0003113950951956,0.0,0.0,50.68593597412109,0.0,0.0,0.0,0.4284663200378418,4.0,0.0,1.0
583740,293.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.455109030008316,0.050000000745058,0.047090396285057,293.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.455109030008316,0.050000000745058,0.049588456749916,293.0617980957031,297.1499938964844,293.1499938964844,0.1448236405849456,-2400.1962890625,304.14080810546875,0.7702293992042542,0.2168043553829193,0.1527608335018158,293.126220703125,297.1499938964844,293.1499938964844,0.3889157176017761,-7110.578125,304.1380310058594,0.9990000128746032,0.5538043975830078,0.4526568055152893,293.0727233886719,297.1499938964844,293.1499938964844,0.0092757549136877,-2954.761962890625,301.5284729003906,0.455109030008316,0.050000000745058,0.2352262884378433,291.141357421875,291.1499938964844,256.2235717773437,255.21212768554688,279.1418151855469,293.2938537597656,291.13922119140625,1.0,0.2740619480609894,0.6085469126701355,0.6085469126701355,1.0,1.0,-1.1248880624771118,0.4297849237918854,0.695103108882904,0.1548240631818771,0.0,0.0,0.6156170964241028,64.15071105957031,73.0,-27.86919593811035,-13550.021484375,203.59266662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4552307128906,308.5704650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17967.74609375,18000.0,0.0,0.0,0.3055027425289154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6630105376243591,0.663017213344574,-6.732760994054843e-06,0.0,0.000310046452796,0.0,0.0,51.050025939941406,0.0,0.0,0.0,0.4294474720954895,4.0,0.0,1.0
583800,293.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.455109030008316,0.050000000745058,0.047090396285057,293.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.455109030008316,0.050000000745058,0.049588456749916,293.0617980957031,297.1499938964844,293.1499938964844,0.1448236405849456,-2400.1962890625,304.14080810546875,0.7702293992042542,0.2168043553829193,0.1527608335018158,293.126220703125,297.1499938964844,293.1499938964844,0.3889157176017761,-7110.578125,304.1380310058594,0.9990000128746032,0.5538043975830078,0.4526568055152893,293.0727233886719,297.1499938964844,293.1499938964844,0.0092757549136877,-2954.761962890625,301.5284729003906,0.455109030008316,0.050000000745058,0.2352262884378433,291.141357421875,291.1499938964844,256.2235717773437,255.21212768554688,279.1418151855469,293.2938537597656,291.13922119140625,1.0,0.2740619480609894,0.6085469126701355,0.6085469126701355,1.0,1.0,-1.1248880624771118,0.4297849237918854,0.695103108882904,0.1548240631818771,0.0,0.0,0.6156170964241028,64.15071105957031,73.0,-27.86919593811035,-13550.021484375,203.59266662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4552307128906,308.5704650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17967.74609375,18000.0,0.0,0.0,0.3055027425289154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6630105376243591,0.663017213344574,-6.732760994054843e-06,0.0,0.000310046452796,0.0,0.0,51.050025939941406,0.0,0.0,0.0,0.4294474720954895,4.0,0.0,1.0
583860,293.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12408447265625,0.4514597356319427,0.050000000745058,0.0471550934016704,293.7953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12408447265625,0.4514597356319427,0.050000000745058,0.0496565848588943,293.0635681152344,297.1499938964844,293.1499938964844,0.1466893851757049,-2425.15380859375,304.1407775878906,0.7685089707374573,0.2186782211065292,0.1541212797164917,293.1389465332031,297.1499938964844,293.1499938964844,0.3967606723308563,-7227.55224609375,304.12896728515625,0.9990000128746032,0.5518347024917603,0.4597406685352325,293.06817626953125,297.1499938964844,293.1499938964844,0.0093652121722698,-2974.582763671875,301.5639953613281,0.4514597356319427,0.050000000745058,0.2355494499206543,291.1220092773437,291.1499938964844,256.16961669921875,255.1654815673828,279.1477966308594,293.3539733886719,291.1200256347656,1.0,0.2774803936481476,0.6086311340332031,0.6086311340332031,1.0,1.0,-1.135570406913757,0.4342117607593536,0.7013586163520813,0.1570893675088882,0.0,0.0,0.6206608414649963,66.01948547363281,76.0,-26.8660945892334,-13652.5791015625,210.6935577392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4106140136719,308.5486755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17916.330078125,18000.0,0.0,0.0,0.3048004508018493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6712675094604492,0.6712743043899536,-6.7880350798077416e-06,0.0,0.000309333729092,0.0,0.0,52.29077911376953,0.0,0.0,0.0,0.4325925707817077,4.0,0.0,1.0
583920,293.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12408447265625,0.4514597356319427,0.050000000745058,0.0471550934016704,293.7953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12408447265625,0.4514597356319427,0.050000000745058,0.0496565848588943,293.0635681152344,297.1499938964844,293.1499938964844,0.1466893851757049,-2425.15380859375,304.1407775878906,0.7685089707374573,0.2186782211065292,0.1541212797164917,293.1389465332031,297.1499938964844,293.1499938964844,0.3967606723308563,-7227.55224609375,304.12896728515625,0.9990000128746032,0.5518347024917603,0.4597406685352325,293.06817626953125,297.1499938964844,293.1499938964844,0.0093652121722698,-2974.582763671875,301.5639953613281,0.4514597356319427,0.050000000745058,0.2355494499206543,291.1220092773437,291.1499938964844,256.16961669921875,255.1654815673828,279.1477966308594,293.3539733886719,291.1200256347656,1.0,0.2774803936481476,0.6086311340332031,0.6086311340332031,1.0,1.0,-1.135570406913757,0.4342117607593536,0.7013586163520813,0.1570893675088882,0.0,0.0,0.6206608414649963,66.01948547363281,76.0,-26.8660945892334,-13652.5791015625,210.6935577392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4106140136719,308.5486755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17916.330078125,18000.0,0.0,0.0,0.3048004508018493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6712675094604492,0.6712743043899536,-6.7880350798077416e-06,0.0,0.000309333729092,0.0,0.0,52.29077911376953,0.0,0.0,0.0,0.4325925707817077,4.0,0.0,1.0
583980,293.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060485839844,0.4474989771842956,0.050000000745058,0.0472294650971889,293.7846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060485839844,0.4474989771842956,0.050000000745058,0.0497348979115486,293.0651550292969,297.1499938964844,293.1499938964844,0.1485458314418792,-2449.89697265625,304.1407470703125,0.7663316130638123,0.2205465286970138,0.1554820537567138,293.1556396484375,297.1499938964844,293.1499938964844,0.4056994020938873,-7359.0927734375,304.1211242675781,0.9990000128746032,0.5487380623817444,0.4677514135837555,293.0630798339844,297.1499938964844,293.1499938964844,0.0094623761251568,-2995.630126953125,301.6030578613281,0.4474989771842956,0.050000000745058,0.2359209507703781,291.1041564941406,291.1499938964844,256.1134338378906,255.1168975830078,279.1529846191406,293.4298400878906,291.1023864746094,1.0,0.2813130617141723,0.6091982126235962,0.6091982126235962,1.0,1.0,-1.14744770526886,0.4393915235996246,0.7080561518669128,0.1598462611436844,0.0,0.0,0.6279857158660889,68.16370391845703,79.0,-24.831802368164062,-13772.8515625,218.849838256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3146057128906,308.5045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17867.97265625,18000.0,0.0,0.0,0.3048970401287079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6845669150352478,0.6845738291740417,-6.886596565891523e-06,0.0,0.0003094317216891,0.0,0.0,54.38680648803711,0.0,0.0,0.0,0.4377729892730713,4.0,0.0,1.0
584040,293.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060485839844,0.4474989771842956,0.050000000745058,0.0472294650971889,293.7846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060485839844,0.4474989771842956,0.050000000745058,0.0497348979115486,293.0651550292969,297.1499938964844,293.1499938964844,0.1485458314418792,-2449.89697265625,304.1407470703125,0.7663316130638123,0.2205465286970138,0.1554820537567138,293.1556396484375,297.1499938964844,293.1499938964844,0.4056994020938873,-7359.0927734375,304.1211242675781,0.9990000128746032,0.5487380623817444,0.4677514135837555,293.0630798339844,297.1499938964844,293.1499938964844,0.0094623761251568,-2995.630126953125,301.6030578613281,0.4474989771842956,0.050000000745058,0.2359209507703781,291.1041564941406,291.1499938964844,256.1134338378906,255.1168975830078,279.1529846191406,293.4298400878906,291.1023864746094,1.0,0.2813130617141723,0.6091982126235962,0.6091982126235962,1.0,1.0,-1.14744770526886,0.4393915235996246,0.7080561518669128,0.1598462611436844,0.0,0.0,0.6279857158660889,68.16370391845703,79.0,-24.831802368164062,-13772.8515625,218.849838256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3146057128906,308.5045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17867.97265625,18000.0,0.0,0.0,0.3048970401287079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6845669150352478,0.6845738291740417,-6.886596565891523e-06,0.0,0.0003094317216891,0.0,0.0,54.38680648803711,0.0,0.0,0.0,0.4377729892730713,4.0,0.0,1.0
584100,293.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09771728515625,0.445455402135849,0.050000000745058,0.0472697019577026,293.779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09771728515625,0.445455402135849,0.050000000745058,0.0497772730886936,293.06597900390625,297.1499938964844,293.1499938964844,0.149464726448059,-2462.109375,304.1407775878906,0.7651167511940002,0.221463456749916,0.15615876019001,293.1649780273437,297.1499938964844,293.1499938964844,0.410498172044754,-7429.09814453125,304.11767578125,0.9990000128746032,0.5468323826789856,0.4720289707183838,293.0603332519531,297.1499938964844,293.1499938964844,0.0095137050375342,-3006.55615234375,301.6239318847656,0.445455402135849,0.050000000745058,0.2361219525337219,291.0959167480469,291.1499938964844,256.0845947265625,255.0919647216797,279.15496826171875,293.4714050292969,291.09423828125,1.0,0.2833510339260101,0.609599232673645,0.609599232673645,1.0,1.0,-1.1537344455718994,0.4421931803226471,0.7115412950515747,0.1613573133945465,0.0,0.0,0.6324257850646973,69.32252502441406,79.0,-23.613126754760746,-13838.677734375,223.271240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2497863769531,308.47509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17844.880859375,18000.0,0.0,0.0,0.3052809238433838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6929795145988464,0.6929864287376404,-6.951746854610974e-06,0.0,0.0003098213346675,0.0,0.0,55.75613784790039,0.0,0.0,0.0,0.4410915076732635,4.0,0.0,1.0
